time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9725036621094,0.6335189342498779,0.050000000745058,0.045227188616991,291.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720458984375,0.6335189342498779,0.050000000745058,0.0476264096796512,291.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97247314453125,0.6335189342498779,0.050000000745058,0.0351767018437385,290.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97247314453125,0.6335189342498779,0.050000000745058,0.0476264096796512,291.6245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.97235107421875,0.6335189342498779,0.050000000745058,0.225919172167778,287.93145751953125,291.1499938964844,271.4056701660156,270.2616271972656,286.5532531738281,293.4599914550781,287.80291748046875,1.0,0.1210876405239105,0.3254083693027496,0.3254083693027496,1.0,1.0,-0.4819055795669555,0.0564054660499095,0.4255001246929168,-0.0640380680561065,0.0,0.0,0.0,12.528546333312988,60.0,-380.5421447753906,-0.0,16.676958084106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5693359375,0.5722657442092896,0.050000000745058,0.0456733256578445,291.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5693359375,0.5722657442092896,0.050000000745058,0.0480962097644805,291.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5693359375,0.5722657442092896,0.050000000745058,0.035523697733879,290.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5693359375,0.5722657442092896,0.050000000745058,0.0480962097644805,291.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5693359375,0.5722657442092896,0.050000000745058,0.2281477153301239,287.551025390625,291.1499938964844,271.3617858886719,270.2235412597656,284.3423156738281,293.61297607421875,287.4206237792969,1.0,0.1405667662620544,0.6508167386054993,0.6508167386054993,1.0,1.0,-0.4866595268249511,0.1839766800403595,0.3026828467845917,0.0615433454513549,0.0,0.0,0.0,20.074871063232425,60.0,-741.7587890625,-0.0,23.17570877075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5693359375,0.5722657442092896,0.050000000745058,0.0456733256578445,291.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5693359375,0.5722657442092896,0.050000000745058,0.0480962097644805,291.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5693359375,0.5722657442092896,0.050000000745058,0.035523697733879,290.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5693359375,0.5722657442092896,0.050000000745058,0.0480962097644805,291.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5693359375,0.5722657442092896,0.050000000745058,0.2281477153301239,287.551025390625,291.1499938964844,271.3617858886719,270.2235412597656,284.3423156738281,293.61297607421875,287.4206237792969,1.0,0.1405667662620544,0.6508167386054993,0.6508167386054993,1.0,1.0,-0.4866595268249511,0.1839766800403595,0.3026828467845917,0.0615433454513549,0.0,0.0,0.0,20.074871063232425,60.0,-741.7587890625,-0.0,23.17570877075196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2379455566406,0.5502855777740479,0.050000000745058,0.0458104945719242,291.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2379455566406,0.5502855777740479,0.050000000745058,0.0482406578958034,291.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2379455566406,0.5502855777740479,0.050000000745058,0.0356303825974464,290.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2379455566406,0.5502855777740479,0.050000000745058,0.0482406578958034,291.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2379455566406,0.5502855777740479,0.050000000745058,0.2288329005241394,287.199462890625,291.1499938964844,271.3399963378906,270.2055358886719,283.36474609375,293.60791015625,286.9641418457031,1.0,0.1489601582288742,0.8135209083557129,0.8135209083557129,1.0,1.0,-0.4881210923194885,0.2011990398168563,0.2869220674037933,0.0782253742218017,0.0,0.0,0.0,23.740678787231445,60.0,-1085.6297607421875,-0.0,26.323108673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7895280157694e-21,-7.315262219992198e-21,2.5257346081195817e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.044921875,297.1499938964844,293.1499938964844,0.0007752735400572,-68.7926025390625,287.6799621582031,0.5333403944969177,0.050000000745058,0.0459414683282375,291.35955810546875,297.1499938964844,293.1499938964844,0.0006141554913483,-57.3869743347168,287.4630126953125,0.5333403944969177,0.050000000745058,0.0483785793185234,291.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14898681640625,0.5333403944969177,0.050000000745058,0.0357322506606578,290.7943115234375,297.1499938964844,293.1499938964844,0.0005103444564156,-45.33112716674805,287.1899719238281,0.5333403944969177,0.050000000745058,0.0483785793185234,291.60137939453125,297.1499938964844,293.1499938964844,0.0003721501561813,-71.02149963378906,287.2514038085937,0.5333403944969177,0.050000000745058,0.2294871360063552,286.7292785644531,291.1499938964844,271.3183288574219,270.188232421875,283.184326171875,293.6026611328125,286.5046691894531,1.0,0.1565189808607101,0.8501549959182739,0.8501549959182739,1.0,1.0,-0.4895167052745819,0.2035903334617614,0.2859263718128204,0.0801720470190048,0.0,0.0,1.0,27.242372512817383,60.0,-1126.4124755859375,-2666.877685546875,29.35117530822754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985107421875,303.5416564941406,278.1499938964844,0.0,18000.0,313.1499938964844,2764.060546875,18000.0,0.0,0.0,5.3857216698816046e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0359983183443546,0.0359989926218986,-6.729165420438221e-07,0.0,5.465822994210614e-08,0.0,0.0,0.2455790489912033,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0522766113281,297.1499938964844,293.1499938964844,0.0017417209455743,-147.69566345214844,290.0870056152344,0.5102630853652954,0.050000000745058,0.0461802631616592,291.35821533203125,297.1499938964844,293.1499938964844,0.0014884402044117,-132.9141387939453,289.71197509765625,0.5102630853652954,0.050000000745058,0.0486300438642501,291.0419311523437,297.1499938964844,293.1499938964844,0.0014233964029699,-93.8800048828125,289.585205078125,0.5102630853652954,0.050000000745058,0.0359179824590683,290.8120422363281,297.1499938964844,293.1499938964844,0.0015613152645528,-139.42161560058594,289.781005859375,0.5102630853652954,0.050000000745058,0.0486300438642501,291.6052551269531,297.1499938964844,293.1499938964844,0.0012330195168033,-522.2943115234375,289.3388061523437,0.5102630853652954,0.050000000745058,0.2306799888610839,287.7027282714844,291.1499938964844,271.2752990722656,270.15545654296875,283.08209228515625,293.6030578613281,288.40142822265625,1.0,0.1693477034568786,0.9234231114387512,0.9234231114387512,1.0,1.0,-0.4920612871646881,0.2065386772155761,0.2855226099491119,0.0823365300893783,0.0,0.0,1.0,33.62701416015625,60.0,2599.239990234375,-6796.109375,34.91629409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5907897949219,308.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,9057.306640625,18000.0,0.0,0.0,0.0291072931140661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9664470553398132,0.9664547443389891,-7.720132998656482e-06,0.0,2.9540202376665547e-05,0.0,0.0,100.4370574951172,0.0,0.0,0.0,0.5445997714996338,4.0,0.0,1.0
799680,291.0522766113281,297.1499938964844,293.1499938964844,0.0017417209455743,-147.69566345214844,290.0870056152344,0.5102630853652954,0.050000000745058,0.0461802631616592,291.35821533203125,297.1499938964844,293.1499938964844,0.0014884402044117,-132.9141387939453,289.71197509765625,0.5102630853652954,0.050000000745058,0.0486300438642501,291.0419311523437,297.1499938964844,293.1499938964844,0.0014233964029699,-93.8800048828125,289.585205078125,0.5102630853652954,0.050000000745058,0.0359179824590683,290.8120422363281,297.1499938964844,293.1499938964844,0.0015613152645528,-139.42161560058594,289.781005859375,0.5102630853652954,0.050000000745058,0.0486300438642501,291.6052551269531,297.1499938964844,293.1499938964844,0.0012330195168033,-522.2943115234375,289.3388061523437,0.5102630853652954,0.050000000745058,0.2306799888610839,287.7027282714844,291.1499938964844,271.2752990722656,270.15545654296875,283.08209228515625,293.6030578613281,288.40142822265625,1.0,0.1693477034568786,0.9234231114387512,0.9234231114387512,1.0,1.0,-0.4920612871646881,0.2065386772155761,0.2855226099491119,0.0823365300893783,0.0,0.0,1.0,33.62701416015625,60.0,2599.239990234375,-6796.109375,34.91629409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5907897949219,308.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,9057.306640625,18000.0,0.0,0.0,0.0291072931140661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9664470553398132,0.9664547443389891,-7.720132998656482e-06,0.0,2.9540202376665547e-05,0.0,0.0,100.4370574951172,0.0,0.0,0.0,0.5445997714996338,4.0,0.0,1.0
799740,291.0927734375,297.1499938964844,293.1499938964844,0.002280481159687,-180.8862762451172,292.8516845703125,0.4960012137889862,0.050000000745058,0.0463841818273067,291.3816223144531,297.1499938964844,293.1499938964844,0.0019757992122322,-165.04946899414062,292.4288330078125,0.4960012137889862,0.050000000745058,0.0488447770476341,291.0776672363281,297.1499938964844,293.1499938964844,0.0020022825337946,-123.53841400146484,292.4464111328125,0.4960012137889862,0.050000000745058,0.0360765866935253,290.8506164550781,297.1499938964844,293.1499938964844,0.0022078317124396,-184.42037963867188,292.7236633300781,0.4960012137889862,0.050000000745058,0.0488447770476341,291.6343078613281,297.1499938964844,293.1499938964844,0.0016386801144108,-649.3546752929688,291.96728515625,0.4960012137889862,0.050000000745058,0.2316985875368118,289.8014221191406,291.1499938964844,271.2327575683594,270.12506103515625,283.0322265625,293.629150390625,290.1514892578125,1.0,0.1795136928558349,0.9966912865638732,0.9966912865638732,1.0,1.0,-0.4942342042922973,0.2085320502519607,0.2857021689414978,0.083689197897911,0.0,0.0,1.0,39.07931137084961,60.0,2317.6640625,-6549.81884765625,39.71349334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6596984863281,307.4048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,15107.359375,19080.0,0.0,0.0,0.0627730786800384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25013530254364,1.2501481771469116,-1.290684213017812e-05,0.0,6.370669871103019e-05,0.0,0.0,217.2332305908203,0.0,0.0,0.0,0.7024076581001282,4.0,0.0,1.0
799800,291.0927734375,297.1499938964844,293.1499938964844,0.002280481159687,-180.8862762451172,292.8516845703125,0.4960012137889862,0.050000000745058,0.0463841818273067,291.3816223144531,297.1499938964844,293.1499938964844,0.0019757992122322,-165.04946899414062,292.4288330078125,0.4960012137889862,0.050000000745058,0.0488447770476341,291.0776672363281,297.1499938964844,293.1499938964844,0.0020022825337946,-123.53841400146484,292.4464111328125,0.4960012137889862,0.050000000745058,0.0360765866935253,290.8506164550781,297.1499938964844,293.1499938964844,0.0022078317124396,-184.42037963867188,292.7236633300781,0.4960012137889862,0.050000000745058,0.0488447770476341,291.6343078613281,297.1499938964844,293.1499938964844,0.0016386801144108,-649.3546752929688,291.96728515625,0.4960012137889862,0.050000000745058,0.2316985875368118,289.8014221191406,291.1499938964844,271.2327575683594,270.12506103515625,283.0322265625,293.629150390625,290.1514892578125,1.0,0.1795136928558349,0.9966912865638732,0.9966912865638732,1.0,1.0,-0.4942342042922973,0.2085320502519607,0.2857021689414978,0.083689197897911,0.0,0.0,1.0,39.07931137084961,60.0,2317.6640625,-6549.81884765625,39.71349334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6596984863281,307.4048767089844,278.1499938964844,0.0,18000.0,313.1499938964844,15107.359375,19080.0,0.0,0.0,0.0627730786800384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25013530254364,1.2501481771469116,-1.290684213017812e-05,0.0,6.370669871103019e-05,0.0,0.0,217.2332305908203,0.0,0.0,0.0,0.7024076581001282,4.0,0.0,1.0
799860,291.14306640625,297.1499938964844,293.1499938964844,0.0027717505581676,-210.66848754882807,294.6202087402344,0.4862609207630157,0.050000000745058,0.0465530008077621,291.4136657714844,297.1499938964844,293.1499938964844,0.0024239176418632,-194.1016540527344,294.1578063964844,0.4862609207630157,0.050000000745058,0.049022551625967,291.1224060058594,297.1499938964844,293.1499938964844,0.0025265801232308,-149.41915893554688,294.2813720703125,0.4862609207630157,0.050000000745058,0.0362078882753849,290.8966064453125,297.1499938964844,293.1499938964844,0.0027969684451818,-223.8501434326172,294.6335754394531,0.4862609207630157,0.050000000745058,0.049022551625967,291.6729431152344,297.1499938964844,293.1499938964844,0.0020065722055733,-762.3541259765625,293.6083374023437,0.4862609207630157,0.050000000745058,0.232541874051094,291.0097351074219,291.1499938964844,271.1906433105469,270.0968322753906,283.0301208496094,293.6668701171875,291.2640686035156,1.0,0.1874797195196151,0.9970425367355348,0.9970425367355348,1.0,1.0,-0.4960331320762634,0.2093489319086074,0.2866841852664947,0.0840065106749534,0.0,0.0,0.9907915592193604,43.59330368041992,48.0,1729.4039306640625,-6320.45947265625,43.71647262573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46319580078125,306.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.728515625,19080.0,0.0,0.0,0.0953275561332702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664580583572388,1.3664734363555908,-1.5423025615746155e-05,0.0,9.674535249359906e-05,0.0,0.0,283.7217102050781,0.0,0.0,0.0,0.747583270072937,4.0,0.0,1.0
799920,291.14306640625,297.1499938964844,293.1499938964844,0.0027717505581676,-210.66848754882807,294.6202087402344,0.4862609207630157,0.050000000745058,0.0465530008077621,291.4136657714844,297.1499938964844,293.1499938964844,0.0024239176418632,-194.1016540527344,294.1578063964844,0.4862609207630157,0.050000000745058,0.049022551625967,291.1224060058594,297.1499938964844,293.1499938964844,0.0025265801232308,-149.41915893554688,294.2813720703125,0.4862609207630157,0.050000000745058,0.0362078882753849,290.8966064453125,297.1499938964844,293.1499938964844,0.0027969684451818,-223.8501434326172,294.6335754394531,0.4862609207630157,0.050000000745058,0.049022551625967,291.6729431152344,297.1499938964844,293.1499938964844,0.0020065722055733,-762.3541259765625,293.6083374023437,0.4862609207630157,0.050000000745058,0.232541874051094,291.0097351074219,291.1499938964844,271.1906433105469,270.0968322753906,283.0301208496094,293.6668701171875,291.2640686035156,1.0,0.1874797195196151,0.9970425367355348,0.9970425367355348,1.0,1.0,-0.4960331320762634,0.2093489319086074,0.2866841852664947,0.0840065106749534,0.0,0.0,0.9907915592193604,43.59330368041992,48.0,1729.4039306640625,-6320.45947265625,43.71647262573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46319580078125,306.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.728515625,19080.0,0.0,0.0,0.0953275561332702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664580583572388,1.3664734363555908,-1.5423025615746155e-05,0.0,9.674535249359906e-05,0.0,0.0,283.7217102050781,0.0,0.0,0.0,0.747583270072937,4.0,0.0,1.0
799980,291.1943664550781,297.1499938964844,293.1499938964844,0.0031865113414824,-233.83546447753903,295.9779052734375,0.483967512845993,0.050000000745058,0.0465951673686504,291.4476928710937,297.1499938964844,293.1499938964844,0.002802544273436,-216.84510803222656,295.48699951171875,0.483967512845993,0.050000000745058,0.0490669533610343,291.1689147949219,297.1499938964844,293.1499938964844,0.0029683508910238,-169.5611572265625,295.6900939941406,0.483967512845993,0.050000000745058,0.0362406857311725,290.94354248046875,297.1499938964844,293.1499938964844,0.0032993373461067,-254.8170166015625,296.1058044433594,0.483967512845993,0.050000000745058,0.0490669533610343,291.7140808105469,297.1499938964844,293.1499938964844,0.0023100415710359,-848.408935546875,294.85919189453125,0.483967512845993,0.050000000745058,0.2327525019645691,291.93292236328125,291.1499938964844,271.1490173339844,270.07061767578125,283.035888671875,293.7078857421875,292.13140869140625,1.0,0.1889274716377258,0.997393786907196,0.997393786907196,1.0,1.0,-0.4964827597141266,0.2095440030097961,0.2869387567043304,0.0840948671102523,0.0,0.0,0.8222996592521667,44.72101974487305,36.0,1264.06298828125,-6148.30419921875,44.72092056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9234619140625,305.7843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,20584.587890625,19080.0,0.0,0.0,0.1247554421424865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287629008293152,1.2876436710357666,-1.4723314052389467e-05,0.0,0.0001266109175048,0.0,0.0,249.4006805419922,0.0,0.0,0.0,0.7081572413444519,4.0,0.0,1.0
800040,291.1943664550781,297.1499938964844,293.1499938964844,0.0031865113414824,-233.83546447753903,295.9779052734375,0.483967512845993,0.050000000745058,0.0465951673686504,291.4476928710937,297.1499938964844,293.1499938964844,0.002802544273436,-216.84510803222656,295.48699951171875,0.483967512845993,0.050000000745058,0.0490669533610343,291.1689147949219,297.1499938964844,293.1499938964844,0.0029683508910238,-169.5611572265625,295.6900939941406,0.483967512845993,0.050000000745058,0.0362406857311725,290.94354248046875,297.1499938964844,293.1499938964844,0.0032993373461067,-254.8170166015625,296.1058044433594,0.483967512845993,0.050000000745058,0.0490669533610343,291.7140808105469,297.1499938964844,293.1499938964844,0.0023100415710359,-848.408935546875,294.85919189453125,0.483967512845993,0.050000000745058,0.2327525019645691,291.93292236328125,291.1499938964844,271.1490173339844,270.07061767578125,283.035888671875,293.7078857421875,292.13140869140625,1.0,0.1889274716377258,0.997393786907196,0.997393786907196,1.0,1.0,-0.4964827597141266,0.2095440030097961,0.2869387567043304,0.0840948671102523,0.0,0.0,0.8222996592521667,44.72101974487305,36.0,1264.06298828125,-6148.30419921875,44.72092056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9234619140625,305.7843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,20584.587890625,19080.0,0.0,0.0,0.1247554421424865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287629008293152,1.2876436710357666,-1.4723314052389467e-05,0.0,0.0001266109175048,0.0,0.0,249.4006805419922,0.0,0.0,0.0,0.7081572413444519,4.0,0.0,1.0
800100,291.2188720703125,297.1499938964844,293.1499938964844,0.0033729884307831,-243.789306640625,296.5462951660156,0.4851813018321991,0.050000000745058,0.0465727820992469,291.4645080566406,297.1499938964844,293.1499938964844,0.0029717688448727,-226.5901794433593,296.04266357421875,0.4851813018321991,0.050000000745058,0.049043383449316,291.1916198730469,297.1499938964844,293.1499938964844,0.0031660909298807,-178.1721954345703,296.2790832519531,0.4851813018321991,0.050000000745058,0.0362232737243175,290.9663391113281,297.1499938964844,293.1499938964844,0.0035264184698462,-268.1305847167969,296.72332763671875,0.4851813018321991,0.050000000745058,0.049043383449316,291.7344970703125,297.1499938964844,293.1499938964844,0.0024430155754089,-884.494384765625,295.378173828125,0.4851813018321991,0.050000000745058,0.2326406836509704,292.3134460449219,291.1499938964844,271.1283874511719,270.0581970214844,283.0392150878906,293.7283630371094,292.4858093261719,1.0,0.1877371519804,0.9975694417953492,0.9975694417953492,1.0,1.0,-0.4962443113327026,0.2094370871782302,0.2868072390556335,0.0840674266219139,0.0,0.0,0.7063862681388855,44.12260055541992,36.0,1065.76123046875,-6039.35107421875,44.187686920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.87274169921875,305.58905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,22570.578125,18000.0,0.0,0.0,0.1377896666526794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118851900100708,1.11886465549469,-1.2706049346888904e-05,0.0,0.0001398389867972,0.0,0.0,179.74281311035156,0.0,0.0,0.0,0.6143144369125366,4.0,0.0,1.0
800160,291.2422790527344,297.1499938964844,293.1499938964844,0.0035511483438313,-253.26394653320312,297.0505065917969,0.4876896440982818,0.050000000745058,0.0465270541608333,291.4808654785156,297.1499938964844,293.1499938964844,0.0031323961447924,-235.81353759765625,296.533935546875,0.4876896440982818,0.050000000745058,0.0489952303469181,291.21343994140625,297.1499938964844,293.1499938964844,0.0033542143646627,-186.30015563964844,296.8012084960937,0.4876896440982818,0.050000000745058,0.0361877083778381,290.98809814453125,297.1499938964844,293.1499938964844,0.0037440885789692,-280.74188232421875,297.2731018066406,0.4876896440982818,0.050000000745058,0.0489952303469181,291.7543334960937,297.1499938964844,293.1499938964844,0.0025676756631582,-918.2703247070312,295.8333435058594,0.4876896440982818,0.050000000745058,0.2324122786521911,292.63836669921875,291.1499938964844,271.10791015625,270.04620361328125,283.0425109863281,293.7483825683594,292.779296875,1.0,0.1854598224163055,0.9977760314941406,0.9977760314941406,1.0,1.0,-0.4957571625709533,0.2092203348875045,0.2865368127822876,0.0840026214718818,0.0,0.0,0.5743314027786255,42.90008544921875,25.0,855.2966918945312,-5822.16455078125,43.09988784790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9620361328125,305.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,23426.322265625,18000.0,0.0,0.0,0.1493851244449615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.825391411781311,0.8254008889198303,-9.434864296054002e-06,0.0,0.0001516069023637,0.0,0.0,91.01628112792967,0.0,0.0,0.0,0.5015966892242432,4.0,0.0,1.0
800220,291.2846984863281,297.1499938964844,293.1499938964844,0.003919031471014,-274.73052978515625,297.8466491699219,0.4958708584308624,0.050000000745058,0.0463862903416156,291.51129150390625,297.1499938964844,293.1499938964844,0.0034590899012982,-256.3746337890625,297.296630859375,0.4958708584308624,0.050000000745058,0.048846997320652,291.2533264160156,297.1499938964844,293.1499938964844,0.0037371988873928,-204.13491821289065,297.62469482421875,0.4958708584308624,0.050000000745058,0.0360782258212566,291.0274963378906,297.1499938964844,293.1499938964844,0.0041923844255506,-308.453369140625,298.1562194824219,0.4958708584308624,0.050000000745058,0.048846997320652,291.7912902832031,297.1499938964844,293.1499938964844,0.0028173204045742,-993.2515258789062,296.5166015625,0.4958708584308624,0.050000000745058,0.231709137558937,293.0365295410156,291.1499938964844,271.0672607421875,270.0234069824219,283.04833984375,293.78594970703125,293.0658874511719,1.0,0.1784990429878235,0.9981891512870787,0.9981891512870787,1.0,1.0,-0.4942573606967926,0.2085529714822769,0.2857043743133545,0.083796240389347,0.0,0.0,0.2915242910385132,39.13672256469727,25.0,234.4712829589844,-4785.3720703125,39.764190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57244873046875,303.8907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,21489.24609375,18000.0,0.0,0.0,0.1670064181089401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976484298706054,0.2976538836956024,-5.450497610581806e-06,0.0,0.0001694902748567,0.0,0.0,15.66342830657959,0.0,0.0,0.0,0.3233434855937958,4.0,0.0,1.0
800280,291.2846984863281,297.1499938964844,293.1499938964844,0.003919031471014,-274.73052978515625,297.8466491699219,0.4958708584308624,0.050000000745058,0.0463862903416156,291.51129150390625,297.1499938964844,293.1499938964844,0.0034590899012982,-256.3746337890625,297.296630859375,0.4958708584308624,0.050000000745058,0.048846997320652,291.2533264160156,297.1499938964844,293.1499938964844,0.0037371988873928,-204.13491821289065,297.62469482421875,0.4958708584308624,0.050000000745058,0.0360782258212566,291.0274963378906,297.1499938964844,293.1499938964844,0.0041923844255506,-308.453369140625,298.1562194824219,0.4958708584308624,0.050000000745058,0.048846997320652,291.7912902832031,297.1499938964844,293.1499938964844,0.0028173204045742,-993.2515258789062,296.5166015625,0.4958708584308624,0.050000000745058,0.231709137558937,293.0365295410156,291.1499938964844,271.0672607421875,270.0234069824219,283.04833984375,293.78594970703125,293.0658874511719,1.0,0.1784990429878235,0.9981891512870787,0.9981891512870787,1.0,1.0,-0.4942573606967926,0.2085529714822769,0.2857043743133545,0.083796240389347,0.0,0.0,0.2915242910385132,39.13672256469727,25.0,234.4712829589844,-4785.3720703125,39.764190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57244873046875,303.8907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,21489.24609375,18000.0,0.0,0.0,0.1670064181089401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976484298706054,0.2976538836956024,-5.450497610581806e-06,0.0,0.0001694902748567,0.0,0.0,15.66342830657959,0.0,0.0,0.0,0.3233434855937958,4.0,0.0,1.0
800340,291.31939697265625,297.1499938964844,293.1499938964844,0.0044069769792258,-310.0904541015625,298.288330078125,0.5032527446746826,0.050000000745058,0.0462738722562789,291.536865234375,297.1499938964844,293.1499938964844,0.0038822258356958,-289.64898681640625,297.676025390625,0.5032527446746826,0.050000000745058,0.0487286150455474,291.2864685058594,297.1499938964844,293.1499938964844,0.0042301607318222,-232.1156616210937,298.0792541503906,0.5032527446746826,0.050000000745058,0.0359907895326614,291.0600280761719,297.1499938964844,293.1499938964844,0.0047759199514985,-351.5750732421875,298.6953430175781,0.5032527446746826,0.050000000745058,0.0487286150455474,291.8223571777344,297.1499938964844,293.1499938964844,0.0031388821080327,-1116.8602294921875,296.7799377441406,0.5032527446746826,0.050000000745058,0.2311475723981857,292.853515625,291.1499938964844,271.02716064453125,270.0020446777344,283.0513610839844,293.8180236816406,292.7168884277344,1.0,0.1731162816286087,0.9986022710800172,0.9986022710800172,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550444364547,0.0,0.0,0.0689460784196853,36.131473541259766,25.0,-631.3705444335938,-3433.929443359375,37.11449813842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7093811035156,301.6432189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18930.06640625,18000.0,0.0,0.0,0.1758175194263458,0.0,0.0,0.0,0.0,1.0,0.000115139002446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078559085726738,0.1079066470265388,-5.073875581729226e-05,0.0,0.0001784324267646,0.0,0.0,4.384365081787109,0.0,0.0,0.0,0.2759184241294861,4.0,0.0,1.0
800400,291.31939697265625,297.1499938964844,293.1499938964844,0.0044069769792258,-310.0904541015625,298.288330078125,0.5032527446746826,0.050000000745058,0.0462738722562789,291.536865234375,297.1499938964844,293.1499938964844,0.0038822258356958,-289.64898681640625,297.676025390625,0.5032527446746826,0.050000000745058,0.0487286150455474,291.2864685058594,297.1499938964844,293.1499938964844,0.0042301607318222,-232.1156616210937,298.0792541503906,0.5032527446746826,0.050000000745058,0.0359907895326614,291.0600280761719,297.1499938964844,293.1499938964844,0.0047759199514985,-351.5750732421875,298.6953430175781,0.5032527446746826,0.050000000745058,0.0487286150455474,291.8223571777344,297.1499938964844,293.1499938964844,0.0031388821080327,-1116.8602294921875,296.7799377441406,0.5032527446746826,0.050000000745058,0.2311475723981857,292.853515625,291.1499938964844,271.02716064453125,270.0020446777344,283.0513610839844,293.8180236816406,292.7168884277344,1.0,0.1731162816286087,0.9986022710800172,0.9986022710800172,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550444364547,0.0,0.0,0.0689460784196853,36.131473541259766,25.0,-631.3705444335938,-3433.929443359375,37.11449813842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7093811035156,301.6432189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18930.06640625,18000.0,0.0,0.0,0.1758175194263458,0.0,0.0,0.0,0.0,1.0,0.000115139002446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078559085726738,0.1079066470265388,-5.073875581729226e-05,0.0,0.0001784324267646,0.0,0.0,4.384365081787109,0.0,0.0,0.0,0.2759184241294861,4.0,0.0,1.0
800460,291.34539794921875,297.1499938964844,293.1499938964844,0.0050373617559671,-359.42535400390625,298.5189208984375,0.5095697045326233,0.050000000745058,0.0461889915168285,291.5562438964844,297.1499938964844,293.1499938964844,0.0044199773110449,-336.0469055175781,297.813720703125,0.5095697045326233,0.050000000745058,0.0486392304301261,291.3116760253906,297.1499938964844,293.1499938964844,0.0048575047403573,-270.6070861816406,298.3127746582031,0.5095697045326233,0.050000000745058,0.035924769937992,291.0851745605469,297.1499938964844,293.1499938964844,0.0055277692154049,-410.3807373046875,299.0412902832031,0.5095697045326233,0.050000000745058,0.0486392304301261,291.84588623046875,297.1499938964844,293.1499938964844,0.0035478405188769,-1292.5487060546875,296.760498046875,0.5095697045326233,0.050000000745058,0.230723574757576,292.2049865722656,291.1499938964844,270.9875793457031,269.98193359375,283.0504150390625,293.8426818847656,292.0314636230469,1.0,0.1688162833452224,0.9990429878234864,0.9990429878234864,1.0,1.0,-0.4921548068523407,0.2075885832309723,0.2845662236213684,0.0835783332586288,0.0,0.0,0.0,33.86274337768555,25.0,-1104.8482666015625,-1625.8681640625,35.122440338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2708740234375,297.6877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18336.5546875,18000.0,0.0,0.0,0.1749372631311416,0.0,0.0,0.0,0.0,1.0,0.0068747401237487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0162585657089948,0.0635430365800857,-0.0472844690084457,0.0,0.0001775390846887,0.0,0.0,2.4133379459381104,0.0,0.0,0.0,0.2638889253139496,4.0,0.0,1.0
800520,291.34539794921875,297.1499938964844,293.1499938964844,0.0050373617559671,-359.42535400390625,298.5189208984375,0.5095697045326233,0.050000000745058,0.0461889915168285,291.5562438964844,297.1499938964844,293.1499938964844,0.0044199773110449,-336.0469055175781,297.813720703125,0.5095697045326233,0.050000000745058,0.0486392304301261,291.3116760253906,297.1499938964844,293.1499938964844,0.0048575047403573,-270.6070861816406,298.3127746582031,0.5095697045326233,0.050000000745058,0.035924769937992,291.0851745605469,297.1499938964844,293.1499938964844,0.0055277692154049,-410.3807373046875,299.0412902832031,0.5095697045326233,0.050000000745058,0.0486392304301261,291.84588623046875,297.1499938964844,293.1499938964844,0.0035478405188769,-1292.5487060546875,296.760498046875,0.5095697045326233,0.050000000745058,0.230723574757576,292.2049865722656,291.1499938964844,270.9875793457031,269.98193359375,283.0504150390625,293.8426818847656,292.0314636230469,1.0,0.1688162833452224,0.9990429878234864,0.9990429878234864,1.0,1.0,-0.4921548068523407,0.2075885832309723,0.2845662236213684,0.0835783332586288,0.0,0.0,0.0,33.86274337768555,25.0,-1104.8482666015625,-1625.8681640625,35.122440338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2708740234375,297.6877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18336.5546875,18000.0,0.0,0.0,0.1749372631311416,0.0,0.0,0.0,0.0,1.0,0.0068747401237487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0162585657089948,0.0635430365800857,-0.0472844690084457,0.0,0.0001775390846887,0.0,0.0,2.4133379459381104,0.0,0.0,0.0,0.2638889253139496,4.0,0.0,1.0
800580,291.36297607421875,297.1499938964844,293.1499938964844,0.0059780376031994,-441.670654296875,298.45806884765625,0.5150668621063232,0.050000000745058,0.046122707426548,291.56915283203125,297.1499938964844,293.1499938964844,0.0051952614448964,-412.8992919921875,297.5997619628906,0.5150668621063232,0.050000000745058,0.0485694296658039,291.3291015625,297.1499938964844,293.1499938964844,0.0057776733301579,-333.98638916015625,298.2410888671875,0.5150668621063232,0.050000000745058,0.0358732156455516,291.1032409667969,297.1499938964844,293.1499938964844,0.0066669969819486,-507.093505859375,299.1423034667969,0.5150668621063232,0.050000000745058,0.0485694296658039,291.8614807128906,297.1499938964844,293.1499938964844,0.0041184383444488,-1583.731201171875,296.30194091796875,0.5150668621063232,0.050000000745058,0.2303924709558487,290.7301330566406,291.1499938964844,270.9485168457031,269.9629211425781,283.0453186035156,293.85968017578125,290.3275451660156,1.0,0.1653745323419571,0.9994837045669556,0.9994837045669556,1.0,1.0,-0.4914484918117523,0.2072478979825973,0.2842006087303161,0.0835461765527725,0.0,0.0,0.1048181131482124,32.091556549072266,25.0,-1557.2479248046875,-3576.60205078125,33.57218170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610290527344,299.34063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.138671875,18000.0,0.0,0.0,0.1552905738353729,0.0,0.0,0.0,0.0,1.0,0.0061285374686121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776652693748474,0.1202450469136238,-0.0425797775387764,0.0,0.000157600195962,0.0,0.0,4.558870315551758,0.0,0.0,0.0,0.2696740925312042,4.0,0.0,1.0
800640,291.36297607421875,297.1499938964844,293.1499938964844,0.0059780376031994,-441.670654296875,298.45806884765625,0.5150668621063232,0.050000000745058,0.046122707426548,291.56915283203125,297.1499938964844,293.1499938964844,0.0051952614448964,-412.8992919921875,297.5997619628906,0.5150668621063232,0.050000000745058,0.0485694296658039,291.3291015625,297.1499938964844,293.1499938964844,0.0057776733301579,-333.98638916015625,298.2410888671875,0.5150668621063232,0.050000000745058,0.0358732156455516,291.1032409667969,297.1499938964844,293.1499938964844,0.0066669969819486,-507.093505859375,299.1423034667969,0.5150668621063232,0.050000000745058,0.0485694296658039,291.8614807128906,297.1499938964844,293.1499938964844,0.0041184383444488,-1583.731201171875,296.30194091796875,0.5150668621063232,0.050000000745058,0.2303924709558487,290.7301330566406,291.1499938964844,270.9485168457031,269.9629211425781,283.0453186035156,293.85968017578125,290.3275451660156,1.0,0.1653745323419571,0.9994837045669556,0.9994837045669556,1.0,1.0,-0.4914484918117523,0.2072478979825973,0.2842006087303161,0.0835461765527725,0.0,0.0,0.1048181131482124,32.091556549072266,25.0,-1557.2479248046875,-3576.60205078125,33.57218170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9610290527344,299.34063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.138671875,18000.0,0.0,0.0,0.1552905738353729,0.0,0.0,0.0,0.0,1.0,0.0061285374686121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776652693748474,0.1202450469136238,-0.0425797775387764,0.0,0.000157600195962,0.0,0.0,4.558870315551758,0.0,0.0,0.0,0.2696740925312042,4.0,0.0,1.0
800700,291.3694152832031,297.1499938964844,293.1499938964844,0.0063397204503417,-464.4491882324219,298.6389465332031,0.5175265073776245,0.050000000745058,0.0460950769484043,291.5735778808594,297.1499938964844,293.1499938964844,0.0054993443191051,-435.06103515625,297.7259826660156,0.5175265073776245,0.050000000745058,0.0485403351485729,291.3354187011719,297.1499938964844,293.1499938964844,0.0061381137929856,-352.0389404296875,298.423583984375,0.5175265073776245,0.050000000745058,0.0358517244458198,291.110107421875,297.1499938964844,293.1499938964844,0.0071114785969257,-533.8485107421875,299.3881530761719,0.5175265073776245,0.050000000745058,0.0485403351485729,291.86676025390625,297.1499938964844,293.1499938964844,0.0043535577133297,-1673.7137451171875,296.33905029296875,0.5175265073776245,0.050000000745058,0.23025444149971,290.3984069824219,291.1499938964844,270.92919921875,269.9537658691406,283.0411682128906,293.8650817871094,290.52252197265625,1.0,0.1639167517423629,0.999704122543335,0.999704122543335,1.0,1.0,-0.4911540746688843,0.2071015387773513,0.2840525209903717,0.0835433006286621,0.0,0.0,0.1945122480392456,31.353355407714844,25.0,-282.23541259765625,-4351.9560546875,32.92733383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0515441894531,304.8356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17809.193359375,18000.0,0.0,0.0,0.1434880793094635,0.0,0.0,0.0,0.0,1.0,0.0022295075468719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230134740471839,0.1322486102581024,-0.0092351362109184,0.0,0.0001456221507396,0.0,0.0,5.125377655029297,0.0,0.0,0.0,0.2734677791595459,4.0,0.0,1.0
800760,291.37725830078125,297.1499938964844,293.1499938964844,0.0065338602289557,-469.5633544921875,299.0682067871094,0.5198036432266235,0.050000000745058,0.0460705086588859,291.5790710449219,297.1499938964844,293.1499938964844,0.0056588998995721,-440.1363220214844,298.1449584960937,0.5198036432266235,0.050000000745058,0.0485144630074501,291.3427734375,297.1499938964844,293.1499938964844,0.0063381004147231,-356.6176452636719,298.8655700683594,0.5198036432266235,0.050000000745058,0.035832617431879,291.11749267578125,297.1499938964844,293.1499938964844,0.0073696663603186,-540.9094848632812,299.8493957519531,0.5198036432266235,0.050000000745058,0.0485144630074501,291.8732604980469,297.1499938964844,293.1499938964844,0.0044672852382063,-1692.7899169921875,296.7331848144531,0.5198036432266235,0.050000000745058,0.2301317304372787,290.7081604003906,291.1499938964844,270.9100036621094,269.94482421875,283.03759765625,293.8712158203125,290.8742370605469,1.0,0.1626088172197342,0.9997633099555968,0.9997633099555968,0.999839961528778,1.0,-0.4908922910690307,0.2069691270589828,0.2839231491088867,0.0835482776165008,0.0,0.0,0.1938025206327438,30.69711875915528,25.0,289.99786376953125,-4678.1044921875,32.35471725463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5331726074219,306.6300354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17881.37109375,18000.0,0.0,0.0,0.13634093105793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425091475248336,0.1425134092569351,-4.254280156601453e-06,0.0,0.0001383687049383,0.0,0.0,5.601781845092773,0.0,0.0,0.0,0.2758472263813019,4.0,0.0,1.0
800820,291.3956298828125,297.1499938964844,293.1499938964844,0.006974731106311,-485.929443359375,299.8178405761719,0.5238451957702637,0.050000000745058,0.0460291169583797,291.5923156738281,297.1499938964844,293.1499938964844,0.0060116196982562,-455.7239379882813,298.8694763183594,0.5238451957702637,0.050000000745058,0.0484708771109581,291.35955810546875,297.1499938964844,293.1499938964844,0.0067882412113249,-370.3416442871094,299.6390075683594,0.5238451957702637,0.050000000745058,0.0358004234731197,291.1335754394531,297.1499938964844,293.1499938964844,0.0079706059768795,-562.4620361328125,300.669921875,0.5238451957702637,0.050000000745058,0.0484708771109581,291.8888854980469,297.1499938964844,293.1499938964844,0.0047048865817487,-1748.406005859375,297.3970031738281,0.5238451957702637,0.050000000745058,0.2299249768257141,291.1712341308594,291.1499938964844,270.8720397949219,269.92742919921875,283.0323486328125,293.88641357421875,291.22869873046875,1.0,0.1603792607784271,0.999881625175476,0.999881625175476,0.9995198249816896,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761129856109,0.0,0.0,0.1550481617450714,29.59175109863281,25.0,397.198974609375,-4536.705078125,31.39153289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06854248046875,306.6436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.345703125,18000.0,0.0,0.0,0.1242952197790145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270771771669387,0.1270814388990402,-4.265172265149886e-06,0.0,0.0001261438446817,0.0,0.0,4.989446640014648,0.0,0.0,0.0,0.2741507589817047,4.0,0.0,1.0
800880,291.3956298828125,297.1499938964844,293.1499938964844,0.006974731106311,-485.929443359375,299.8178405761719,0.5238451957702637,0.050000000745058,0.0460291169583797,291.5923156738281,297.1499938964844,293.1499938964844,0.0060116196982562,-455.7239379882813,298.8694763183594,0.5238451957702637,0.050000000745058,0.0484708771109581,291.35955810546875,297.1499938964844,293.1499938964844,0.0067882412113249,-370.3416442871094,299.6390075683594,0.5238451957702637,0.050000000745058,0.0358004234731197,291.1335754394531,297.1499938964844,293.1499938964844,0.0079706059768795,-562.4620361328125,300.669921875,0.5238451957702637,0.050000000745058,0.0484708771109581,291.8888854980469,297.1499938964844,293.1499938964844,0.0047048865817487,-1748.406005859375,297.3970031738281,0.5238451957702637,0.050000000745058,0.2299249768257141,291.1712341308594,291.1499938964844,270.8720397949219,269.92742919921875,283.0323486328125,293.88641357421875,291.22869873046875,1.0,0.1603792607784271,0.999881625175476,0.999881625175476,0.9995198249816896,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761129856109,0.0,0.0,0.1550481617450714,29.59175109863281,25.0,397.198974609375,-4536.705078125,31.39153289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06854248046875,306.6436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.345703125,18000.0,0.0,0.0,0.1242952197790145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270771771669387,0.1270814388990402,-4.265172265149886e-06,0.0,0.0001261438446817,0.0,0.0,4.989446640014648,0.0,0.0,0.0,0.2741507589817047,4.0,0.0,1.0
800940,291.4146728515625,297.1499938964844,293.1499938964844,0.0075384275987744,-511.5523986816406,300.4230651855469,0.5272642374038696,0.050000000745058,0.0459961146116256,291.6064758300781,297.1499938964844,293.1499938964844,0.0064549348317086,-480.0631103515625,299.4306030273437,0.5272642374038696,0.050000000745058,0.0484361201524734,291.37701416015625,297.1499938964844,293.1499938964844,0.0073577831499278,-391.089599609375,300.26336669921875,0.5272642374038696,0.050000000745058,0.0357747562229633,291.1501159667969,297.1499938964844,293.1499938964844,0.0087492018938064,-594.6663818359375,301.3631591796875,0.5272642374038696,0.050000000745058,0.0484361201524734,291.9054260253906,297.1499938964844,293.1499938964844,0.004998795222491,-1837.7366943359373,297.86602783203125,0.5272642374038696,0.050000000745058,0.2297601103782653,291.3169860839844,291.1499938964844,270.83465576171875,269.9106140136719,283.02801513671875,293.90289306640625,291.3372497558594,1.0,0.1585773974657058,1.0,1.0,0.9991997480392456,1.0,-0.4900995194911957,0.206545278429985,0.2835542559623718,0.0836219266057014,0.0,0.0,0.1213231235742569,28.710676193237305,25.0,234.01031494140625,-4348.0107421875,30.624988555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4389343261719,306.1903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.869140625,18000.0,0.0,0.0,0.1121321693062782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109721288084983,0.110976368188858,-4.240539055899717e-06,0.0,0.0001137998988269,0.0,0.0,4.317951202392578,0.0,0.0,0.0,0.2716670930385589,4.0,0.0,1.0
801000,291.4146728515625,297.1499938964844,293.1499938964844,0.0075384275987744,-511.5523986816406,300.4230651855469,0.5272642374038696,0.050000000745058,0.0459961146116256,291.6064758300781,297.1499938964844,293.1499938964844,0.0064549348317086,-480.0631103515625,299.4306030273437,0.5272642374038696,0.050000000745058,0.0484361201524734,291.37701416015625,297.1499938964844,293.1499938964844,0.0073577831499278,-391.089599609375,300.26336669921875,0.5272642374038696,0.050000000745058,0.0357747562229633,291.1501159667969,297.1499938964844,293.1499938964844,0.0087492018938064,-594.6663818359375,301.3631591796875,0.5272642374038696,0.050000000745058,0.0484361201524734,291.9054260253906,297.1499938964844,293.1499938964844,0.004998795222491,-1837.7366943359373,297.86602783203125,0.5272642374038696,0.050000000745058,0.2297601103782653,291.3169860839844,291.1499938964844,270.83465576171875,269.9106140136719,283.02801513671875,293.90289306640625,291.3372497558594,1.0,0.1585773974657058,1.0,1.0,0.9991997480392456,1.0,-0.4900995194911957,0.206545278429985,0.2835542559623718,0.0836219266057014,0.0,0.0,0.1213231235742569,28.710676193237305,25.0,234.01031494140625,-4348.0107421875,30.624988555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4389343261719,306.1903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.869140625,18000.0,0.0,0.0,0.1121321693062782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109721288084983,0.110976368188858,-4.240539055899717e-06,0.0,0.0001137998988269,0.0,0.0,4.317951202392578,0.0,0.0,0.0,0.2716670930385589,4.0,0.0,1.0
801060,291.43341064453125,297.1499938964844,293.1499938964844,0.0081764683127403,-539.7531127929688,300.9839172363281,0.5301375389099121,0.050000000745058,0.0459696687757968,291.6206970214844,297.1499938964844,293.1499938964844,0.0069461800158023,-506.851806640625,299.9419250488281,0.5301375389099121,0.050000000745058,0.0484082736074924,291.3942565917969,297.1499938964844,293.1499938964844,0.0080011719837784,-413.7946166992188,300.8420715332031,0.5301375389099121,0.050000000745058,0.0357541851699352,291.16650390625,297.1499938964844,293.1499938964844,0.009658214636147,-629.8519897460938,302.0175170898437,0.5301375389099121,0.050000000745058,0.0484082736074924,291.9218444824219,297.1499938964844,293.1499938964844,0.0053150430321693,-1936.356201171875,298.2752685546875,0.5301375389099121,0.050000000745058,0.2296280115842819,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238647460937,293.9193420410156,291.3719482421875,1.0,0.1571178436279297,1.0,1.0,0.9987632036209106,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836802050471305,0.0,0.0,0.08809844404459,28.00501251220703,25.0,88.33290100097656,-4165.810546875,30.011817932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6753845214844,305.5931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.19921875,18000.0,0.0,0.0,0.1000946462154388,0.0,0.0,0.0,0.0,1.0,0.0003529787936713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973926410079002,0.0976835787296295,-0.0002909359754994,0.0,0.000101583340438,0.0,0.0,3.771099090576172,0.0,0.0,0.0,0.269560158252716,4.0,0.0,1.0
