time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.1492004394531,297.1499938964844,293.1499938964844,0.1920594871044159,-3859.20458984375,304.1589050292969,0.7701950073242188,0.2693135142326355,0.2455033957958221,293.102783203125,297.1499938964844,293.1499938964844,0.1713657081127166,-3712.350830078125,304.1536865234375,0.7477911710739136,0.2459523528814315,0.2362561225891113,293.0469055175781,297.1499938964844,293.1499938964844,0.2879739105701446,-4140.98681640625,304.1473388671875,0.8560981750488281,0.3745894432067871,0.2636637389659881,293.0779724121094,297.1499938964844,293.1499938964844,0.3843708634376526,-7037.69580078125,304.1466064453125,0.926944375038147,0.4714272618293762,0.4481270909309387,293.03436279296875,297.1499938964844,293.1499938964844,0.0341489501297473,-5659.20947265625,304.1459045410156,0.4971734285354614,0.0768145769834518,0.3603703677654266,291.1684265136719,291.1499938964844,270.3500061035156,269.41436767578125,282.96270751953125,295.1047668457031,291.1697998046875,1.0,0.3990902006626129,0.9629011154174804,0.9629011154174804,1.0,1.0,-1.865128755569458,0.8314051032066345,1.0337235927581787,0.4073931574821472,0.0,0.0,0.6432725787162781,108.55262756347656,88.0,29.8606071472168,-15474.94140625,712.9246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06787109375,306.9899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.513671875,18000.0,0.0,0.0,0.3584388792514801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282003164291382,0.7282076478004456,-7.3051501203735825e-06,0.0,0.0003637699119281,0.0,0.0,62.24683380126953,0.0,0.0,0.0,0.4556602239608764,4.0,0.0,1.0
806400,293.1492004394531,297.1499938964844,293.1499938964844,0.1920594871044159,-3859.20458984375,304.1589050292969,0.7701950073242188,0.2693135142326355,0.2455033957958221,293.102783203125,297.1499938964844,293.1499938964844,0.1713657081127166,-3712.350830078125,304.1536865234375,0.7477911710739136,0.2459523528814315,0.2362561225891113,293.0469055175781,297.1499938964844,293.1499938964844,0.2879739105701446,-4140.98681640625,304.1473388671875,0.8560981750488281,0.3745894432067871,0.2636637389659881,293.0779724121094,297.1499938964844,293.1499938964844,0.3843708634376526,-7037.69580078125,304.1466064453125,0.926944375038147,0.4714272618293762,0.4481270909309387,293.03436279296875,297.1499938964844,293.1499938964844,0.0341489501297473,-5659.20947265625,304.1459045410156,0.4971734285354614,0.0768145769834518,0.3603703677654266,291.1684265136719,291.1499938964844,270.3500061035156,269.41436767578125,282.96270751953125,295.1047668457031,291.1697998046875,1.0,0.3990902006626129,0.9629011154174804,0.9629011154174804,1.0,1.0,-1.865128755569458,0.8314051032066345,1.0337235927581787,0.4073931574821472,0.0,0.0,0.6432725787162781,108.55262756347656,88.0,29.8606071472168,-15474.94140625,712.9246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06787109375,306.9899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.513671875,18000.0,0.0,0.0,0.3584388792514801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282003164291382,0.7282076478004456,-7.3051501203735825e-06,0.0,0.0003637699119281,0.0,0.0,62.24683380126953,0.0,0.0,0.0,0.4556602239608764,4.0,0.0,1.0
806460,293.1615905761719,297.1499938964844,293.1499938964844,0.1894112378358841,-3816.11669921875,304.16033935546875,0.7788401246070862,0.2668213248252868,0.2431141436100006,293.1161193847656,297.1499938964844,293.1499938964844,0.169669970870018,-3682.304443359375,304.1552734375,0.7565324902534485,0.2444475442171096,0.2346808910369873,293.0579833984375,297.1499938964844,293.1499938964844,0.2876481115818023,-4136.66650390625,304.1487731933594,0.8684139847755432,0.3749572038650512,0.2637712359428406,293.0882568359375,297.1499938964844,293.1499938964844,0.3833325505256653,-7021.171875,304.1494445800781,0.942026674747467,0.4711671471595764,0.4476756155490875,293.0456237792969,297.1499938964844,293.1499938964844,0.03443244099617,-5681.109375,304.14678955078125,0.5058931112289429,0.0774647071957588,0.3623046875,291.1886901855469,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,295.1167297363281,291.19000244140625,1.0,0.3924492597579956,0.9615925550460817,0.9615925550460817,1.0,1.0,-1.862280249595642,0.8299937844276428,1.0322864055633545,0.4065634310245514,0.0,0.0,0.6367533802986145,101.47124481201172,76.0,28.634201049804688,-15439.9697265625,688.2575073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2253723144531,307.0777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.5390625,18000.0,0.0,0.0,0.3608929812908172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166178822517395,0.7166250944137573,-7.216199719550786e-06,0.0,0.0003662604722194,0.0,0.0,60.24331283569336,0.0,0.0,0.0,0.4510470926761627,4.0,0.0,1.0
806520,293.1615905761719,297.1499938964844,293.1499938964844,0.1894112378358841,-3816.11669921875,304.16033935546875,0.7788401246070862,0.2668213248252868,0.2431141436100006,293.1161193847656,297.1499938964844,293.1499938964844,0.169669970870018,-3682.304443359375,304.1552734375,0.7565324902534485,0.2444475442171096,0.2346808910369873,293.0579833984375,297.1499938964844,293.1499938964844,0.2876481115818023,-4136.66650390625,304.1487731933594,0.8684139847755432,0.3749572038650512,0.2637712359428406,293.0882568359375,297.1499938964844,293.1499938964844,0.3833325505256653,-7021.171875,304.1494445800781,0.942026674747467,0.4711671471595764,0.4476756155490875,293.0456237792969,297.1499938964844,293.1499938964844,0.03443244099617,-5681.109375,304.14678955078125,0.5058931112289429,0.0774647071957588,0.3623046875,291.1886901855469,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,295.1167297363281,291.19000244140625,1.0,0.3924492597579956,0.9615925550460817,0.9615925550460817,1.0,1.0,-1.862280249595642,0.8299937844276428,1.0322864055633545,0.4065634310245514,0.0,0.0,0.6367533802986145,101.47124481201172,76.0,28.634201049804688,-15439.9697265625,688.2575073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2253723144531,307.0777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.5390625,18000.0,0.0,0.0,0.3608929812908172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166178822517395,0.7166250944137573,-7.216199719550786e-06,0.0,0.0003662604722194,0.0,0.0,60.24331283569336,0.0,0.0,0.0,0.4510470926761627,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863946318626403,-3766.95947265625,304.16192626953125,0.7907044887542725,0.2639763355255127,0.2403200417757034,293.12994384765625,297.1499938964844,293.1499938964844,0.1675456464290619,-3644.73388671875,304.1570739746094,0.7683569192886353,0.2425004094839096,0.2326095700263977,293.0689697265625,297.1499938964844,293.1499938964844,0.2870063781738281,-4128.75146484375,304.1502380371094,0.8848195672035217,0.3750572204589844,0.2636391818523407,293.0985107421875,297.1499938964844,293.1499938964844,0.3819547295570373,-6999.94873046875,304.15191650390625,0.9608101844787598,0.4706563055515289,0.4469201266765594,293.0567626953125,297.1499938964844,293.1499938964844,0.0344331599771976,-5679.5771484375,304.1478576660156,0.5168869495391846,0.0778460055589675,0.3627309203147888,291.20849609375,291.1499938964844,270.43096923828125,269.47247314453125,283.0168151855469,295.12890625,291.2096862792969,1.0,0.3840967714786529,0.9602839946746826,0.9602839946746826,1.0,1.0,-1.8558858633041384,0.826884925365448,1.0290008783340454,0.4047840535640716,0.0,0.0,0.6276100277900696,93.03128814697266,64.0,27.38271141052246,-15366.8984375,656.7162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4361877441406,307.1873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.8046875,18000.0,0.0,0.0,0.3620745241641998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993744969367981,0.6993815898895264,-7.079976512613939e-06,0.0,0.0003674596082419,0.0,0.0,57.30980682373047,0.0,0.0,0.0,0.444193422794342,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863946318626403,-3766.95947265625,304.16192626953125,0.7907044887542725,0.2639763355255127,0.2403200417757034,293.12994384765625,297.1499938964844,293.1499938964844,0.1675456464290619,-3644.73388671875,304.1570739746094,0.7683569192886353,0.2425004094839096,0.2326095700263977,293.0689697265625,297.1499938964844,293.1499938964844,0.2870063781738281,-4128.75146484375,304.1502380371094,0.8848195672035217,0.3750572204589844,0.2636391818523407,293.0985107421875,297.1499938964844,293.1499938964844,0.3819547295570373,-6999.94873046875,304.15191650390625,0.9608101844787598,0.4706563055515289,0.4469201266765594,293.0567626953125,297.1499938964844,293.1499938964844,0.0344331599771976,-5679.5771484375,304.1478576660156,0.5168869495391846,0.0778460055589675,0.3627309203147888,291.20849609375,291.1499938964844,270.43096923828125,269.47247314453125,283.0168151855469,295.12890625,291.2096862792969,1.0,0.3840967714786529,0.9602839946746826,0.9602839946746826,1.0,1.0,-1.8558858633041384,0.826884925365448,1.0290008783340454,0.4047840535640716,0.0,0.0,0.6276100277900696,93.03128814697266,64.0,27.38271141052246,-15366.8984375,656.7162475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4361877441406,307.1873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.8046875,18000.0,0.0,0.0,0.3620745241641998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993744969367981,0.6993815898895264,-7.079976512613939e-06,0.0,0.0003674596082419,0.0,0.0,57.30980682373047,0.0,0.0,0.0,0.444193422794342,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848223209381103,-3741.33056640625,304.16259765625,0.7980170845985413,0.2624818682670593,0.2388332635164261,293.13677978515625,297.1499938964844,293.1499938964844,0.1663834303617477,-3624.208984375,304.15789794921875,0.7756420373916626,0.2414140701293945,0.2314409017562866,293.07427978515625,297.1499938964844,293.1499938964844,0.2866273522377014,-4124.17138671875,304.15087890625,0.8947455883026123,0.3750406801700592,0.2635113894939422,293.1034240722656,297.1499938964844,293.1499938964844,0.3812075555324554,-6988.615234375,304.1529235839844,0.971165657043457,0.4703382849693298,0.4464629292488098,293.0621643066406,297.1499938964844,293.1499938964844,0.0343604870140552,-5672.84765625,304.1483764648437,0.523518443107605,0.0779675394296646,0.3625311851501465,291.2172546386719,291.1499938964844,270.4534606933594,269.4891052246094,283.0320129394531,295.1347961425781,291.21832275390625,1.0,0.3794191777706146,0.9596297144889832,0.9596297144889832,1.0,1.0,-1.8517554998397827,0.8248847126960754,1.026870846748352,0.4036427140235901,0.0,0.0,0.6222378015518188,88.44290924072266,64.0,25.60297393798828,-15317.033203125,639.1763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5592041015625,307.2478942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18195.14453125,18000.0,0.0,0.0,0.362147718667984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6888572573661804,0.6888642907142639,-6.996368483669357e-06,0.0,0.000367533910321,0.0,0.0,55.560546875,0.0,0.0,0.0,0.4400391578674316,4.0,0.0,1.0
806760,293.1860656738281,297.1499938964844,293.1499938964844,0.1832302510738372,-3715.375244140625,304.1632080078125,0.806351900100708,0.2609513103961944,0.2373049557209015,293.1434631347656,297.1499938964844,293.1499938964844,0.1651782989501953,-3602.943115234375,304.1586303710937,0.7839882969856262,0.2402679026126861,0.2302048653364181,293.0794372558594,297.1499938964844,293.1499938964844,0.286230981349945,-4119.42822265625,304.1514587402344,0.9059978723526,0.3749881982803345,0.2633520066738128,293.10821533203125,297.1499938964844,293.1499938964844,0.3804472386837005,-6977.17626953125,304.1537780761719,0.9818617701530457,0.4699867963790893,0.445965439081192,293.0673828125,297.1499938964844,293.1499938964844,0.0342538133263587,-5663.380859375,304.1488647460937,0.5310792326927185,0.0780536755919456,0.3621258437633514,291.22491455078125,291.1499938964844,270.476806640625,269.50653076171875,283.04766845703125,295.1405639648437,291.225830078125,1.0,0.3744680881500244,0.9590235352516174,0.9590235352516174,1.0,1.0,-1.847161173820496,0.8226648569107056,1.02449631690979,0.4023783504962921,0.0,0.0,0.6164703965187073,83.67173767089844,52.0,23.177749633789062,-15259.7470703125,620.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69195556640625,307.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18213.05859375,18000.0,0.0,0.0,0.3618692755699157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6773884296417236,0.6773953437805176,-6.90526803737157e-06,0.0,0.0003672513121273,0.0,0.0,53.690555572509766,0.0,0.0,0.0,0.4355315566062927,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800150573253631,-3662.91943359375,304.1641540527344,0.8240960836410522,0.2578039467334747,0.2341655939817428,293.15631103515625,297.1499938964844,293.1499938964844,0.162675142288208,-3558.790283203125,304.159912109375,0.8029486536979675,0.2378266602754593,0.2275830507278442,293.08917236328125,297.1499938964844,293.1499938964844,0.2854101359844208,-4109.71337890625,304.1523132324219,0.933976113796234,0.3747974038124084,0.2629694044589996,293.1164855957031,297.1499938964844,293.1499938964844,0.3752957582473755,-6897.68505859375,304.1619873046875,0.9990000128746032,0.4693621695041656,0.440948873758316,293.0772399902344,297.1499938964844,293.1499938964844,0.0339783430099487,-5639.4931640625,304.1496887207031,0.5483965873718262,0.0781495422124862,0.3609280884265899,291.2373962402344,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,295.15142822265625,291.2384338378906,1.0,0.3637174367904663,0.9578111171722412,0.9578111171722412,1.0,1.0,-1.832468748092652,0.815544843673706,1.016923904418945,0.3985566198825836,0.0,0.0,0.6039741635322571,74.18243408203125,40.0,20.40662956237793,-15107.8505859375,580.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,307.4492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18236.1640625,18000.0,0.0,0.0,0.3602425754070282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524120569229126,0.6524187922477722,-6.708804448862793e-06,0.0,0.0003656003973446,0.0,0.0,49.76187896728516,0.0,0.0,0.0,0.4258053004741668,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800150573253631,-3662.91943359375,304.1641540527344,0.8240960836410522,0.2578039467334747,0.2341655939817428,293.15631103515625,297.1499938964844,293.1499938964844,0.162675142288208,-3558.790283203125,304.159912109375,0.8029486536979675,0.2378266602754593,0.2275830507278442,293.08917236328125,297.1499938964844,293.1499938964844,0.2854101359844208,-4109.71337890625,304.1523132324219,0.933976113796234,0.3747974038124084,0.2629694044589996,293.1164855957031,297.1499938964844,293.1499938964844,0.3752957582473755,-6897.68505859375,304.1619873046875,0.9990000128746032,0.4693621695041656,0.440948873758316,293.0772399902344,297.1499938964844,293.1499938964844,0.0339783430099487,-5639.4931640625,304.1496887207031,0.5483965873718262,0.0781495422124862,0.3609280884265899,291.2373962402344,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,295.15142822265625,291.2384338378906,1.0,0.3637174367904663,0.9578111171722412,0.9578111171722412,1.0,1.0,-1.832468748092652,0.815544843673706,1.016923904418945,0.3985566198825836,0.0,0.0,0.6039741635322571,74.18243408203125,40.0,20.40662956237793,-15107.8505859375,580.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,307.4492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18236.1640625,18000.0,0.0,0.0,0.3602425754070282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524120569229126,0.6524187922477722,-6.708804448862793e-06,0.0,0.0003656003973446,0.0,0.0,49.76187896728516,0.0,0.0,0.0,0.4258053004741668,4.0,0.0,1.0
806940,293.2072448730469,297.1499938964844,293.1499938964844,0.1763722598552703,-3602.720947265625,304.16552734375,0.8385046720504761,0.2545478045940399,0.2310381382703781,293.1683959960937,297.1499938964844,293.1499938964844,0.1597274988889694,-3506.125244140625,304.1615295410156,0.8182075619697571,0.2352194190025329,0.2249128669500351,293.0982666015625,297.1499938964844,293.1499938964844,0.2838731110095978,-4091.24609375,304.15411376953125,0.9578755497932434,0.3745003640651703,0.2625989317893982,293.0947570800781,297.1499938964844,293.1499938964844,0.345162570476532,-6438.5751953125,304.2080078125,0.9990000128746032,0.4745272994041443,0.4115167260169983,293.0860290527344,297.1499938964844,293.1499938964844,0.033626452088356,-5607.31298828125,304.150390625,0.563736081123352,0.0782061889767646,0.360011875629425,291.2782897949219,291.1499938964844,270.5777893066406,269.583251953125,283.1280822753906,295.158935546875,291.28082275390625,1.0,0.3507667183876037,0.956598699092865,0.956598699092865,1.0,1.0,-1.7884984016418457,0.7944868206977844,0.9940115809440612,0.3867974281311035,0.0,0.0,0.584374725818634,66.47734832763672,43.0,48.247406005859375,-14769.0302734375,527.0446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204345703125,307.6205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18332.71875,18000.0,0.0,0.0,0.3568670749664306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186708807945251,0.6186773180961609,-6.470203970820876e-06,0.0,0.0003621747309807,0.0,0.0,44.8863639831543,0.0,0.0,0.0,0.4130131602287292,4.0,0.0,1.0
807000,293.2072448730469,297.1499938964844,293.1499938964844,0.1763722598552703,-3602.720947265625,304.16552734375,0.8385046720504761,0.2545478045940399,0.2310381382703781,293.1683959960937,297.1499938964844,293.1499938964844,0.1597274988889694,-3506.125244140625,304.1615295410156,0.8182075619697571,0.2352194190025329,0.2249128669500351,293.0982666015625,297.1499938964844,293.1499938964844,0.2838731110095978,-4091.24609375,304.15411376953125,0.9578755497932434,0.3745003640651703,0.2625989317893982,293.0947570800781,297.1499938964844,293.1499938964844,0.345162570476532,-6438.5751953125,304.2080078125,0.9990000128746032,0.4745272994041443,0.4115167260169983,293.0860290527344,297.1499938964844,293.1499938964844,0.033626452088356,-5607.31298828125,304.150390625,0.563736081123352,0.0782061889767646,0.360011875629425,291.2782897949219,291.1499938964844,270.5777893066406,269.583251953125,283.1280822753906,295.158935546875,291.28082275390625,1.0,0.3507667183876037,0.956598699092865,0.956598699092865,1.0,1.0,-1.7884984016418457,0.7944868206977844,0.9940115809440612,0.3867974281311035,0.0,0.0,0.584374725818634,66.47734832763672,43.0,48.247406005859375,-14769.0302734375,527.0446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204345703125,307.6205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18332.71875,18000.0,0.0,0.0,0.3568670749664306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186708807945251,0.6186773180961609,-6.470203970820876e-06,0.0,0.0003621747309807,0.0,0.0,44.8863639831543,0.0,0.0,0.0,0.4130131602287292,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.1730003803968429,-3547.287109375,304.1659240722656,0.84833163022995,0.2510634064674377,0.2278063297271728,293.1804504394531,297.1499938964844,293.1499938964844,0.1569588333368301,-3457.00048828125,304.1622619628906,0.8279889225959778,0.2323107272386551,0.2220710217952728,293.1073608398437,297.1499938964844,293.1499938964844,0.2827690839767456,-4078.34130859375,304.154541015625,0.9737488031387328,0.3739654123783111,0.2621427774429321,293.04718017578125,297.1499938964844,293.1499938964844,0.3238818049430847,-6117.7265625,304.22332763671875,0.9990000128746032,0.485552430152893,0.3911323845386505,293.0943908691406,297.1499938964844,293.1499938964844,0.0333584882318973,-5583.67919921875,304.15069580078125,0.5748887658119202,0.0781350135803222,0.3590077757835388,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.1729431152344,295.1705017089844,291.29815673828125,1.0,0.3419301509857178,0.955681085586548,0.955681085586548,1.0,1.0,-1.7549642324447632,0.7785086035728455,0.9764556288719176,0.3776775300502777,0.0,0.0,0.5628558397293091,61.35601425170898,61.0,25.57210922241211,-14396.853515625,490.0165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7330322265625,307.76904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18366.978515625,18000.0,0.0,0.0,0.351251870393753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761987566947937,0.5762048959732056,-6.169781045173295e-06,0.0,0.0003564759972505,0.0,0.0,39.17353439331055,0.0,0.0,0.0,0.3974277079105377,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.1730003803968429,-3547.287109375,304.1659240722656,0.84833163022995,0.2510634064674377,0.2278063297271728,293.1804504394531,297.1499938964844,293.1499938964844,0.1569588333368301,-3457.00048828125,304.1622619628906,0.8279889225959778,0.2323107272386551,0.2220710217952728,293.1073608398437,297.1499938964844,293.1499938964844,0.2827690839767456,-4078.34130859375,304.154541015625,0.9737488031387328,0.3739654123783111,0.2621427774429321,293.04718017578125,297.1499938964844,293.1499938964844,0.3238818049430847,-6117.7265625,304.22332763671875,0.9990000128746032,0.485552430152893,0.3911323845386505,293.0943908691406,297.1499938964844,293.1499938964844,0.0333584882318973,-5583.67919921875,304.15069580078125,0.5748887658119202,0.0781350135803222,0.3590077757835388,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.1729431152344,295.1705017089844,291.29815673828125,1.0,0.3419301509857178,0.955681085586548,0.955681085586548,1.0,1.0,-1.7549642324447632,0.7785086035728455,0.9764556288719176,0.3776775300502777,0.0,0.0,0.5628558397293091,61.35601425170898,61.0,25.57210922241211,-14396.853515625,490.0165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7330322265625,307.76904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18366.978515625,18000.0,0.0,0.0,0.351251870393753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761987566947937,0.5762048959732056,-6.169781045173295e-06,0.0,0.0003564759972505,0.0,0.0,39.17353439331055,0.0,0.0,0.0,0.3974277079105377,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701866090297699,-3501.630859375,304.165283203125,0.8434255123138428,0.2473625391721725,0.2245549261569976,293.1924743652344,297.1499938964844,293.1499938964844,0.1546209156513214,-3416.14794921875,304.1620483398437,0.8235880732536316,0.2290987074375152,0.2191276848316192,293.116455078125,297.1499938964844,293.1499938964844,0.2825602293014526,-4076.503662109375,304.1533203125,0.9720084071159364,0.3732028901576996,0.2616636753082275,293.0126953125,297.1499938964844,293.1499938964844,0.3244172930717468,-6137.1474609375,304.1970520019531,0.9990000128746032,0.4952195882797241,0.3926228880882263,293.1022033691406,297.1499938964844,293.1499938964844,0.0333274565637111,-5582.390625,304.1505126953125,0.5736144781112671,0.077954962849617,0.3584024012088775,291.280517578125,291.1499938964844,270.6894226074219,269.6698303222656,283.209228515625,295.1849975585937,291.2778015136719,1.0,0.3418957591056824,0.9547634720802308,0.9547634720802308,1.0,1.0,-1.7479934692382812,0.7752216458320618,0.9727717638015748,0.3755496442317962,0.0,0.0,0.5460880398750305,61.50709533691406,79.0,-19.85980987548828,-14166.5625,486.1002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1604309082031,307.90142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18291.73046875,18000.0,0.0,0.0,0.3437800705432892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402536392211914,0.5402595400810242,-5.909347692067968e-06,0.0,0.0003488930524326,0.0,0.0,34.666778564453125,0.0,0.0,0.0,0.3843964636325836,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701866090297699,-3501.630859375,304.165283203125,0.8434255123138428,0.2473625391721725,0.2245549261569976,293.1924743652344,297.1499938964844,293.1499938964844,0.1546209156513214,-3416.14794921875,304.1620483398437,0.8235880732536316,0.2290987074375152,0.2191276848316192,293.116455078125,297.1499938964844,293.1499938964844,0.2825602293014526,-4076.503662109375,304.1533203125,0.9720084071159364,0.3732028901576996,0.2616636753082275,293.0126953125,297.1499938964844,293.1499938964844,0.3244172930717468,-6137.1474609375,304.1970520019531,0.9990000128746032,0.4952195882797241,0.3926228880882263,293.1022033691406,297.1499938964844,293.1499938964844,0.0333274565637111,-5582.390625,304.1505126953125,0.5736144781112671,0.077954962849617,0.3584024012088775,291.280517578125,291.1499938964844,270.6894226074219,269.6698303222656,283.209228515625,295.1849975585937,291.2778015136719,1.0,0.3418957591056824,0.9547634720802308,0.9547634720802308,1.0,1.0,-1.7479934692382812,0.7752216458320618,0.9727717638015748,0.3755496442317962,0.0,0.0,0.5460880398750305,61.50709533691406,79.0,-19.85980987548828,-14166.5625,486.1002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1604309082031,307.90142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18291.73046875,18000.0,0.0,0.0,0.3437800705432892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402536392211914,0.5402595400810242,-5.909347692067968e-06,0.0,0.0003488930524326,0.0,0.0,34.666778564453125,0.0,0.0,0.0,0.3843964636325836,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689472198486328,-3481.730224609375,304.1647644042969,0.8363274335861206,0.245442047715187,0.2229172140359878,293.19842529296875,297.1499938964844,293.1499938964844,0.1535761952400207,-3398.1083984375,304.1617736816406,0.8167860507965088,0.2273922860622406,0.2176136076450348,293.12091064453125,297.1499938964844,293.1499938964844,0.2827427089214325,-4079.080322265625,304.1523742675781,0.9654990434646606,0.3727506995201111,0.2614130675792694,293.01031494140625,297.1499938964844,293.1499938964844,0.3318745493888855,-6257.6416015625,304.1748962402344,0.9990000128746032,0.4974373877048492,0.4003583192825317,293.1061096191406,297.1499938964844,293.1499938964844,0.0333700962364673,-5587.39892578125,304.1503295898437,0.5689070820808411,0.0777983739972114,0.3581324815750122,291.25933837890625,291.1499938964844,270.71875,269.6927490234375,283.22314453125,295.19024658203125,291.2562255859375,1.0,0.3444499671459198,0.9543046355247498,0.9543046355247498,1.0,1.0,-1.7528661489486694,0.7775460481643677,0.9753201603889464,0.3767480850219726,0.0,0.0,0.5409055352210999,63.24971771240234,79.0,-38.88217926025391,-14123.4130859375,494.35595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.349853515625,307.96337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18226.326171875,18000.0,0.0,0.0,0.339670866727829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279634594917297,0.527969241142273,-5.81517406317289e-06,0.0,0.0003447227354627,0.0,0.0,33.1756591796875,0.0,0.0,0.0,0.3799095749855041,4.0,0.0,1.0
807360,293.2366638183594,297.1499938964844,293.1499938964844,0.1677312552928924,-3462.20703125,304.1642761230469,0.8270953893661499,0.2434739917516708,0.2212695330381393,293.2043151855469,297.1499938964844,293.1499938964844,0.1525365561246872,-3380.16064453125,304.1614990234375,0.8074560165405273,0.2256217300891876,0.2160720378160476,293.12530517578125,297.1499938964844,293.1499938964844,0.2829792201519012,-4082.28076171875,304.1515197753906,0.9557457566261292,0.3722549080848694,0.2611562609672546,293.01885986328125,297.1499938964844,293.1499938964844,0.3431830406188965,-6436.10595703125,304.1497802734375,0.9990000128746032,0.4975367784500122,0.4118240177631378,293.1101379394531,297.1499938964844,293.1499938964844,0.0333982966840267,-5591.33447265625,304.15020751953125,0.5620871186256409,0.0775636211037635,0.3577307462692261,291.23583984375,291.1499938964844,270.7485656738281,269.71612548828125,283.2354736328125,295.1954040527344,291.23248291015625,1.0,0.348426878452301,0.953828990459442,0.953828990459442,1.0,1.0,-1.7620081901550293,0.7819014191627502,0.9801067113876344,0.3790896832942962,0.0,0.0,0.537528932094574,65.93606567382812,97.0,-51.998046875,-14119.181640625,508.210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5085754394531,308.0162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18163.939453125,18000.0,0.0,0.0,0.33551886677742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193090438842773,0.5193147659301758,-5.746379429183435e-06,0.0,0.0003405089955776,0.0,0.0,32.13702392578125,0.0,0.0,0.0,0.3767214119434356,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.165313184261322,-3423.313720703125,304.16357421875,0.8034795522689819,0.2393823564052581,0.2179258167743683,293.2159729003906,297.1499938964844,293.1499938964844,0.1504284143447876,-3343.703857421875,304.16119384765625,0.7830722332000732,0.2218841761350631,0.2128965109586715,293.1339111328125,297.1499938964844,293.1499938964844,0.2835467159748077,-4089.7333984375,304.15008544921875,0.9284095764160156,0.3711354732513428,0.2606203854084015,293.0683288574219,297.1499938964844,293.1499938964844,0.3755266964435577,-6934.33349609375,304.0959167480469,0.9990000128746032,0.4909195601940155,0.4437800347805023,293.118896484375,297.1499938964844,293.1499938964844,0.0333235152065753,-5588.48486328125,304.1502685546875,0.54390549659729,0.076798066496849,0.3561223447322845,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.25311279296875,295.1990966796875,291.1808776855469,1.0,0.3598463535308838,0.9528777003288268,0.9528777003288268,1.0,1.0,-1.7899686098098757,0.7952284812927246,0.994740068912506,0.3863683938980102,0.0,0.0,0.5363549590110779,73.8587875366211,100.0,-66.41398620605469,-14207.75,550.5220336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7069396972656,308.0795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.36328125,18000.0,0.0,0.0,0.3276479244232178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121938586235046,0.5121995806694031,-5.676042292179773e-06,0.0,0.0003325210127513,0.0,0.0,31.23358917236328,0.0,0.0,0.0,0.3739367127418518,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.165313184261322,-3423.313720703125,304.16357421875,0.8034795522689819,0.2393823564052581,0.2179258167743683,293.2159729003906,297.1499938964844,293.1499938964844,0.1504284143447876,-3343.703857421875,304.16119384765625,0.7830722332000732,0.2218841761350631,0.2128965109586715,293.1339111328125,297.1499938964844,293.1499938964844,0.2835467159748077,-4089.7333984375,304.15008544921875,0.9284095764160156,0.3711354732513428,0.2606203854084015,293.0683288574219,297.1499938964844,293.1499938964844,0.3755266964435577,-6934.33349609375,304.0959167480469,0.9990000128746032,0.4909195601940155,0.4437800347805023,293.118896484375,297.1499938964844,293.1499938964844,0.0333235152065753,-5588.48486328125,304.1502685546875,0.54390549659729,0.076798066496849,0.3561223447322845,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.25311279296875,295.1990966796875,291.1808776855469,1.0,0.3598463535308838,0.9528777003288268,0.9528777003288268,1.0,1.0,-1.7899686098098757,0.7952284812927246,0.994740068912506,0.3863683938980102,0.0,0.0,0.5363549590110779,73.8587875366211,100.0,-66.41398620605469,-14207.75,550.5220336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7069396972656,308.0795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.36328125,18000.0,0.0,0.0,0.3276479244232178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121938586235046,0.5121995806694031,-5.676042292179773e-06,0.0,0.0003325210127513,0.0,0.0,31.23358917236328,0.0,0.0,0.0,0.3739367127418518,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.1624344289302826,-3375.9638671875,304.16387939453125,0.7781350016593933,0.2351859956979751,0.2145081013441085,293.2269287109375,297.1499938964844,293.1499938964844,0.1478500217199325,-3298.07421875,304.16180419921875,0.7588767409324646,0.2179897576570511,0.2095924317836761,293.1417541503906,297.1499938964844,293.1499938964844,0.2834260761737823,-4088.54931640625,304.1503601074219,0.9010828137397766,0.3699503242969513,0.2600563168525696,293.14141845703125,297.1499938964844,293.1499938964844,0.3904522061347961,-7147.587890625,304.09228515625,0.9874629378318788,0.4781482219696045,0.4563901722431183,293.1277770996094,297.1499938964844,293.1499938964844,0.0329154133796691,-5555.84423828125,304.15087890625,0.5252205729484558,0.0757811069488525,0.3533701300621032,291.1578063964844,291.1499938964844,270.8722229003906,269.8135070800781,283.28326416015625,295.20489501953125,291.15972900390625,1.0,0.3683879673480987,0.9519264101982116,0.9519264101982116,1.0,1.0,-1.7936545610427856,0.7968651056289673,0.9967895150184632,0.3876020908355713,0.0,0.0,0.53790283203125,82.80888366699219,103.0,-24.79070854187012,-14249.9853515625,580.1400756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.734375,308.1182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9921875,18000.0,0.0,0.0,0.3210427165031433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149316191673279,0.5149373412132263,-5.678636171069229e-06,0.0,0.0003258175274822,0.0,0.0,31.46524810791016,0.0,0.0,0.0,0.3746052086353302,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.1624344289302826,-3375.9638671875,304.16387939453125,0.7781350016593933,0.2351859956979751,0.2145081013441085,293.2269287109375,297.1499938964844,293.1499938964844,0.1478500217199325,-3298.07421875,304.16180419921875,0.7588767409324646,0.2179897576570511,0.2095924317836761,293.1417541503906,297.1499938964844,293.1499938964844,0.2834260761737823,-4088.54931640625,304.1503601074219,0.9010828137397766,0.3699503242969513,0.2600563168525696,293.14141845703125,297.1499938964844,293.1499938964844,0.3904522061347961,-7147.587890625,304.09228515625,0.9874629378318788,0.4781482219696045,0.4563901722431183,293.1277770996094,297.1499938964844,293.1499938964844,0.0329154133796691,-5555.84423828125,304.15087890625,0.5252205729484558,0.0757811069488525,0.3533701300621032,291.1578063964844,291.1499938964844,270.8722229003906,269.8135070800781,283.28326416015625,295.20489501953125,291.15972900390625,1.0,0.3683879673480987,0.9519264101982116,0.9519264101982116,1.0,1.0,-1.7936545610427856,0.7968651056289673,0.9967895150184632,0.3876020908355713,0.0,0.0,0.53790283203125,82.80888366699219,103.0,-24.79070854187012,-14249.9853515625,580.1400756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.734375,308.1182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9921875,18000.0,0.0,0.0,0.3210427165031433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149316191673279,0.5149373412132263,-5.678636171069229e-06,0.0,0.0003258175274822,0.0,0.0,31.46524810791016,0.0,0.0,0.0,0.3746052086353302,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1587982475757599,-3314.8017578125,304.165283203125,0.7558287382125854,0.2308281511068344,0.2110050916671753,293.2375793457031,297.1499938964844,293.1499938964844,0.1445390582084655,-3238.1376953125,304.1633605957031,0.7380492091178894,0.213883027434349,0.2061554491519928,293.14947509765625,297.1499938964844,293.1499938964844,0.282014787197113,-4071.598388671875,304.15252685546875,0.8787972927093506,0.3685997128486633,0.2594344913959503,293.17852783203125,297.1499938964844,293.1499938964844,0.3824792504310608,-7020.9619140625,304.1239624023437,0.9605461955070496,0.4707747995853424,0.4483384788036346,293.1360168457031,297.1499938964844,293.1499938964844,0.0322382748126983,-5497.1796875,304.1517028808594,0.5092968940734863,0.074674054980278,0.3502904176712036,291.1834411621094,291.1499938964844,270.9361877441406,269.8640441894531,283.3291320800781,295.2184143066406,291.18365478515625,1.0,0.3738023936748504,0.9505303502082824,0.9505303502082824,1.0,1.0,-1.7706449031829834,0.7858586311340332,0.984786331653595,0.3813360035419464,0.0,0.0,0.5312849283218384,91.63243103027344,106.0,8.859508514404297,-14029.9638671875,591.2230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6884155273437,308.07098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.353515625,18000.0,0.0,0.0,0.315252423286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066697001457214,0.5066753625869751,-5.647627403959632e-06,0.0,0.0003199411439709,0.0,0.0,30.662628173828125,0.0,0.0,0.0,0.3719983994960785,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1587982475757599,-3314.8017578125,304.165283203125,0.7558287382125854,0.2308281511068344,0.2110050916671753,293.2375793457031,297.1499938964844,293.1499938964844,0.1445390582084655,-3238.1376953125,304.1633605957031,0.7380492091178894,0.213883027434349,0.2061554491519928,293.14947509765625,297.1499938964844,293.1499938964844,0.282014787197113,-4071.598388671875,304.15252685546875,0.8787972927093506,0.3685997128486633,0.2594344913959503,293.17852783203125,297.1499938964844,293.1499938964844,0.3824792504310608,-7020.9619140625,304.1239624023437,0.9605461955070496,0.4707747995853424,0.4483384788036346,293.1360168457031,297.1499938964844,293.1499938964844,0.0322382748126983,-5497.1796875,304.1517028808594,0.5092968940734863,0.074674054980278,0.3502904176712036,291.1834411621094,291.1499938964844,270.9361877441406,269.8640441894531,283.3291320800781,295.2184143066406,291.18365478515625,1.0,0.3738023936748504,0.9505303502082824,0.9505303502082824,1.0,1.0,-1.7706449031829834,0.7858586311340332,0.984786331653595,0.3813360035419464,0.0,0.0,0.5312849283218384,91.63243103027344,106.0,8.859508514404297,-14029.9638671875,591.2230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6884155273437,308.07098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.353515625,18000.0,0.0,0.0,0.315252423286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066697001457214,0.5066753625869751,-5.647627403959632e-06,0.0,0.0003199411439709,0.0,0.0,30.662628173828125,0.0,0.0,0.0,0.3719983994960785,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552527546882629,-3255.30224609375,304.1661071777344,0.7403578162193298,0.2263663560152053,0.2072851508855819,293.2479248046875,297.1499938964844,293.1499938964844,0.1412187367677688,-3178.174072265625,304.1644287109375,0.7232555747032166,0.2095654308795929,0.2023995816707611,293.15692138671875,297.1499938964844,293.1499938964844,0.2808164358139038,-4057.55615234375,304.1536865234375,0.8640627861022949,0.3670995235443115,0.2586171329021454,293.1950378417969,297.1499938964844,293.1499938964844,0.3788402080535888,-6961.595703125,304.1384582519531,0.9409303665161132,0.4666798710823059,0.4442286789417267,293.1435546875,297.1499938964844,293.1499938964844,0.0314948856830596,-5433.923828125,304.1523742675781,0.4985637664794922,0.0734999552369117,0.3463765382766723,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.372314453125,295.2288818359375,291.1886901855469,1.0,0.3775385022163391,0.9491342902183532,0.9491342902183532,1.0,1.0,-1.7510522603988647,0.7764868140220642,0.9745653867721558,0.3760045170783996,0.0,0.0,0.525850236415863,98.1979522705078,109.0,8.057168006896973,-13806.615234375,597.3864135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63690185546875,308.0014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.771484375,18000.0,0.0,0.0,0.3097154200077057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972597360610962,0.4972653388977051,-5.591949957306497e-06,0.0,0.0003143217763863,0.0,0.0,29.671545028686523,0.0,0.0,0.0,0.3688205778598785,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552527546882629,-3255.30224609375,304.1661071777344,0.7403578162193298,0.2263663560152053,0.2072851508855819,293.2479248046875,297.1499938964844,293.1499938964844,0.1412187367677688,-3178.174072265625,304.1644287109375,0.7232555747032166,0.2095654308795929,0.2023995816707611,293.15692138671875,297.1499938964844,293.1499938964844,0.2808164358139038,-4057.55615234375,304.1536865234375,0.8640627861022949,0.3670995235443115,0.2586171329021454,293.1950378417969,297.1499938964844,293.1499938964844,0.3788402080535888,-6961.595703125,304.1384582519531,0.9409303665161132,0.4666798710823059,0.4442286789417267,293.1435546875,297.1499938964844,293.1499938964844,0.0314948856830596,-5433.923828125,304.1523742675781,0.4985637664794922,0.0734999552369117,0.3463765382766723,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.372314453125,295.2288818359375,291.1886901855469,1.0,0.3775385022163391,0.9491342902183532,0.9491342902183532,1.0,1.0,-1.7510522603988647,0.7764868140220642,0.9745653867721558,0.3760045170783996,0.0,0.0,0.525850236415863,98.1979522705078,109.0,8.057168006896973,-13806.615234375,597.3864135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63690185546875,308.0014953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.771484375,18000.0,0.0,0.0,0.3097154200077057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972597360610962,0.4972653388977051,-5.591949957306497e-06,0.0,0.0003143217763863,0.0,0.0,29.671545028686523,0.0,0.0,0.0,0.3688205778598785,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534675657749176,-3225.27099609375,304.1664123535156,0.7339784502983093,0.2241230905055999,0.2053898870944976,293.2528686523437,297.1499938964844,293.1499938964844,0.1395118236541748,-3147.2685546875,304.1649169921875,0.7167937755584717,0.2073541730642318,0.2004455327987671,293.16046142578125,297.1499938964844,293.1499938964844,0.2801864445209503,-4050.22021484375,304.1541442871094,0.8582491278648376,0.3663177192211151,0.2581678330898285,293.20025634765625,297.1499938964844,293.1499938964844,0.3774904608726501,-6939.9755859375,304.1429748535156,0.9329690337181092,0.4650864005088806,0.4427435100078583,293.14697265625,297.1499938964844,293.1499938964844,0.0311035420745611,-5400.5400390625,304.15264892578125,0.4941879212856293,0.0729072317481041,0.3442782461643219,291.18994140625,291.1499938964844,271.0340270996094,269.94146728515625,283.3934020996094,295.2331848144531,291.1899719238281,1.0,0.3789694011211395,0.9484362602233888,0.9484362602233888,1.0,1.0,-1.741588115692139,0.771962583065033,0.9696255326271056,0.3734306991100311,0.0,0.0,0.523029088973999,100.95677185058594,109.0,5.815550804138184,-13693.318359375,599.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6094055175781,307.9630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18078.390625,18000.0,0.0,0.0,0.3070450723171234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923655986785888,0.4923711717128753,-5.563323156820843e-06,0.0,0.0003116117150057,0.0,0.0,29.16511917114257,0.0,0.0,0.0,0.3671749234199524,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.151683896780014,-3195.21484375,304.16668701171875,0.7281374335289001,0.2218750715255737,0.2034802287817001,293.25762939453125,297.1499938964844,293.1499938964844,0.1377857774496078,-3115.959228515625,304.16534423828125,0.7105231285095215,0.2051143646240234,0.1984531432390213,293.1638488769531,297.1499938964844,293.1499938964844,0.2795487940311432,-4042.8212890625,304.154541015625,0.8531121015548706,0.3655186295509338,0.2576988339424133,293.2044677734375,297.1499938964844,293.1499938964844,0.376270055770874,-6920.71044921875,304.1464538574219,0.9258823990821838,0.4636188745498657,0.4414148926734924,293.15020751953125,297.1499938964844,293.1499938964844,0.0307067930698394,-5366.62109375,304.15289306640625,0.4901914298534393,0.0723121911287307,0.3421238660812378,291.19049072265625,291.1499938964844,271.0670166015625,269.96759033203125,283.41424560546875,295.23712158203125,291.19049072265625,1.0,0.3801884055137634,0.9479936361312866,0.9479936361312866,1.0,1.0,-1.732157826423645,0.7674670219421387,0.9646908640861512,0.370877057313919,0.0,0.0,0.5202723741531372,103.47467803955078,112.0,3.839671850204468,-13581.642578125,600.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5816650390625,307.92486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.3125,18000.0,0.0,0.0,0.3044317364692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875868260860443,0.4875923693180084,-5.535090167541057e-06,0.0,0.00030895951204,0.0,0.0,28.6743221282959,0.0,0.0,0.0,0.3655663430690765,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.148102805018425,-3134.664794921875,304.1670837402344,0.7173680067062378,0.2173669636249542,0.1996287107467651,293.26666259765625,297.1499938964844,293.1499938964844,0.1342639029026031,-3051.841796875,304.1661071777344,0.6983035802841187,0.2005548179149627,0.1943687349557876,293.1702575683594,297.1499938964844,293.1499938964844,0.2782084047794342,-4027.29736328125,304.1552734375,0.8442862033843994,0.3638692796230316,0.2567089796066284,293.2112731933594,297.1499938964844,293.1499938964844,0.3739379048347473,-6884.64697265625,304.1514587402344,0.913791298866272,0.4608567953109741,0.4389695227146148,293.1560974121094,297.1499938964844,293.1499938964844,0.0298984590917825,-5296.62060546875,304.1532592773437,0.4828033149242401,0.0711114108562469,0.33767169713974,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.45562744140625,295.244140625,291.191162109375,1.0,0.3821320831775665,0.9471083283424376,0.9471083283424376,1.0,1.0,-1.7131593227386477,0.7584199905395508,0.9547393321990968,0.3657368123531341,0.0,0.0,0.5147301554679871,107.96913146972656,100.0,1.782364845275879,-13360.3662109375,600.1744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263061523437,307.8493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18075.185546875,18000.0,0.0,0.0,0.2993704378604889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781975150108337,0.4782029986381531,-5.48054549653898e-06,0.0,0.0003038229478988,0.0,0.0,27.728191375732425,0.0,0.0,0.0,0.3624234199523926,4.0,0.0,1.0
