time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.148102805018425,-3134.664794921875,304.1670837402344,0.7173680067062378,0.2173669636249542,0.1996287107467651,293.26666259765625,297.1499938964844,293.1499938964844,0.1342639029026031,-3051.841796875,304.1661071777344,0.6983035802841187,0.2005548179149627,0.1943687349557876,293.1702575683594,297.1499938964844,293.1499938964844,0.2782084047794342,-4027.29736328125,304.1552734375,0.8442862033843994,0.3638692796230316,0.2567089796066284,293.2112731933594,297.1499938964844,293.1499938964844,0.3739379048347473,-6884.64697265625,304.1514587402344,0.913791298866272,0.4608567953109741,0.4389695227146148,293.1560974121094,297.1499938964844,293.1499938964844,0.0298984590917825,-5296.62060546875,304.1532592773437,0.4828033149242401,0.0711114108562469,0.33767169713974,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.45562744140625,295.244140625,291.191162109375,1.0,0.3821320831775665,0.9471083283424376,0.9471083283424376,1.0,1.0,-1.7131593227386477,0.7584199905395508,0.9547393321990968,0.3657368123531341,0.0,0.0,0.5147301554679871,107.96913146972656,100.0,1.782364845275879,-13360.3662109375,600.1744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263061523437,307.8493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18075.185546875,18000.0,0.0,0.0,0.2993704378604889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781975150108337,0.4782029986381531,-5.48054549653898e-06,0.0,0.0003038229478988,0.0,0.0,27.728191375732425,0.0,0.0,0.0,0.3624234199523926,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443469375371933,-3070.763671875,304.16766357421875,0.7132801413536072,0.2128912657499313,0.1955845206975937,293.2748718261719,297.1499938964844,293.1499938964844,0.1304980516433715,-2982.83642578125,304.1670227050781,0.6933942437171936,0.1959309577941894,0.1899933665990829,293.1759948730469,297.1499938964844,293.1499938964844,0.2765809595584869,-4008.384521484375,304.1562194824219,0.843834400177002,0.3621886968612671,0.2555287778377533,293.2167053222656,297.1499938964844,293.1499938964844,0.371370404958725,-6845.703125,304.1552429199219,0.9128043055534364,0.4582004249095917,0.4364360570907593,293.16119384765625,297.1499938964844,293.1499938964844,0.0287428256124258,-5219.94873046875,304.15411376953125,0.480331152677536,0.069924958050251,0.3322106599807739,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974670410156,295.25018310546875,291.19354248046875,1.0,0.3785015642642975,0.9462230205535888,0.9462230205535888,1.0,1.0,-1.6920361518859863,0.7483740448951721,0.9436620473861694,0.360046774148941,0.0,0.0,0.5088444948196411,107.00493621826172,88.0,3.3298494815826416,-13131.896484375,583.0797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4744873046875,307.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18076.681640625,18000.0,0.0,0.0,0.2944891452789306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686491787433624,0.468654602766037,-5.427171799965436e-06,0.0,0.0002988690393976,0.0,0.0,26.793880462646484,0.0,0.0,0.0,0.3592661917209625,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443469375371933,-3070.763671875,304.16766357421875,0.7132801413536072,0.2128912657499313,0.1955845206975937,293.2748718261719,297.1499938964844,293.1499938964844,0.1304980516433715,-2982.83642578125,304.1670227050781,0.6933942437171936,0.1959309577941894,0.1899933665990829,293.1759948730469,297.1499938964844,293.1499938964844,0.2765809595584869,-4008.384521484375,304.1562194824219,0.843834400177002,0.3621886968612671,0.2555287778377533,293.2167053222656,297.1499938964844,293.1499938964844,0.371370404958725,-6845.703125,304.1552429199219,0.9128043055534364,0.4582004249095917,0.4364360570907593,293.16119384765625,297.1499938964844,293.1499938964844,0.0287428256124258,-5219.94873046875,304.15411376953125,0.480331152677536,0.069924958050251,0.3322106599807739,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974670410156,295.25018310546875,291.19354248046875,1.0,0.3785015642642975,0.9462230205535888,0.9462230205535888,1.0,1.0,-1.6920361518859863,0.7483740448951721,0.9436620473861694,0.360046774148941,0.0,0.0,0.5088444948196411,107.00493621826172,88.0,3.3298494815826416,-13131.896484375,583.0797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4744873046875,307.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18076.681640625,18000.0,0.0,0.0,0.2944891452789306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686491787433624,0.468654602766037,-5.427171799965436e-06,0.0,0.0002988690393976,0.0,0.0,26.793880462646484,0.0,0.0,0.0,0.3592661917209625,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405314654111862,-3005.489501953125,304.1681213378906,0.7142453789710999,0.2084993571043014,0.1914667785167694,293.2821655273437,297.1499938964844,293.1499938964844,0.1265957951545715,-2910.894287109375,304.1678466796875,0.6936758756637573,0.1912908852100372,0.1854443401098251,293.1809997558594,297.1499938964844,293.1499938964844,0.2747803330421448,-3987.466064453125,304.1571350097656,0.8493305444717407,0.3605156242847442,0.2542392313480377,293.2211608886719,297.1499938964844,293.1499938964844,0.3686169683933258,-6804.451171875,304.1580505371094,0.9195766448974608,0.4556063711643219,0.4338179230690002,293.1653747558594,297.1499938964844,293.1499938964844,0.027702011168003,-5115.7353515625,304.1543884277344,0.4816816747188568,0.0687916651368141,0.3262473344802856,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.5391540527344,295.2552185058594,291.1966857910156,1.0,0.3714712858200073,0.945384919643402,0.945384919643402,1.0,1.0,-1.6697791814804075,0.7378119826316833,0.9319671988487244,0.3540492951869964,0.0,0.0,0.502424418926239,102.18955993652344,76.0,4.042298793792725,-12894.8408203125,554.6226196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324951171875,307.7095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18081.001953125,18000.0,0.0,0.0,0.2896987795829773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583489000797272,0.4583542644977569,-5.371644419938093e-06,0.0,0.0002940074191428,0.0,0.0,25.815305709838867,0.0,0.0,0.0,0.3559119403362274,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405314654111862,-3005.489501953125,304.1681213378906,0.7142453789710999,0.2084993571043014,0.1914667785167694,293.2821655273437,297.1499938964844,293.1499938964844,0.1265957951545715,-2910.894287109375,304.1678466796875,0.6936758756637573,0.1912908852100372,0.1854443401098251,293.1809997558594,297.1499938964844,293.1499938964844,0.2747803330421448,-3987.466064453125,304.1571350097656,0.8493305444717407,0.3605156242847442,0.2542392313480377,293.2211608886719,297.1499938964844,293.1499938964844,0.3686169683933258,-6804.451171875,304.1580505371094,0.9195766448974608,0.4556063711643219,0.4338179230690002,293.1653747558594,297.1499938964844,293.1499938964844,0.027702011168003,-5115.7353515625,304.1543884277344,0.4816816747188568,0.0687916651368141,0.3262473344802856,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.5391540527344,295.2552185058594,291.1966857910156,1.0,0.3714712858200073,0.945384919643402,0.945384919643402,1.0,1.0,-1.6697791814804075,0.7378119826316833,0.9319671988487244,0.3540492951869964,0.0,0.0,0.502424418926239,102.18955993652344,76.0,4.042298793792725,-12894.8408203125,554.6226196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324951171875,307.7095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18081.001953125,18000.0,0.0,0.0,0.2896987795829773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583489000797272,0.4583542644977569,-5.371644419938093e-06,0.0,0.0002940074191428,0.0,0.0,25.815305709838867,0.0,0.0,0.0,0.3559119403362274,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367189139127731,-2939.91162109375,304.1684265136719,0.7188404202461243,0.2041802853345871,0.1873295605182647,293.2886047363281,297.1499938964844,293.1499938964844,0.1226278021931648,-2837.287841796875,304.1684875488281,0.6977065205574036,0.1866357326507568,0.1807892322540283,293.18536376953125,297.1499938964844,293.1499938964844,0.2728866040706634,-3965.490234375,304.1579284667969,0.859440803527832,0.3588435053825378,0.2528837323188782,293.2248840332031,297.1499938964844,293.1499938964844,0.365759789943695,-6761.98681640625,304.1601257324219,0.9323741793632508,0.4530473351478576,0.4311458170413971,293.1687927246094,297.1499938964844,293.1499938964844,0.0267593432217836,-5018.35595703125,304.1545104980469,0.4857686758041382,0.0677065253257751,0.3200747668743133,291.1996459960937,291.1499938964844,271.3329772949219,270.1771545410156,283.5804443359375,295.2594299316406,291.19976806640625,1.0,0.3621203303337097,0.9445468187332152,0.9445468187332152,1.0,1.0,-1.646976351737976,0.727010190486908,0.919966161251068,0.3479087054729461,0.0,0.0,0.4955972731113434,95.03211975097656,64.0,4.236942291259766,-12655.46484375,519.9047241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4034118652344,307.6466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.91015625,18000.0,0.0,0.0,0.2849217653274536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475669264793396,0.4475722312927246,-5.314758254826302e-06,0.0,0.000289159361273,0.0,0.0,24.818443298339844,0.0,0.0,0.0,0.3524343371391296,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367189139127731,-2939.91162109375,304.1684265136719,0.7188404202461243,0.2041802853345871,0.1873295605182647,293.2886047363281,297.1499938964844,293.1499938964844,0.1226278021931648,-2837.287841796875,304.1684875488281,0.6977065205574036,0.1866357326507568,0.1807892322540283,293.18536376953125,297.1499938964844,293.1499938964844,0.2728866040706634,-3965.490234375,304.1579284667969,0.859440803527832,0.3588435053825378,0.2528837323188782,293.2248840332031,297.1499938964844,293.1499938964844,0.365759789943695,-6761.98681640625,304.1601257324219,0.9323741793632508,0.4530473351478576,0.4311458170413971,293.1687927246094,297.1499938964844,293.1499938964844,0.0267593432217836,-5018.35595703125,304.1545104980469,0.4857686758041382,0.0677065253257751,0.3200747668743133,291.1996459960937,291.1499938964844,271.3329772949219,270.1771545410156,283.5804443359375,295.2594299316406,291.19976806640625,1.0,0.3621203303337097,0.9445468187332152,0.9445468187332152,1.0,1.0,-1.646976351737976,0.727010190486908,0.919966161251068,0.3479087054729461,0.0,0.0,0.4955972731113434,95.03211975097656,64.0,4.236942291259766,-12655.46484375,519.9047241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4034118652344,307.6466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.91015625,18000.0,0.0,0.0,0.2849217653274536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475669264793396,0.4475722312927246,-5.314758254826302e-06,0.0,0.000289159361273,0.0,0.0,24.818443298339844,0.0,0.0,0.0,0.3524343371391296,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348209679126739,-2907.13037109375,304.16851806640625,0.7222806215286255,0.2020430564880371,0.1852601617574691,293.29156494140625,297.1499938964844,293.1499938964844,0.120628573000431,-2800.023193359375,304.16876220703125,0.7009654641151428,0.1842995584011078,0.1784311085939407,293.1873474121094,297.1499938964844,293.1499938964844,0.2719153761863708,-3954.226806640625,304.1582336425781,0.8661627173423767,0.358004629611969,0.2521874904632568,293.2265319824219,297.1499938964844,293.1499938964844,0.3643052279949188,-6740.45849609375,304.1609191894531,0.9407285451889038,0.4517754018306732,0.4297949969768524,293.1702880859375,297.1499938964844,293.1499938964844,0.0262056328356266,-4968.24755859375,304.1546936035156,0.4886693954467773,0.067177303135395,0.3169444501399994,291.2011108398437,291.1499938964844,271.365966796875,270.2029724121094,283.6009216308594,295.26129150390625,291.20123291015625,1.0,0.3567968308925628,0.9441277384757996,0.9441277384757996,1.0,1.0,-1.6354445219039917,0.7215549349784851,0.9138896465301514,0.3448051512241363,0.0,0.0,0.4920423626899719,90.86331176757812,64.0,4.132074356079102,-12535.3125,501.14202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3939208984375,307.6173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.0546875,18000.0,0.0,0.0,0.2825201749801636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442012220621109,0.4420174956321716,-5.286010946292663e-06,0.0,0.0002867220609914,0.0,0.0,24.315902709960938,0.0,0.0,0.0,0.3506574928760528,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.132930725812912,-2874.38916015625,304.1686096191406,0.7264389991760254,0.1999181807041168,0.1831920444965362,293.2943725585937,297.1499938964844,293.1499938964844,0.1186223998665809,-2762.503662109375,304.16900634765625,0.7050155401229858,0.181955948472023,0.1760555505752563,293.1892395019531,297.1499938964844,293.1499938964844,0.2709320187568664,-3942.8251953125,304.1585388183594,0.8740230798721313,0.3571623563766479,0.2514812350273132,293.2280578613281,297.1499938964844,293.1499938964844,0.3628388941287994,-6718.7978515625,304.1615905761719,0.9501529932022096,0.4505062401294708,0.4284366071224212,293.171630859375,297.1499938964844,293.1499938964844,0.0256666000932455,-4918.4140625,304.1548156738281,0.4921199381351471,0.0666544660925865,0.3137955069541931,291.2024841308594,291.1499938964844,271.3988037109375,270.2286071777344,283.6212158203125,295.26300048828125,291.2025756835937,1.0,0.3511331975460052,0.9437607526779176,0.9437607526779176,1.0,1.0,-1.6238501071929932,0.7160770893096924,0.9077730774879456,0.3416880965232849,0.0,0.0,0.488406091928482,86.42179107666016,52.0,3.959345579147339,-12415.1787109375,481.8263244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3876342773437,307.5894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18085.90234375,18000.0,0.0,0.0,0.2801019549369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363776445388794,0.436382919549942,-5.257224529486848e-06,0.0,0.0002842678804881,0.0,0.0,23.813610076904297,0.0,0.0,0.0,0.3488645553588867,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.129177376627922,-2809.09326171875,304.16864013671875,0.7371695637702942,0.1957002580165863,0.179063618183136,293.299560546875,297.1499938964844,293.1499938964844,0.1145940199494361,-2686.7724609375,304.1693725585937,0.7153591513633728,0.1772415339946746,0.1712565124034881,293.1927185058594,297.1499938964844,293.1499938964844,0.2689352035522461,-3919.6767578125,304.1590270996094,0.893488883972168,0.355464220046997,0.2500427067279815,293.2308044433594,297.1499938964844,293.1499938964844,0.3598802089691162,-6675.1826171875,304.16265869140625,0.9714012742042542,0.4479714334011078,0.4257011115550995,293.17401123046875,297.1499938964844,293.1499938964844,0.0246011670678854,-4818.1962890625,304.1549987792969,0.5009467005729675,0.0656223073601722,0.3074559569358825,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,295.2660522460937,291.2050170898437,1.0,0.3389414250850677,0.9430266618728638,0.9430266618728638,1.0,1.0,-1.6005094051361084,0.7050654292106628,0.8954439759254456,0.3354181349277496,0.0,0.0,0.4809126555919647,76.94389343261719,40.0,3.497483253479004,-12175.244140625,442.2378234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3839416503906,307.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.875,18000.0,0.0,0.0,0.2751983106136322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249225258827209,0.4249277114868164,-5.199910901865223e-06,0.0,0.000279291300103,0.0,0.0,22.815439224243164,0.0,0.0,0.0,0.3452489078044891,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.129177376627922,-2809.09326171875,304.16864013671875,0.7371695637702942,0.1957002580165863,0.179063618183136,293.299560546875,297.1499938964844,293.1499938964844,0.1145940199494361,-2686.7724609375,304.1693725585937,0.7153591513633728,0.1772415339946746,0.1712565124034881,293.1927185058594,297.1499938964844,293.1499938964844,0.2689352035522461,-3919.6767578125,304.1590270996094,0.893488883972168,0.355464220046997,0.2500427067279815,293.2308044433594,297.1499938964844,293.1499938964844,0.3598802089691162,-6675.1826171875,304.16265869140625,0.9714012742042542,0.4479714334011078,0.4257011115550995,293.17401123046875,297.1499938964844,293.1499938964844,0.0246011670678854,-4818.1962890625,304.1549987792969,0.5009467005729675,0.0656223073601722,0.3074559569358825,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,295.2660522460937,291.2050170898437,1.0,0.3389414250850677,0.9430266618728638,0.9430266618728638,1.0,1.0,-1.6005094051361084,0.7050654292106628,0.8954439759254456,0.3354181349277496,0.0,0.0,0.4809126555919647,76.94389343261719,40.0,3.497483253479004,-12175.244140625,442.2378234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3839416503906,307.5376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.875,18000.0,0.0,0.0,0.2751983106136322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249225258827209,0.4249277114868164,-5.199910901865223e-06,0.0,0.000279291300103,0.0,0.0,22.815439224243164,0.0,0.0,0.0,0.3452489078044891,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254617124795913,-2744.066162109375,304.16864013671875,0.7521560788154602,0.1915115565061569,0.1749462783336639,293.30438232421875,297.1499938964844,293.1499938964844,0.1105481013655662,-2610.158935546875,304.1696472167969,0.7285600304603577,0.1724790632724762,0.1663956195116043,293.19586181640625,297.1499938964844,293.1499938964844,0.2669070065021515,-3896.16064453125,304.1593933105469,0.919977843761444,0.3537440598011017,0.2485744059085846,293.23321533203125,297.1499938964844,293.1499938964844,0.3568997085094452,-6631.31494140625,304.16339111328125,0.994136929512024,0.4454356133937835,0.4229455590248108,293.1760559082031,297.1499938964844,293.1499938964844,0.023556962609291,-4717.48876953125,304.1550598144531,0.513343870639801,0.0646004974842071,0.3010753989219665,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.7008972167969,295.26873779296875,291.2070617675781,1.0,0.3257808089256286,0.94229257106781,0.94229257106781,1.0,1.0,-1.5769991874694824,0.6939951777458191,0.8830040097236633,0.329109787940979,0.0,0.0,0.4731723964214325,66.94882202148438,28.0,2.9439969062805176,-11936.099609375,402.22174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39044189453125,307.4903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18086.94921875,18000.0,0.0,0.0,0.2701869010925293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133148491382599,0.4133200049400329,-5.143509042682126e-06,0.0,0.000274205347523,0.0,0.0,21.83478736877441,0.0,0.0,0.0,0.3416241109371185,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254617124795913,-2744.066162109375,304.16864013671875,0.7521560788154602,0.1915115565061569,0.1749462783336639,293.30438232421875,297.1499938964844,293.1499938964844,0.1105481013655662,-2610.158935546875,304.1696472167969,0.7285600304603577,0.1724790632724762,0.1663956195116043,293.19586181640625,297.1499938964844,293.1499938964844,0.2669070065021515,-3896.16064453125,304.1593933105469,0.919977843761444,0.3537440598011017,0.2485744059085846,293.23321533203125,297.1499938964844,293.1499938964844,0.3568997085094452,-6631.31494140625,304.16339111328125,0.994136929512024,0.4454356133937835,0.4229455590248108,293.1760559082031,297.1499938964844,293.1499938964844,0.023556962609291,-4717.48876953125,304.1550598144531,0.513343870639801,0.0646004974842071,0.3010753989219665,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.7008972167969,295.26873779296875,291.2070617675781,1.0,0.3257808089256286,0.94229257106781,0.94229257106781,1.0,1.0,-1.5769991874694824,0.6939951777458191,0.8830040097236633,0.329109787940979,0.0,0.0,0.4731723964214325,66.94882202148438,28.0,2.9439969062805176,-11936.099609375,402.22174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39044189453125,307.4903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18086.94921875,18000.0,0.0,0.0,0.2701869010925293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133148491382599,0.4133200049400329,-5.143509042682126e-06,0.0,0.000274205347523,0.0,0.0,21.83478736877441,0.0,0.0,0.0,0.3416241109371185,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216311231255531,-2676.24462890625,304.1688232421875,0.7664799690246582,0.1872919350862503,0.1709019690752029,293.3090209960937,297.1499938964844,293.1499938964844,0.1063660383224487,-2530.0009765625,304.17010498046875,0.7402113080024719,0.1676231324672699,0.1615470051765442,293.1985778808594,297.1499938964844,293.1499938964844,0.2645119726657867,-3867.98193359375,304.1603088378906,0.9470206499099731,0.3520305454730987,0.2471675723791122,293.2216491699219,297.1499938964844,293.1499938964844,0.3336658775806427,-6273.4970703125,304.1991271972656,0.9990000128746032,0.4455905854701996,0.3996553719043731,293.1775207519531,297.1499938964844,293.1499938964844,0.0225755646824836,-4618.82470703125,304.1549987792969,0.5258251428604126,0.0636390522122383,0.295268714427948,291.2266845703125,291.1499938964844,271.59039306640625,270.37652587890625,283.7483215332031,295.2692565917969,291.2303771972656,1.0,0.3109686970710754,0.9416462182998656,0.9416462182998656,1.0,1.0,-1.5297194719314575,0.6717677712440491,0.8579517006874084,0.3166906535625458,0.0,0.0,0.4622617065906524,58.56205749511719,25.0,33.73909378051758,-11603.6943359375,355.5625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4140319824219,307.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18108.88671875,18000.0,0.0,0.0,0.2649542391300201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999767601490021,0.3999818563461303,-5.085966222395655e-06,0.0,0.0002688948588911,0.0,0.0,20.763914108276367,0.0,0.0,0.0,0.337520569562912,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216311231255531,-2676.24462890625,304.1688232421875,0.7664799690246582,0.1872919350862503,0.1709019690752029,293.3090209960937,297.1499938964844,293.1499938964844,0.1063660383224487,-2530.0009765625,304.17010498046875,0.7402113080024719,0.1676231324672699,0.1615470051765442,293.1985778808594,297.1499938964844,293.1499938964844,0.2645119726657867,-3867.98193359375,304.1603088378906,0.9470206499099731,0.3520305454730987,0.2471675723791122,293.2216491699219,297.1499938964844,293.1499938964844,0.3336658775806427,-6273.4970703125,304.1991271972656,0.9990000128746032,0.4455905854701996,0.3996553719043731,293.1775207519531,297.1499938964844,293.1499938964844,0.0225755646824836,-4618.82470703125,304.1549987792969,0.5258251428604126,0.0636390522122383,0.295268714427948,291.2266845703125,291.1499938964844,271.59039306640625,270.37652587890625,283.7483215332031,295.2692565917969,291.2303771972656,1.0,0.3109686970710754,0.9416462182998656,0.9416462182998656,1.0,1.0,-1.5297194719314575,0.6717677712440491,0.8579517006874084,0.3166906535625458,0.0,0.0,0.4622617065906524,58.56205749511719,25.0,33.73909378051758,-11603.6943359375,355.5625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4140319824219,307.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18108.88671875,18000.0,0.0,0.0,0.2649542391300201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999767601490021,0.3999818563461303,-5.085966222395655e-06,0.0,0.0002688948588911,0.0,0.0,20.763914108276367,0.0,0.0,0.0,0.337520569562912,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177163049578666,-2606.373046875,304.1690673828125,0.77811199426651,0.1829131096601486,0.1667999923229217,293.3143005371094,297.1499938964844,293.1499938964844,0.1020693629980087,-2446.870361328125,304.1705322265625,0.7490706443786621,0.1625300943851471,0.1565741002559662,293.2015380859375,297.1499938964844,293.1499938964844,0.2619514465332031,-3837.80419921875,304.1610717773437,0.9683864712715148,0.3501982390880584,0.245759516954422,293.17645263671875,297.1499938964844,293.1499938964844,0.3064411580562591,-5855.34814453125,304.2275085449219,0.9990000128746032,0.4528912007808685,0.3730237782001495,293.1788330078125,297.1499938964844,293.1499938964844,0.0216822084039449,-4525.90869140625,304.1548156738281,0.5367999076843262,0.062680460512638,0.2899644672870636,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.7961730957031,295.2698974609375,291.2569885253906,1.0,0.2977964282035827,0.9409998655319214,0.9409998655319214,1.0,1.0,-1.4787895679473877,0.6480002403259277,0.8307893872261047,0.303128182888031,0.0,0.0,0.4456835091114044,52.12796401977539,43.0,30.23828887939453,-11158.5927734375,314.6671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50018310546875,307.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18157.98828125,18000.0,0.0,0.0,0.2588897049427032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775591254234314,0.3775641024112701,-4.997564246878028e-06,0.0,0.0002627401263453,0.0,0.0,19.05853843688965,0.0,0.0,0.0,0.3309259116649627,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177163049578666,-2606.373046875,304.1690673828125,0.77811199426651,0.1829131096601486,0.1667999923229217,293.3143005371094,297.1499938964844,293.1499938964844,0.1020693629980087,-2446.870361328125,304.1705322265625,0.7490706443786621,0.1625300943851471,0.1565741002559662,293.2015380859375,297.1499938964844,293.1499938964844,0.2619514465332031,-3837.80419921875,304.1610717773437,0.9683864712715148,0.3501982390880584,0.245759516954422,293.17645263671875,297.1499938964844,293.1499938964844,0.3064411580562591,-5855.34814453125,304.2275085449219,0.9990000128746032,0.4528912007808685,0.3730237782001495,293.1788330078125,297.1499938964844,293.1499938964844,0.0216822084039449,-4525.90869140625,304.1548156738281,0.5367999076843262,0.062680460512638,0.2899644672870636,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.7961730957031,295.2698974609375,291.2569885253906,1.0,0.2977964282035827,0.9409998655319214,0.9409998655319214,1.0,1.0,-1.4787895679473877,0.6480002403259277,0.8307893872261047,0.303128182888031,0.0,0.0,0.4456835091114044,52.12796401977539,43.0,30.23828887939453,-11158.5927734375,314.6671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50018310546875,307.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18157.98828125,18000.0,0.0,0.0,0.2588897049427032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775591254234314,0.3775641024112701,-4.997564246878028e-06,0.0,0.0002627401263453,0.0,0.0,19.05853843688965,0.0,0.0,0.0,0.3309259116649627,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159034520387649,-2574.042236328125,304.1688842773437,0.7785853147506714,0.1806840300559997,0.1647780239582061,293.3170471191406,297.1499938964844,293.1499938964844,0.1000254452228546,-2407.2587890625,304.1705322265625,0.7485774159431458,0.159904733300209,0.1540816128253936,293.2031555175781,297.1499938964844,293.1499938964844,0.2609306871891022,-3825.967041015625,304.1609191894531,0.9719091057777404,0.3492278456687927,0.2450714409351349,293.1505432128906,297.1499938964844,293.1499938964844,0.3006954193115234,-5770.380859375,304.2236328125,0.9990000128746032,0.4576469957828522,0.3678438663482666,293.1795349121094,297.1499938964844,293.1499938964844,0.0213108677417039,-4487.150390625,304.1546325683594,0.5380546450614929,0.0621764659881591,0.2875645160675049,291.2602233886719,291.1499938964844,271.6812438964844,270.4453430175781,283.8181457519531,295.2748718261719,291.2596435546875,1.0,0.2949886620044708,0.9406766891479492,0.9406766891479492,1.0,1.0,-1.463430404663086,0.6408862471580505,0.8225441575050354,0.2989276051521301,0.0,0.0,0.4378681182861328,50.82405090332031,43.0,15.920063018798828,-10976.3916015625,304.3996276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56658935546875,307.4198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18154.759765625,18000.0,0.0,0.0,0.255460113286972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666374683380127,0.3666424453258514,-4.950841685058549e-06,0.0,0.0002592595410533,0.0,0.0,18.24370574951172,0.0,0.0,0.0,0.3277010321617126,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142480596899986,-2544.671142578125,304.16845703125,0.7749319076538086,0.17843559384346,0.1627736687660217,293.31988525390625,297.1499938964844,293.1499938964844,0.0981030464172363,-2370.091064453125,304.1702880859375,0.74432772397995,0.1572366654872894,0.1515848040580749,293.204833984375,297.1499938964844,293.1499938964844,0.2602314352989197,-3818.154296875,304.1601867675781,0.9705336689949036,0.3482283353805542,0.244390070438385,293.1312561035156,297.1499938964844,293.1499938964844,0.3008337318897247,-5778.029296875,304.2098999023437,0.9990000128746032,0.4614364504814148,0.3684379458427429,293.18023681640625,297.1499938964844,293.1499938964844,0.0209991913288831,-4455.25244140625,304.15435791015625,0.5359510779380798,0.0616613179445266,0.2852990329265594,291.2509460449219,291.1499938964844,271.7105712890625,270.4673156738281,283.8377685546875,295.2811889648437,291.2483825683594,1.0,0.294214129447937,0.9405524134635924,0.9405524134635924,1.0,1.0,-1.4551966190338137,0.6370782256126404,0.8181183934211731,0.2966801822185516,0.0,0.0,0.432005226612091,50.79294204711914,61.0,-8.545105934143066,-10836.7275390625,300.6257019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6366882324219,307.3943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18134.451171875,18000.0,0.0,0.0,0.2518553733825683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571953177452087,0.3572002053260803,-4.907781203655759e-06,0.0,0.0002556011895649,0.0,0.0,17.545764923095703,0.0,0.0,0.0,0.3249358236789703,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111112684011459,-2488.962890625,304.16754150390625,0.7588823437690735,0.1739027798175811,0.1588267385959625,293.325439453125,297.1499938964844,293.1499938964844,0.0943634361028671,-2297.66015625,304.16973876953125,0.7279636263847351,0.1518020778894424,0.1465939134359359,293.2081604003906,297.1499938964844,293.1499938964844,0.2591411471366882,-3806.267822265625,304.1585998535156,0.9562038779258728,0.3461635410785675,0.2430544942617416,293.1220703125,297.1499938964844,293.1499938964844,0.3142347037792206,-5997.6787109375,304.16717529296875,0.9990000128746032,0.4638587534427643,0.382765531539917,293.1819763183594,297.1499938964844,293.1499938964844,0.0204444769769907,-4398.65869140625,304.1538391113281,0.5244818925857544,0.060543455183506,0.2809866666793823,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,295.28643798828125,291.2152099609375,1.0,0.2979479432106018,0.9403038620948792,0.9403038620948792,1.0,1.0,-1.4548767805099487,0.6369603872299194,0.8179163336753845,0.2964591681957245,0.0,0.0,0.4246380031108856,53.658958435058594,79.0,-42.61209487915039,-10687.5,307.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7422790527344,307.3451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.021484375,18000.0,0.0,0.0,0.244618535041809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451065719127655,0.3451114296913147,-4.8477231757715344e-06,0.0,0.0002482567215338,0.0,0.0,16.65764617919922,0.0,0.0,0.0,0.3213281631469726,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111112684011459,-2488.962890625,304.16754150390625,0.7588823437690735,0.1739027798175811,0.1588267385959625,293.325439453125,297.1499938964844,293.1499938964844,0.0943634361028671,-2297.66015625,304.16973876953125,0.7279636263847351,0.1518020778894424,0.1465939134359359,293.2081604003906,297.1499938964844,293.1499938964844,0.2591411471366882,-3806.267822265625,304.1585998535156,0.9562038779258728,0.3461635410785675,0.2430544942617416,293.1220703125,297.1499938964844,293.1499938964844,0.3142347037792206,-5997.6787109375,304.16717529296875,0.9990000128746032,0.4638587534427643,0.382765531539917,293.1819763183594,297.1499938964844,293.1499938964844,0.0204444769769907,-4398.65869140625,304.1538391113281,0.5244818925857544,0.060543455183506,0.2809866666793823,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,295.28643798828125,291.2152099609375,1.0,0.2979479432106018,0.9403038620948792,0.9403038620948792,1.0,1.0,-1.4548767805099487,0.6369603872299194,0.8179163336753845,0.2964591681957245,0.0,0.0,0.4246380031108856,53.658958435058594,79.0,-42.61209487915039,-10687.5,307.5810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7422790527344,307.3451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.021484375,18000.0,0.0,0.0,0.244618535041809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451065719127655,0.3451114296913147,-4.8477231757715344e-06,0.0,0.0002482567215338,0.0,0.0,16.65764617919922,0.0,0.0,0.0,0.3213281631469726,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082487553358078,-2438.223876953125,304.1664733886719,0.7360214591026306,0.1693070828914642,0.1549452692270279,293.3309936523437,297.1499938964844,293.1499938964844,0.0907964035868644,-2228.7236328125,304.16912841796875,0.7030701637268066,0.1462355405092239,0.1416027992963791,293.21148681640625,297.1499938964844,293.1499938964844,0.2586179375648498,-3801.31494140625,304.1566772460937,0.9288930296897888,0.3440134525299072,0.241749957203865,293.1572265625,297.1499938964844,293.1499938964844,0.3425227999687195,-6442.568359375,304.1142272949219,0.9990000128746032,0.4575371742248535,0.4110981822013855,293.184814453125,297.1499938964844,293.1499938964844,0.0198922548443079,-4342.8564453125,304.1534729003906,0.5069475769996643,0.0591617338359355,0.2762574851512909,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.8791198730469,295.27947998046875,291.1612854003906,1.0,0.3073709011077881,0.9400553107261658,0.9400553107261658,1.0,1.0,-1.4709877967834473,0.6444723010063171,0.8265154957771301,0.3005890846252441,0.0,0.0,0.4266383051872253,59.950904846191406,82.0,-60.68305969238281,-10714.595703125,330.6772766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76123046875,307.3207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0625,18000.0,0.0,0.0,0.237981304526329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441919386386871,0.3441967666149139,-4.82657560496591e-06,0.0,0.0002415207709418,0.0,0.0,16.539636611938477,0.0,0.0,0.0,0.3208068609237671,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082487553358078,-2438.223876953125,304.1664733886719,0.7360214591026306,0.1693070828914642,0.1549452692270279,293.3309936523437,297.1499938964844,293.1499938964844,0.0907964035868644,-2228.7236328125,304.16912841796875,0.7030701637268066,0.1462355405092239,0.1416027992963791,293.21148681640625,297.1499938964844,293.1499938964844,0.2586179375648498,-3801.31494140625,304.1566772460937,0.9288930296897888,0.3440134525299072,0.241749957203865,293.1572265625,297.1499938964844,293.1499938964844,0.3425227999687195,-6442.568359375,304.1142272949219,0.9990000128746032,0.4575371742248535,0.4110981822013855,293.184814453125,297.1499938964844,293.1499938964844,0.0198922548443079,-4342.8564453125,304.1534729003906,0.5069475769996643,0.0591617338359355,0.2762574851512909,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.8791198730469,295.27947998046875,291.1612854003906,1.0,0.3073709011077881,0.9400553107261658,0.9400553107261658,1.0,1.0,-1.4709877967834473,0.6444723010063171,0.8265154957771301,0.3005890846252441,0.0,0.0,0.4266383051872253,59.950904846191406,82.0,-60.68305969238281,-10714.595703125,330.6772766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76123046875,307.3207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0625,18000.0,0.0,0.0,0.237981304526329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441919386386871,0.3441967666149139,-4.82657560496591e-06,0.0,0.0002415207709418,0.0,0.0,16.539636611938477,0.0,0.0,0.0,0.3208068609237671,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051167398691177,-2381.66748046875,304.1662292480469,0.7131231427192688,0.164717361330986,0.1510859429836273,293.3360900878906,297.1499938964844,293.1499938964844,0.0869336500763893,-2153.40625,304.1692199707031,0.6757073402404785,0.140611857175827,0.1365742236375808,293.2144775390625,297.1499938964844,293.1499938964844,0.2574097812175751,-3787.556640625,304.156494140625,0.9011915922164916,0.3418468534946441,0.2404504269361496,293.2207336425781,297.1499938964844,293.1499938964844,0.356285035610199,-6655.4228515625,304.1064758300781,0.9892449975013732,0.4444744288921356,0.4246410131454468,293.18817138671875,297.1499938964844,293.1499938964844,0.0191575828939676,-4262.8681640625,304.1535339355469,0.4897823929786682,0.0575972273945808,0.2706875801086426,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051513671875,295.2812194824219,291.14093017578125,1.0,0.3147215843200683,0.939264178276062,0.939264178276062,1.0,1.0,-1.467225193977356,0.6426355242729187,0.824589729309082,0.299744576215744,0.0,0.0,0.4302310645580292,67.25249481201172,85.0,-22.39431381225586,-10730.4072265625,347.40435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6506652832031,307.2896423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.048828125,18000.0,0.0,0.0,0.2328264564275741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487606644630432,0.3487655222415924,-4.837692813453032e-06,0.0,0.0002362892555538,0.0,0.0,16.834436416625977,0.0,0.0,0.0,0.3219456672668457,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051167398691177,-2381.66748046875,304.1662292480469,0.7131231427192688,0.164717361330986,0.1510859429836273,293.3360900878906,297.1499938964844,293.1499938964844,0.0869336500763893,-2153.40625,304.1692199707031,0.6757073402404785,0.140611857175827,0.1365742236375808,293.2144775390625,297.1499938964844,293.1499938964844,0.2574097812175751,-3787.556640625,304.156494140625,0.9011915922164916,0.3418468534946441,0.2404504269361496,293.2207336425781,297.1499938964844,293.1499938964844,0.356285035610199,-6655.4228515625,304.1064758300781,0.9892449975013732,0.4444744288921356,0.4246410131454468,293.18817138671875,297.1499938964844,293.1499938964844,0.0191575828939676,-4262.8681640625,304.1535339355469,0.4897823929786682,0.0575972273945808,0.2706875801086426,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051513671875,295.2812194824219,291.14093017578125,1.0,0.3147215843200683,0.939264178276062,0.939264178276062,1.0,1.0,-1.467225193977356,0.6426355242729187,0.824589729309082,0.299744576215744,0.0,0.0,0.4302310645580292,67.25249481201172,85.0,-22.39431381225586,-10730.4072265625,347.40435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6506652832031,307.2896423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.048828125,18000.0,0.0,0.0,0.2328264564275741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487606644630432,0.3487655222415924,-4.837692813453032e-06,0.0,0.0002362892555538,0.0,0.0,16.834436416625977,0.0,0.0,0.0,0.3219456672668457,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014826744794845,-2314.4814453125,304.1668395996094,0.6892156004905701,0.1600908041000366,0.1472604572772979,293.3410339355469,297.1499938964844,293.1499938964844,0.0825796872377395,-2067.74365234375,304.1700439453125,0.6508024334907532,0.1348960548639297,0.1315290182828903,293.2175598144531,297.1499938964844,293.1499938964844,0.2548099160194397,-3756.273681640625,304.1585998535156,0.8778077363967896,0.3395902812480926,0.2391469478607177,293.25274658203125,297.1499938964844,293.1499938964844,0.3481684923171997,-6516.40673828125,304.1341247558594,0.9613453149795532,0.4361267983913421,0.4156469404697418,293.1915588378906,297.1499938964844,293.1499938964844,0.0182879939675331,-4159.95751953125,304.15380859375,0.4722946286201477,0.0559481941163539,0.2649455964565277,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.94317626953125,295.2901611328125,291.1794738769531,1.0,0.3196304142475128,0.9384730458259584,0.9384730458259584,1.0,1.0,-1.438450574874878,0.6292458772659302,0.8092046976089478,0.2921305894851684,0.0,0.0,0.423491507768631,74.79977416992188,88.0,21.251888275146484,-10512.482421875,351.97589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4869384765625,307.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9140625,18000.0,0.0,0.0,0.2287931591272354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343750923871994,0.3437557518482208,-4.83412168250652e-06,0.0,0.000232195976423,0.0,0.0,16.538169860839844,0.0,0.0,0.0,0.3207504749298095,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014826744794845,-2314.4814453125,304.1668395996094,0.6892156004905701,0.1600908041000366,0.1472604572772979,293.3410339355469,297.1499938964844,293.1499938964844,0.0825796872377395,-2067.74365234375,304.1700439453125,0.6508024334907532,0.1348960548639297,0.1315290182828903,293.2175598144531,297.1499938964844,293.1499938964844,0.2548099160194397,-3756.273681640625,304.1585998535156,0.8778077363967896,0.3395902812480926,0.2391469478607177,293.25274658203125,297.1499938964844,293.1499938964844,0.3481684923171997,-6516.40673828125,304.1341247558594,0.9613453149795532,0.4361267983913421,0.4156469404697418,293.1915588378906,297.1499938964844,293.1499938964844,0.0182879939675331,-4159.95751953125,304.15380859375,0.4722946286201477,0.0559481941163539,0.2649455964565277,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.94317626953125,295.2901611328125,291.1794738769531,1.0,0.3196304142475128,0.9384730458259584,0.9384730458259584,1.0,1.0,-1.438450574874878,0.6292458772659302,0.8092046976089478,0.2921305894851684,0.0,0.0,0.423491507768631,74.79977416992188,88.0,21.251888275146484,-10512.482421875,351.97589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4869384765625,307.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9140625,18000.0,0.0,0.0,0.2287931591272354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343750923871994,0.3437557518482208,-4.83412168250652e-06,0.0,0.000232195976423,0.0,0.0,16.538169860839844,0.0,0.0,0.0,0.3207504749298095,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0997993126511573,-2283.480712890625,304.1668395996094,0.6793556809425354,0.1577693223953247,0.1453032493591308,293.3434753417969,297.1499938964844,293.1499938964844,0.0804706886410713,-2026.7337646484373,304.17022705078125,0.6408790946006775,0.1319963485002517,0.1289319545030594,293.2191162109375,297.1499938964844,293.1499938964844,0.2538404464721679,-3744.89306640625,304.1588134765625,0.868955135345459,0.3384295105934143,0.2384437620639801,293.2598571777344,297.1499938964844,293.1499938964844,0.3456489741802215,-6476.06689453125,304.1415405273437,0.949794352054596,0.4334251880645752,0.4128840565681457,293.1931457519531,297.1499938964844,293.1499938964844,0.0178676545619964,-4110.236328125,304.15386962890625,0.4628938436508178,0.0551055744290351,0.2618049085140228,291.1804504394531,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,295.293212890625,291.1806945800781,1.0,0.3215087950229645,0.9380775094032288,0.9380775094032288,1.0,1.0,-1.4250513315200806,0.6230270862579346,0.802024245262146,0.2885771095752716,0.0,0.0,0.4212874472141266,77.94017028808594,88.0,14.415440559387209,-10392.513671875,353.20855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4176025390625,307.1162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18042.880859375,18000.0,0.0,0.0,0.2268841564655304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402464091777801,0.3402512073516845,-4.82098403153941e-06,0.0,0.0002302585635334,0.0,0.0,16.29941749572754,0.0,0.0,0.0,0.3198201358318329,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980881974101066,-2251.803466796875,304.1669006347656,0.6705642342567444,0.1554581522941589,0.143338605761528,293.3458557128906,297.1499938964844,293.1499938964844,0.0783053413033485,-1984.7513427734373,304.1705017089844,0.6320407390594482,0.1290827393531799,0.1263041049242019,293.2206115722656,297.1499938964844,293.1499938964844,0.2527775764465332,-3732.335693359375,304.1591491699219,0.8613858222961426,0.3372619748115539,0.2377237230539322,293.2642517089844,297.1499938964844,293.1499938964844,0.3434910476207733,-6441.83447265625,304.1470031738281,0.9396172761917114,0.431164026260376,0.4106794595718384,293.19464111328125,297.1499938964844,293.1499938964844,0.0174406468868255,-4058.5244140625,304.1539611816406,0.4535012245178222,0.0542681142687797,0.2586029767990112,291.1847839355469,291.1499938964844,271.9690246582031,270.6522521972656,283.97674560546875,295.2955322265625,291.18572998046875,1.0,0.3231059610843658,0.937811017036438,0.937811017036438,1.0,1.0,-1.4121830463409424,0.6170660257339478,0.7951170802116394,0.2851751446723938,0.0,0.0,0.41855388879776,80.7641830444336,91.0,15.253450393676758,-10284.7763671875,353.8782043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.354736328125,307.0642395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.005859375,18000.0,0.0,0.0,0.2250415980815887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371987342834472,0.3372035324573517,-4.809300662600435e-06,0.0,0.0002283886133227,0.0,0.0,16.09242057800293,0.0,0.0,0.0,0.3189646601676941,4.0,0.0,1.0
