time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947171598672866,-2189.22412109375,304.1668701171875,0.6554001569747925,0.1508801579475402,0.1394180357456207,293.3502197265625,297.1499938964844,293.1499938964844,0.0739208906888961,-1900.49072265625,304.17095947265625,0.6158894896507263,0.123232901096344,0.1209919601678848,293.2233581542969,297.1499938964844,293.1499938964844,0.2506859004497528,-3707.692626953125,304.1595764160156,0.848905622959137,0.3349165320396423,0.2362527549266815,293.2691650390625,297.1499938964844,293.1499938964844,0.339885264635086,-6385.54931640625,304.15386962890625,0.9224859476089478,0.4272712469100952,0.4070603549480438,293.1971740722656,297.1499938964844,293.1499938964844,0.0166143849492073,-3955.818359375,304.1540222167969,0.4378294050693512,0.0526204779744148,0.2521712779998779,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.00689697265625,295.2987976074219,291.1910705566406,1.0,0.3256503939628601,0.937278151512146,0.937278151512146,1.0,1.0,-1.3872679471969604,0.6055450439453125,0.781722903251648,0.2786058783531189,0.0,0.0,0.4125361442565918,85.71525573730469,79.0,8.11585521697998,-10055.41796875,353.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24957275390625,306.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.322265625,18000.0,0.0,0.0,0.2214958816766739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298172652721405,0.3298220336437225,-4.7831813390075695e-06,0.0,0.0002247901575174,0.0,0.0,15.603071212768556,0.0,0.0,0.0,0.3169802725315094,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947171598672866,-2189.22412109375,304.1668701171875,0.6554001569747925,0.1508801579475402,0.1394180357456207,293.3502197265625,297.1499938964844,293.1499938964844,0.0739208906888961,-1900.49072265625,304.17095947265625,0.6158894896507263,0.123232901096344,0.1209919601678848,293.2233581542969,297.1499938964844,293.1499938964844,0.2506859004497528,-3707.692626953125,304.1595764160156,0.848905622959137,0.3349165320396423,0.2362527549266815,293.2691650390625,297.1499938964844,293.1499938964844,0.339885264635086,-6385.54931640625,304.15386962890625,0.9224859476089478,0.4272712469100952,0.4070603549480438,293.1971740722656,297.1499938964844,293.1499938964844,0.0166143849492073,-3955.818359375,304.1540222167969,0.4378294050693512,0.0526204779744148,0.2521712779998779,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.00689697265625,295.2987976074219,291.1910705566406,1.0,0.3256503939628601,0.937278151512146,0.937278151512146,1.0,1.0,-1.3872679471969604,0.6055450439453125,0.781722903251648,0.2786058783531189,0.0,0.0,0.4125361442565918,85.71525573730469,79.0,8.11585521697998,-10055.41796875,353.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24957275390625,306.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.322265625,18000.0,0.0,0.0,0.2214958816766739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298172652721405,0.3298220336437225,-4.7831813390075695e-06,0.0,0.0002247901575174,0.0,0.0,15.603071212768556,0.0,0.0,0.0,0.3169802725315094,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912767127156257,-2125.171630859375,304.1669921875,0.6486268639564514,0.1464069187641143,0.1353820860385894,293.3539733886719,297.1499938964844,293.1499938964844,0.0693230628967285,-1813.3255615234373,304.1716613769531,0.6055508852005005,0.1173974499106407,0.1154743880033493,293.2256164550781,297.1499938964844,293.1499938964844,0.2484521269798278,-3681.321533203125,304.1600952148437,0.8465743064880371,0.3325971364974975,0.2346395403146743,293.2716064453125,297.1499938964844,293.1499938964844,0.3364530801773071,-6332.818359375,304.15826416015625,0.918910562992096,0.423751950263977,0.4036958217620849,293.1990966796875,297.1499938964844,293.1499938964844,0.0157368350774049,-3842.294677734375,304.1541442871094,0.4309368431568146,0.0510369054973125,0.2450121939182281,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0351257324219,295.30096435546875,291.195556640625,1.0,0.3222548365592956,0.9367452263832092,0.9367452263832092,1.0,1.0,-1.3612310886383057,0.5935333371162415,0.7676977515220642,0.2717759311199188,0.0,0.0,0.4063128232955932,85.53495788574219,67.0,7.609389781951904,-9836.841796875,341.2386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.173095703125,306.8841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.81640625,18000.0,0.0,0.0,0.2180239260196685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225299119949341,0.3225346803665161,-4.757001534017036e-06,0.0,0.0002212665713159,0.0,0.0,15.12608528137207,0.0,0.0,0.0,0.3150263428688049,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912767127156257,-2125.171630859375,304.1669921875,0.6486268639564514,0.1464069187641143,0.1353820860385894,293.3539733886719,297.1499938964844,293.1499938964844,0.0693230628967285,-1813.3255615234373,304.1716613769531,0.6055508852005005,0.1173974499106407,0.1154743880033493,293.2256164550781,297.1499938964844,293.1499938964844,0.2484521269798278,-3681.321533203125,304.1600952148437,0.8465743064880371,0.3325971364974975,0.2346395403146743,293.2716064453125,297.1499938964844,293.1499938964844,0.3364530801773071,-6332.818359375,304.15826416015625,0.918910562992096,0.423751950263977,0.4036958217620849,293.1990966796875,297.1499938964844,293.1499938964844,0.0157368350774049,-3842.294677734375,304.1541442871094,0.4309368431568146,0.0510369054973125,0.2450121939182281,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0351257324219,295.30096435546875,291.195556640625,1.0,0.3222548365592956,0.9367452263832092,0.9367452263832092,1.0,1.0,-1.3612310886383057,0.5935333371162415,0.7676977515220642,0.2717759311199188,0.0,0.0,0.4063128232955932,85.53495788574219,67.0,7.609389781951904,-9836.841796875,341.2386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.173095703125,306.8841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.81640625,18000.0,0.0,0.0,0.2180239260196685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225299119949341,0.3225346803665161,-4.757001534017036e-06,0.0,0.0002212665713159,0.0,0.0,15.12608528137207,0.0,0.0,0.0,0.3150263428688049,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878971368074417,-2062.2529296875,304.1669616699219,0.6478090882301331,0.1422376930713653,0.1314152926206588,293.35614013671875,297.1499938964844,293.1499938964844,0.0646416842937469,-1726.0667724609375,304.1722106933594,0.6004402041435242,0.1117860898375511,0.1099470481276512,293.2265319824219,297.1499938964844,293.1499938964844,0.2462093532085418,-3654.847412109375,304.16046142578125,0.8517546653747559,0.3304927945137024,0.2330183237791061,293.2720947265625,297.1499938964844,293.1499938964844,0.3330836892127991,-6281.6044921875,304.1610717773437,0.9253093004226683,0.420569360256195,0.4004693925380707,293.199462890625,297.1499938964844,293.1499938964844,0.0149159943684935,-3733.000244140625,304.15020751953125,0.4305925965309143,0.050000000745058,0.2383697479963302,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,295.3014831542969,291.1994323730469,1.0,0.3150727450847626,0.9363932013511658,0.9363932013511658,1.0,1.0,-1.3360393047332764,0.5819578766822815,0.7540814280509949,0.2651676535606384,0.0,0.0,0.3994194269180298,81.45906829833984,55.0,5.270081520080566,-9619.7880859375,320.5026550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1244812011719,306.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.705078125,18000.0,0.0,0.0,0.2145236283540725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144362568855285,0.3144409954547882,-4.7292378440033644e-06,0.0,0.000217714215978,0.0,0.0,14.60848903656006,0.0,0.0,0.0,0.3129136264324188,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878971368074417,-2062.2529296875,304.1669616699219,0.6478090882301331,0.1422376930713653,0.1314152926206588,293.35614013671875,297.1499938964844,293.1499938964844,0.0646416842937469,-1726.0667724609375,304.1722106933594,0.6004402041435242,0.1117860898375511,0.1099470481276512,293.2265319824219,297.1499938964844,293.1499938964844,0.2462093532085418,-3654.847412109375,304.16046142578125,0.8517546653747559,0.3304927945137024,0.2330183237791061,293.2720947265625,297.1499938964844,293.1499938964844,0.3330836892127991,-6281.6044921875,304.1610717773437,0.9253093004226683,0.420569360256195,0.4004693925380707,293.199462890625,297.1499938964844,293.1499938964844,0.0149159943684935,-3733.000244140625,304.15020751953125,0.4305925965309143,0.050000000745058,0.2383697479963302,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,295.3014831542969,291.1994323730469,1.0,0.3150727450847626,0.9363932013511658,0.9363932013511658,1.0,1.0,-1.3360393047332764,0.5819578766822815,0.7540814280509949,0.2651676535606384,0.0,0.0,0.3994194269180298,81.45906829833984,55.0,5.270081520080566,-9619.7880859375,320.5026550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1244812011719,306.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.705078125,18000.0,0.0,0.0,0.2145236283540725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144362568855285,0.3144409954547882,-4.7292378440033644e-06,0.0,0.000217714215978,0.0,0.0,14.60848903656006,0.0,0.0,0.0,0.3129136264324188,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.084725983440876,-2003.4561767578125,304.16656494140625,0.6523454189300537,0.138373777270317,0.1276434659957885,293.3567199707031,297.1499938964844,293.1499938964844,0.0600548349320888,-1642.262939453125,304.1724548339844,0.600472629070282,0.1064473539590835,0.104583591222763,293.2261657714844,297.1499938964844,293.1499938964844,0.24423448741436,-3631.69287109375,304.1602478027344,0.8640161156654358,0.3286238610744476,0.2314936965703964,293.27105712890625,297.1499938964844,293.1499938964844,0.330058217048645,-6236.13330078125,304.1623840332031,0.9406936168670654,0.4176841676235199,0.3974411189556122,293.1991271972656,297.1499938964844,293.1499938964844,0.0146969240158796,-3703.99951171875,304.1330871582031,0.4403673708438873,0.050000000745058,0.236648604273796,291.1967468261719,291.1499938964844,272.1233215332031,270.74713134765625,284.083251953125,295.3005676269531,291.1961364746094,1.0,0.3054408133029938,0.9360411167144777,0.9360411167144777,1.0,1.0,-1.3175396919250488,0.5734753012657166,0.7440643310546875,0.2603218853473663,0.0,0.0,0.3932597637176513,74.58365631103516,43.0,-3.05115294456482,-9440.751953125,296.9784851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0956115722656,306.7442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.34765625,18000.0,0.0,0.0,0.2109761536121368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068610429763794,0.3068657219409942,-4.702166734205093e-06,0.0,0.0002141139702871,0.0,0.0,14.12878704071045,0.0,0.0,0.0,0.3109485805034637,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.084725983440876,-2003.4561767578125,304.16656494140625,0.6523454189300537,0.138373777270317,0.1276434659957885,293.3567199707031,297.1499938964844,293.1499938964844,0.0600548349320888,-1642.262939453125,304.1724548339844,0.600472629070282,0.1064473539590835,0.104583591222763,293.2261657714844,297.1499938964844,293.1499938964844,0.24423448741436,-3631.69287109375,304.1602478027344,0.8640161156654358,0.3286238610744476,0.2314936965703964,293.27105712890625,297.1499938964844,293.1499938964844,0.330058217048645,-6236.13330078125,304.1623840332031,0.9406936168670654,0.4176841676235199,0.3974411189556122,293.1991271972656,297.1499938964844,293.1499938964844,0.0146969240158796,-3703.99951171875,304.1330871582031,0.4403673708438873,0.050000000745058,0.236648604273796,291.1967468261719,291.1499938964844,272.1233215332031,270.74713134765625,284.083251953125,295.3005676269531,291.1961364746094,1.0,0.3054408133029938,0.9360411167144777,0.9360411167144777,1.0,1.0,-1.3175396919250488,0.5734753012657166,0.7440643310546875,0.2603218853473663,0.0,0.0,0.3932597637176513,74.58365631103516,43.0,-3.05115294456482,-9440.751953125,296.9784851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0956115722656,306.7442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.34765625,18000.0,0.0,0.0,0.2109761536121368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068610429763794,0.3068657219409942,-4.702166734205093e-06,0.0,0.0002141139702871,0.0,0.0,14.12878704071045,0.0,0.0,0.0,0.3109485805034637,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831835642457008,-1974.9451904296875,304.1663818359375,0.6561932563781738,0.1365085244178772,0.1258065849542617,293.3566589355469,297.1499938964844,293.1499938964844,0.0577713698148727,-1601.1488037109375,304.1725158691406,0.6019005179405212,0.1038379445672035,0.1019466295838356,293.22576904296875,297.1499938964844,293.1499938964844,0.2432994246482849,-3620.739013671875,304.1600952148437,0.8723781704902649,0.3277415931224823,0.2307572215795517,293.270263671875,297.1499938964844,293.1499938964844,0.3286103904247284,-6214.4560546875,304.16278076171875,0.9507240056991576,0.4163083434104919,0.3959776163101196,293.1990661621094,297.1499938964844,293.1499938964844,0.0145944291725754,-3690.82470703125,304.12432861328125,0.4473994374275207,0.050000000745058,0.2359249293804168,291.1943359375,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,295.29986572265625,291.1939697265625,1.0,0.2999232411384582,0.9358651041984558,0.9358651041984558,1.0,1.0,-1.3086596727371216,0.569407045841217,0.7392526268959045,0.2580074965953827,0.0,0.0,0.3905494213104248,70.58139038085938,43.0,-4.11259126663208,-9361.1015625,284.33184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08380126953125,306.7170715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.001953125,18000.0,0.0,0.0,0.2092150300741195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036478459835052,0.3036525547504425,-4.690427431341959e-06,0.0,0.000212326660403,0.0,0.0,13.926894187927246,0.0,0.0,0.0,0.3101129531860351,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816483274102211,-1946.61376953125,304.16619873046875,0.6611329317092896,0.1346751153469085,0.1239916160702705,293.3564758300781,297.1499938964844,293.1499938964844,0.0554750338196754,-1560.1763916015625,304.172607421875,0.6042159795761108,0.1012540012598037,0.0993276610970497,293.2252502441406,297.1499938964844,293.1499938964844,0.2423571497201919,-3609.667724609375,304.15997314453125,0.8823044896125793,0.3268816471099853,0.2300315499305725,293.26934814453125,297.1499938964844,293.1499938964844,0.3271509110927582,-6192.58935546875,304.1631164550781,0.9619277119636536,0.4149622917175293,0.3945362269878387,293.1990661621094,297.1499938964844,293.1499938964844,0.014485914260149,-3676.614990234375,304.1155700683594,0.4558867216110229,0.050000000745058,0.2351535111665725,291.1930236816406,291.1499938964844,272.1600036621094,270.7675170898437,284.1049499511719,295.2991027832031,291.1927795410156,1.0,0.2940154075622558,0.9357004165649414,0.9357004165649414,1.0,1.0,-1.2998099327087402,0.5653567314147949,0.7344532608985901,0.2557051479816437,0.0,0.0,0.3878152668476105,66.32382202148438,31.0,-3.629092931747437,-9283.2744140625,271.2889099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07244873046875,306.69146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.703125,18000.0,0.0,0.0,0.2074726223945617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005426824092865,0.3005473613739013,-4.6796317292319145e-06,0.0,0.0002105583407683,0.0,0.0,13.73458194732666,0.0,0.0,0.0,0.3093171715736389,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786079987883567,-1890.72509765625,304.1658630371094,0.6748776435852051,0.1310939043760299,0.1204207763075828,293.3558959960937,297.1499938964844,293.1499938964844,0.0508483871817588,-1478.712890625,304.1727905273437,0.6117033958435059,0.0961448773741722,0.0941291227936744,293.2240905761719,297.1499938964844,293.1499938964844,0.2404841780662536,-3587.61083984375,304.1597595214844,0.9075995683670044,0.3252116739749908,0.2286029309034347,293.2673645019531,297.1499938964844,293.1499938964844,0.3242457211017608,-6149.0634765625,304.16357421875,0.9865373373031616,0.4123402237892151,0.3917037546634674,293.1990966796875,297.1499938964844,293.1499938964844,0.0142591688781976,-3646.371337890625,304.09814453125,0.4755914211273193,0.050000000745058,0.2335069477558136,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263732910156,295.2973937988281,291.1913452148437,1.0,0.2811808288097381,0.9353709816932678,0.9353709816932678,1.0,1.0,-1.2821918725967407,0.5573042035102844,0.7248876690864563,0.2511335909366607,0.0,0.0,0.3823877573013305,57.259368896484375,25.0,-2.403049230575561,-9129.6826171875,244.52427673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0506896972656,306.64129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.498046875,18000.0,0.0,0.0,0.2040445655584335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944364547729492,0.2944411337375641,-4.659264504880412e-06,0.0,0.0002070792834274,0.0,0.0,13.362316131591797,0.0,0.0,0.0,0.3077833652496338,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786079987883567,-1890.72509765625,304.1658630371094,0.6748776435852051,0.1310939043760299,0.1204207763075828,293.3558959960937,297.1499938964844,293.1499938964844,0.0508483871817588,-1478.712890625,304.1727905273437,0.6117033958435059,0.0961448773741722,0.0941291227936744,293.2240905761719,297.1499938964844,293.1499938964844,0.2404841780662536,-3587.61083984375,304.1597595214844,0.9075995683670044,0.3252116739749908,0.2286029309034347,293.2673645019531,297.1499938964844,293.1499938964844,0.3242457211017608,-6149.0634765625,304.16357421875,0.9865373373031616,0.4123402237892151,0.3917037546634674,293.1990966796875,297.1499938964844,293.1499938964844,0.0142591688781976,-3646.371337890625,304.09814453125,0.4755914211273193,0.050000000745058,0.2335069477558136,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263732910156,295.2973937988281,291.1913452148437,1.0,0.2811808288097381,0.9353709816932678,0.9353709816932678,1.0,1.0,-1.2821918725967407,0.5573042035102844,0.7248876690864563,0.2511335909366607,0.0,0.0,0.3823877573013305,57.259368896484375,25.0,-2.403049230575561,-9129.6826171875,244.52427673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0506896972656,306.64129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.498046875,18000.0,0.0,0.0,0.2040445655584335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944364547729492,0.2944411337375641,-4.659264504880412e-06,0.0,0.0002070792834274,0.0,0.0,13.362316131591797,0.0,0.0,0.0,0.3077833652496338,4.0,0.0,1.0
810540,293.30975341796875,297.1499938964844,293.1499938964844,0.0756650492548942,-1836.9486083984373,304.1654663085937,0.6877760291099548,0.1276242136955261,0.1170196607708931,293.35498046875,297.1499938964844,293.1499938964844,0.0462549291551113,-1399.0401611328125,304.1728515625,0.6172440052032471,0.0911097228527069,0.0890727266669273,293.2227783203125,297.1499938964844,293.1499938964844,0.238657608628273,-3566.015380859375,304.1595764160156,0.9344486594200134,0.3236001133918762,0.2272700816392898,293.2619934082031,297.1499938964844,293.1499938964844,0.313447892665863,-5980.82763671875,304.17852783203125,0.9990000128746032,0.4104265868663788,0.3805919885635376,293.1990051269531,297.1499938964844,293.1499938964844,0.0140703758224844,-3620.806640625,304.0809936523437,0.4896687865257263,0.050000000745058,0.232216939330101,291.1930236816406,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,295.2950134277344,291.1946105957031,1.0,0.2691517174243927,0.935041606426239,0.935041606426239,1.0,1.0,-1.2555642127990725,0.5451343059539795,0.7104299068450928,0.2443598806858062,0.0,0.0,0.3766747117042541,49.96863555908203,25.0,8.918174743652344,-8953.3798828125,219.05262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0311584472656,306.61114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.91015625,18000.0,0.0,0.0,0.2006781846284866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884490191936493,0.2884536683559418,-4.640080533135915e-06,0.0,0.0002036628575297,0.0,0.0,13.003863334655762,0.0,0.0,0.0,0.3063029646873474,4.0,0.0,1.0
810600,293.30975341796875,297.1499938964844,293.1499938964844,0.0756650492548942,-1836.9486083984373,304.1654663085937,0.6877760291099548,0.1276242136955261,0.1170196607708931,293.35498046875,297.1499938964844,293.1499938964844,0.0462549291551113,-1399.0401611328125,304.1728515625,0.6172440052032471,0.0911097228527069,0.0890727266669273,293.2227783203125,297.1499938964844,293.1499938964844,0.238657608628273,-3566.015380859375,304.1595764160156,0.9344486594200134,0.3236001133918762,0.2272700816392898,293.2619934082031,297.1499938964844,293.1499938964844,0.313447892665863,-5980.82763671875,304.17852783203125,0.9990000128746032,0.4104265868663788,0.3805919885635376,293.1990051269531,297.1499938964844,293.1499938964844,0.0140703758224844,-3620.806640625,304.0809936523437,0.4896687865257263,0.050000000745058,0.232216939330101,291.1930236816406,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,295.2950134277344,291.1946105957031,1.0,0.2691517174243927,0.935041606426239,0.935041606426239,1.0,1.0,-1.2555642127990725,0.5451343059539795,0.7104299068450928,0.2443598806858062,0.0,0.0,0.3766747117042541,49.96863555908203,25.0,8.918174743652344,-8953.3798828125,219.05262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0311584472656,306.61114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.91015625,18000.0,0.0,0.0,0.2006781846284866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884490191936493,0.2884536683559418,-4.640080533135915e-06,0.0,0.0002036628575297,0.0,0.0,13.003863334655762,0.0,0.0,0.0,0.3063029646873474,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726723298430442,-1782.3399658203125,304.1653137207031,0.6943917274475098,0.1241920813918113,0.1137880086898803,293.3541259765625,297.1499938964844,293.1499938964844,0.0416237451136112,-1319.2442626953125,304.1729431152344,0.6169001460075378,0.0860934108495712,0.0841733068227768,293.2217102050781,297.1499938964844,293.1499938964844,0.2364247143268585,-3539.083251953125,304.1600646972656,0.9520580768585204,0.3219733536243438,0.2260327935218811,293.2324523925781,297.1499938964844,293.1499938964844,0.292869359254837,-5659.62255859375,304.2027587890625,0.9990000128746032,0.4135363698005676,0.3602687418460846,293.1988220214844,297.1499938964844,293.1499938964844,0.0139074549078941,-3596.623291015625,304.06451416015625,0.498743325471878,0.050000000745058,0.231464609503746,291.2209777832031,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,295.2883605957031,291.2223815917969,1.0,0.2592545449733734,0.9347623586654664,0.9347623586654664,1.0,1.0,-1.219016432762146,0.5285508632659912,0.6904655694961548,0.2349614202976226,0.0,0.0,0.3652754724025726,45.40715026855469,28.0,25.52414321899414,-8689.939453125,196.9589385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0365905761719,306.5712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.4921875,18000.0,0.0,0.0,0.197102203965187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780109047889709,0.278015524148941,-4.614107638190035e-06,0.0,0.0002000336680794,0.0,0.0,12.408129692077637,0.0,0.0,0.0,0.3038814067840576,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726723298430442,-1782.3399658203125,304.1653137207031,0.6943917274475098,0.1241920813918113,0.1137880086898803,293.3541259765625,297.1499938964844,293.1499938964844,0.0416237451136112,-1319.2442626953125,304.1729431152344,0.6169001460075378,0.0860934108495712,0.0841733068227768,293.2217102050781,297.1499938964844,293.1499938964844,0.2364247143268585,-3539.083251953125,304.1600646972656,0.9520580768585204,0.3219733536243438,0.2260327935218811,293.2324523925781,297.1499938964844,293.1499938964844,0.292869359254837,-5659.62255859375,304.2027587890625,0.9990000128746032,0.4135363698005676,0.3602687418460846,293.1988220214844,297.1499938964844,293.1499938964844,0.0139074549078941,-3596.623291015625,304.06451416015625,0.498743325471878,0.050000000745058,0.231464609503746,291.2209777832031,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,295.2883605957031,291.2223815917969,1.0,0.2592545449733734,0.9347623586654664,0.9347623586654664,1.0,1.0,-1.219016432762146,0.5285508632659912,0.6904655694961548,0.2349614202976226,0.0,0.0,0.3652754724025726,45.40715026855469,28.0,25.52414321899414,-8689.939453125,196.9589385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0365905761719,306.5712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.4921875,18000.0,0.0,0.0,0.197102203965187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780109047889709,0.278015524148941,-4.614107638190035e-06,0.0,0.0002000336680794,0.0,0.0,12.408129692077637,0.0,0.0,0.0,0.3038814067840576,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698755607008934,-1732.0899658203125,304.16485595703125,0.6969088912010193,0.1207825616002082,0.1106230393052101,293.3533935546875,297.1499938964844,293.1499938964844,0.0371573269367218,-1242.69384765625,304.1727294921875,0.612553596496582,0.0810684934258461,0.0793185979127883,293.2209167480469,297.1499938964844,293.1499938964844,0.2346908152103424,-3518.542724609375,304.1596069335937,0.9632241725921632,0.3203157782554626,0.2248093038797378,293.193115234375,297.1499938964844,293.1499938964844,0.2790825366973877,-5446.5078125,304.2077331542969,0.9990000128746032,0.4194187223911285,0.3467020392417907,293.1986694335937,297.1499938964844,293.1499938964844,0.013806639239192,-3583.20166015625,304.0478210449219,0.5053417682647705,0.050000000745058,0.2309855222702026,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,295.2857360839844,291.2261962890625,1.0,0.2522690594196319,0.9344831109046936,0.9344831109046936,1.0,1.0,-1.1910576820373535,0.5159077644348145,0.6751499176025391,0.2278190851211547,0.0,0.0,0.3545683026313782,42.44413375854492,46.0,9.115641593933104,-8443.662109375,181.8832244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830383300781,306.5177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.916015625,18000.0,0.0,0.0,0.1930085122585296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665383219718933,0.2665428817272186,-4.579785581881879e-06,0.0,0.0001958791108336,0.0,0.0,11.752676963806152,0.0,0.0,0.0,0.3012107908725738,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698755607008934,-1732.0899658203125,304.16485595703125,0.6969088912010193,0.1207825616002082,0.1106230393052101,293.3533935546875,297.1499938964844,293.1499938964844,0.0371573269367218,-1242.69384765625,304.1727294921875,0.612553596496582,0.0810684934258461,0.0793185979127883,293.2209167480469,297.1499938964844,293.1499938964844,0.2346908152103424,-3518.542724609375,304.1596069335937,0.9632241725921632,0.3203157782554626,0.2248093038797378,293.193115234375,297.1499938964844,293.1499938964844,0.2790825366973877,-5446.5078125,304.2077331542969,0.9990000128746032,0.4194187223911285,0.3467020392417907,293.1986694335937,297.1499938964844,293.1499938964844,0.013806639239192,-3583.20166015625,304.0478210449219,0.5053417682647705,0.050000000745058,0.2309855222702026,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,295.2857360839844,291.2261962890625,1.0,0.2522690594196319,0.9344831109046936,0.9344831109046936,1.0,1.0,-1.1910576820373535,0.5159077644348145,0.6751499176025391,0.2278190851211547,0.0,0.0,0.3545683026313782,42.44413375854492,46.0,9.115641593933104,-8443.662109375,181.8832244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830383300781,306.5177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.916015625,18000.0,0.0,0.0,0.1930085122585296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665383219718933,0.2665428817272186,-4.579785581881879e-06,0.0,0.0001958791108336,0.0,0.0,11.752676963806152,0.0,0.0,0.0,0.3012107908725738,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685531944036483,-1708.5799560546875,304.16455078125,0.693332850933075,0.1190785393118858,0.1090972200036048,293.3531494140625,297.1499938964844,293.1499938964844,0.0350098498165607,-1205.668701171875,304.1724853515625,0.605836033821106,0.0785431414842605,0.0769379138946533,293.2206420898437,297.1499938964844,293.1499938964844,0.2339772880077362,-3510.2021484375,304.1591491699219,0.9621809720993042,0.3194711804389953,0.224229022860527,293.1762084960937,297.1499938964844,293.1499938964844,0.2788223624229431,-5446.4375,304.1975402832031,0.9990000128746032,0.4222000539302826,0.3469011485576629,293.19873046875,297.1499938964844,293.1499938964844,0.0137886451557278,-3581.724853515625,304.0390930175781,0.5052409768104553,0.050000000745058,0.2309926897287368,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,284.2094116210937,295.28692626953125,291.22216796875,1.0,0.2520813047885895,0.9343435168266296,0.9343435168266296,1.0,1.0,-1.185910940170288,0.5136014819145203,0.6723094582557678,0.2264498025178909,0.0,0.0,0.349857747554779,42.40697860717773,46.0,-4.492379665374756,-8355.61328125,180.20034790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11328125,306.48443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.986328125,18000.0,0.0,0.0,0.1908096969127655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614819407463074,0.2614865005016327,-4.564167738863034e-06,0.0,0.0001936475746333,0.0,0.0,11.467347145080566,0.0,0.0,0.0,0.3000367879867553,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673253610730171,-1687.0208740234375,304.1641540527344,0.6863832473754883,0.1173712983727455,0.1076003462076187,293.3529663085937,297.1499938964844,293.1499938964844,0.0329560674726963,-1170.0263671875,304.1721496582031,0.5957087278366089,0.07600649446249,0.0745798647403717,293.220458984375,297.1499938964844,293.1499938964844,0.2335229963064193,-3505.173583984375,304.1582946777344,0.9564731121063232,0.3186160326004028,0.2236650735139846,293.167236328125,297.1499938964844,293.1499938964844,0.2834770977497101,-5524.69140625,304.1803894042969,0.9990000128746032,0.4236350953578949,0.3519529998302459,293.19891357421875,297.1499938964844,293.1499938964844,0.0138030629605054,-3586.004638671875,304.0298767089844,0.5027232766151428,0.050000000745058,0.2311694025993347,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,295.2877502441406,291.2060852050781,1.0,0.2537274658679962,0.9342952966690063,0.9342952966690063,1.0,1.0,-1.186878681182861,0.5140438079833984,0.6728348135948181,0.2266712337732315,0.0,0.0,0.3471702039241791,43.36319732666016,64.0,-26.68515586853028,-8301.52734375,182.43370056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1401672363281,306.44647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.427734375,18000.0,0.0,0.0,0.1885862797498703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576523721218109,0.2576569318771362,-4.550529411062598e-06,0.0,0.0001913910964503,0.0,0.0,11.248941421508787,0.0,0.0,0.0,0.2991376519203186,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650189146399498,-1647.0289306640625,304.16326904296875,0.6657735109329224,0.1139501258730888,0.1046851724386215,293.352783203125,297.1499938964844,293.1499938964844,0.0290276743471622,-1101.145751953125,304.1713256835937,0.5673502087593079,0.0709032192826271,0.0699239373207092,293.2201843261719,297.1499938964844,293.1499938964844,0.2330154776573181,-3500.131103515625,304.1564025878906,0.9339234232902528,0.3168847560882568,0.2225860953330993,293.17926025390625,297.1499938964844,293.1499938964844,0.3042482733726501,-5859.9716796875,304.1353759765625,0.9990000128746032,0.420850396156311,0.3732891976833343,293.1999816894531,297.1499938964844,293.1499938964844,0.013892070390284,-3604.96728515625,304.00927734375,0.4928488433361053,0.050000000745058,0.2319434136152267,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,295.2835693359375,291.1597595214844,1.0,0.2617951333522796,0.9341988563537598,0.9341988563537598,1.0,1.0,-1.203027844429016,0.5213460922241211,0.681681752204895,0.2307289689779281,0.0,0.0,0.3481455445289612,47.72505187988281,67.0,-55.65298461914063,-8320.7958984375,196.4803924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1531066894531,306.3952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.966796875,18000.0,0.0,0.0,0.1844456493854522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563123703002929,0.2563169002532959,-4.537638233159669e-06,0.0,0.0001871888816822,0.0,0.0,11.154075622558594,0.0,0.0,0.0,0.2986853718757629,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650189146399498,-1647.0289306640625,304.16326904296875,0.6657735109329224,0.1139501258730888,0.1046851724386215,293.352783203125,297.1499938964844,293.1499938964844,0.0290276743471622,-1101.145751953125,304.1713256835937,0.5673502087593079,0.0709032192826271,0.0699239373207092,293.2201843261719,297.1499938964844,293.1499938964844,0.2330154776573181,-3500.131103515625,304.1564025878906,0.9339234232902528,0.3168847560882568,0.2225860953330993,293.17926025390625,297.1499938964844,293.1499938964844,0.3042482733726501,-5859.9716796875,304.1353759765625,0.9990000128746032,0.420850396156311,0.3732891976833343,293.1999816894531,297.1499938964844,293.1499938964844,0.013892070390284,-3604.96728515625,304.00927734375,0.4928488433361053,0.050000000745058,0.2319434136152267,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,295.2835693359375,291.1597595214844,1.0,0.2617951333522796,0.9341988563537598,0.9341988563537598,1.0,1.0,-1.203027844429016,0.5213460922241211,0.681681752204895,0.2307289689779281,0.0,0.0,0.3481455445289612,47.72505187988281,67.0,-55.65298461914063,-8320.7958984375,196.4803924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1531066894531,306.3952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.966796875,18000.0,0.0,0.0,0.1844456493854522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563123703002929,0.2563169002532959,-4.537638233159669e-06,0.0,0.0001871888816822,0.0,0.0,11.154075622558594,0.0,0.0,0.0,0.2986853718757629,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626312494277954,-1605.807861328125,304.162841796875,0.6473039388656616,0.1105577945709228,0.101788505911827,293.3526306152344,297.1499938964844,293.1499938964844,0.0252974275499582,-1030.070068359375,304.17041015625,0.5389344692230225,0.0657973662018776,0.0652581825852394,293.21990966796875,297.1499938964844,293.1499938964844,0.2323250770568847,-3492.552001953125,304.15545654296875,0.9125617742538452,0.3151648342609405,0.2215102016925811,293.22381591796875,297.1499938964844,293.1499938964844,0.3239095509052276,-6165.81689453125,304.1083068847656,0.998766839504242,0.4111165702342987,0.392342060804367,293.2019958496094,297.1499938964844,293.1499938964844,0.013964157551527,-3620.9130859375,303.98565673828125,0.4837633967399597,0.050000000745058,0.2327543348073959,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,295.2818603515625,291.1257629394531,1.0,0.2689833045005798,0.9341024160385132,0.9341024160385132,1.0,1.0,-1.2168080806732178,0.5275336503982544,0.6892743706703186,0.2343551367521286,0.0,0.0,0.3539946377277374,52.2574462890625,70.0,-42.71259307861328,-8408.5595703125,210.36476135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0750427246094,306.37353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.240234375,18000.0,0.0,0.0,0.1813384443521499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611871063709259,0.2611916661262512,-4.544617695501074e-06,0.0,0.0001840354816522,0.0,0.0,11.406668663024902,0.0,0.0,0.0,0.2996542453765869,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626312494277954,-1605.807861328125,304.162841796875,0.6473039388656616,0.1105577945709228,0.101788505911827,293.3526306152344,297.1499938964844,293.1499938964844,0.0252974275499582,-1030.070068359375,304.17041015625,0.5389344692230225,0.0657973662018776,0.0652581825852394,293.21990966796875,297.1499938964844,293.1499938964844,0.2323250770568847,-3492.552001953125,304.15545654296875,0.9125617742538452,0.3151648342609405,0.2215102016925811,293.22381591796875,297.1499938964844,293.1499938964844,0.3239095509052276,-6165.81689453125,304.1083068847656,0.998766839504242,0.4111165702342987,0.392342060804367,293.2019958496094,297.1499938964844,293.1499938964844,0.013964157551527,-3620.9130859375,303.98565673828125,0.4837633967399597,0.050000000745058,0.2327543348073959,291.1275329589844,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,295.2818603515625,291.1257629394531,1.0,0.2689833045005798,0.9341024160385132,0.9341024160385132,1.0,1.0,-1.2168080806732178,0.5275336503982544,0.6892743706703186,0.2343551367521286,0.0,0.0,0.3539946377277374,52.2574462890625,70.0,-42.71259307861328,-8408.5595703125,210.36476135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0750427246094,306.37353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.240234375,18000.0,0.0,0.0,0.1813384443521499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611871063709259,0.2611916661262512,-4.544617695501074e-06,0.0,0.0001840354816522,0.0,0.0,11.406668663024902,0.0,0.0,0.0,0.2996542453765869,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599861145019531,-1559.78515625,304.1629943847656,0.6272343397140503,0.1072221174836158,0.0990265533328056,293.352294921875,297.1499938964844,293.1499938964844,0.02175098285079,-956.74951171875,304.1695251464844,0.5091304779052734,0.0607292875647544,0.0607116855680942,293.21954345703125,297.1499938964844,293.1499938964844,0.2306203842163086,-3471.716552734375,304.1565246582031,0.8885846734046936,0.3134670555591583,0.2205191403627395,293.2543029785156,297.1499938964844,293.1499938964844,0.3158416748046875,-6035.02392578125,304.1352233886719,0.9733845591545104,0.4029940366744995,0.3839565217494964,293.2044982910156,297.1499938964844,293.1499938964844,0.013995436951518,-3626.609130859375,303.9608459472656,0.4706271290779114,0.050000000745058,0.2339511811733245,291.1457214355469,291.1499938964844,272.4533386230469,270.91229248046875,284.2630920410156,295.2878723144531,291.1490478515625,1.0,0.2745952606201172,0.9335208535194396,0.9335208535194396,1.0,1.0,-1.1979281902313232,0.5189397931098938,0.6789883971214294,0.2296325117349624,0.0,0.0,0.3540834188461303,58.375186920166016,73.0,17.96914291381836,-8352.5830078125,216.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9310607910156,306.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.513671875,18000.0,0.0,0.0,0.1793583482503891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637176811695099,0.2637222409248352,-4.556417479761876e-06,0.0,0.0001820259203668,0.0,0.0,11.558116912841797,0.0,0.0,0.0,0.3002654016017914,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599861145019531,-1559.78515625,304.1629943847656,0.6272343397140503,0.1072221174836158,0.0990265533328056,293.352294921875,297.1499938964844,293.1499938964844,0.02175098285079,-956.74951171875,304.1695251464844,0.5091304779052734,0.0607292875647544,0.0607116855680942,293.21954345703125,297.1499938964844,293.1499938964844,0.2306203842163086,-3471.716552734375,304.1565246582031,0.8885846734046936,0.3134670555591583,0.2205191403627395,293.2543029785156,297.1499938964844,293.1499938964844,0.3158416748046875,-6035.02392578125,304.1352233886719,0.9733845591545104,0.4029940366744995,0.3839565217494964,293.2044982910156,297.1499938964844,293.1499938964844,0.013995436951518,-3626.609130859375,303.9608459472656,0.4706271290779114,0.050000000745058,0.2339511811733245,291.1457214355469,291.1499938964844,272.4533386230469,270.91229248046875,284.2630920410156,295.2878723144531,291.1490478515625,1.0,0.2745952606201172,0.9335208535194396,0.9335208535194396,1.0,1.0,-1.1979281902313232,0.5189397931098938,0.6789883971214294,0.2296325117349624,0.0,0.0,0.3540834188461303,58.375186920166016,73.0,17.96914291381836,-8352.5830078125,216.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9310607910156,306.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.513671875,18000.0,0.0,0.0,0.1793583482503891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637176811695099,0.2637222409248352,-4.556417479761876e-06,0.0,0.0001820259203668,0.0,0.0,11.558116912841797,0.0,0.0,0.0,0.3002654016017914,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573151670396328,-1513.913330078125,304.1631164550781,0.6109673976898193,0.1038896590471267,0.0962220802903175,293.3521423339844,297.1499938964844,293.1499938964844,0.0185395553708076,-882.9476318359375,304.1683654785156,0.4856455624103546,0.0556334555149078,0.056096963584423,293.219482421875,297.1499938964844,293.1499938964844,0.228937566280365,-3451.306640625,304.1571350097656,0.8716123700141907,0.3117199242115021,0.2194607406854629,293.2635498046875,297.1499938964844,293.1499938964844,0.3112351596355438,-5960.51806640625,304.14752197265625,0.952302098274231,0.3984544277191162,0.3792914152145386,293.2074279785156,297.1499938964844,293.1499938964844,0.0140062691643834,-3629.9853515625,303.93408203125,0.4585537314414978,0.050000000745058,0.2349340319633484,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,295.2905578613281,291.16229248046875,1.0,0.2792375981807709,0.9329392910003662,0.9329392910003662,1.0,1.0,-1.1833312511444092,0.512309730052948,0.671021580696106,0.2259700745344162,0.0,0.0,0.3511407673358917,63.41402053833008,76.0,15.42829418182373,-8223.59375,221.69265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7945861816406,306.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.888671875,18000.0,0.0,0.0,0.1778815984725952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607356309890747,0.2607401907444,-4.5520782805397175e-06,0.0,0.0001805272040655,0.0,0.0,11.402353286743164,0.0,0.0,0.0,0.299688309431076,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573151670396328,-1513.913330078125,304.1631164550781,0.6109673976898193,0.1038896590471267,0.0962220802903175,293.3521423339844,297.1499938964844,293.1499938964844,0.0185395553708076,-882.9476318359375,304.1683654785156,0.4856455624103546,0.0556334555149078,0.056096963584423,293.219482421875,297.1499938964844,293.1499938964844,0.228937566280365,-3451.306640625,304.1571350097656,0.8716123700141907,0.3117199242115021,0.2194607406854629,293.2635498046875,297.1499938964844,293.1499938964844,0.3112351596355438,-5960.51806640625,304.14752197265625,0.952302098274231,0.3984544277191162,0.3792914152145386,293.2074279785156,297.1499938964844,293.1499938964844,0.0140062691643834,-3629.9853515625,303.93408203125,0.4585537314414978,0.050000000745058,0.2349340319633484,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,295.2905578613281,291.16229248046875,1.0,0.2792375981807709,0.9329392910003662,0.9329392910003662,1.0,1.0,-1.1833312511444092,0.512309730052948,0.671021580696106,0.2259700745344162,0.0,0.0,0.3511407673358917,63.41402053833008,76.0,15.42829418182373,-8223.59375,221.69265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7945861816406,306.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.888671875,18000.0,0.0,0.0,0.1778815984725952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607356309890747,0.2607401907444,-4.5520782805397175e-06,0.0,0.0001805272040655,0.0,0.0,11.402353286743164,0.0,0.0,0.0,0.299688309431076,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0559998638927936,-1491.5577392578125,304.1631164550781,0.6030511856079102,0.1022480651736259,0.0948274955153465,293.35205078125,297.1499938964844,293.1499938964844,0.0170821864157915,-846.2559204101562,304.16766357421875,0.4734726548194885,0.0530956871807575,0.0537837035953998,293.21942138671875,297.1499938964844,293.1499938964844,0.228158950805664,-3441.922607421875,304.1572570800781,0.8646018505096436,0.3108494579792022,0.2189229279756546,293.26513671875,297.1499938964844,293.1499938964844,0.309575468301773,-5934.0478515625,304.1509704589844,0.9430925846099854,0.3967050611972809,0.377613216638565,293.2088928222656,297.1499938964844,293.1499938964844,0.0140105942264199,-3631.83837890625,303.9202880859375,0.4533777832984924,0.050000000745058,0.2353758066892624,291.16522216796875,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,295.291015625,291.1659851074219,1.0,0.2812910676002502,0.932648539543152,0.932648539543152,1.0,1.0,-1.1767507791519165,0.5093196034431458,0.6674311757087708,0.2243325859308242,0.0,0.0,0.349767118692398,65.67974853515625,76.0,13.521543502807615,-8167.7001953125,223.95901489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7357482910156,306.2108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.568359375,18000.0,0.0,0.0,0.1772418171167373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594791650772095,0.2594836950302124,-4.5486817725759465e-06,0.0,0.00017987791216,0.0,0.0,11.333255767822266,0.0,0.0,0.0,0.2994047701358795,4.0,0.0,1.0
