time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822120,293.2659912109375,297.1499938964844,293.1499938964844,0.0087286084890365,-566.7235717773438,301.4040832519531,0.552288830280304,0.050000000745058,0.0457956083118915,294.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.552288830280304,0.050000000745058,0.0482249818742275,293.2178649902344,297.1499938964844,293.1499938964844,0.1010032668709755,-1794.21337890625,304.1568298339844,0.8256271481513977,0.1619468629360199,0.1141664311289787,293.22332763671875,297.1499938964844,293.1499938964844,0.1622283160686493,-3552.0390625,304.1576538085937,0.9406647086143494,0.237616941332817,0.2260030657052993,293.336181640625,297.1499938964844,293.1499938964844,0.0064804712310433,-2296.445068359375,299.4780578613281,0.552288830280304,0.050000000745058,0.2287585586309433,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238342285156,296.3092956542969,291.1741027832031,1.0,0.182204321026802,0.9254412651062012,0.9254412651062012,1.0,1.0,-0.7955833077430725,0.3425372242927551,0.453046053647995,0.1296405494213104,0.0,0.0,0.1073723584413528,25.76131820678711,25.0,0.7821394801139832,-4133.32421875,63.45187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,303.6166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923329889774322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101838119328022,0.1018423363566398,-4.214298769511515e-06,0.0,9.370625048177315e-05,0.0,0.0,3.9317431449890137,0.0,0.0,0.0,0.2700152695178985,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086699612438678,-564.3253173828125,301.3611145019531,0.5520606637001038,0.050000000745058,0.0457971841096878,294.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520606637001038,0.050000000745058,0.0482266396284103,293.21881103515625,297.1499938964844,293.1499938964844,0.099548652768135,-1773.3416748046875,304.156982421875,0.822370707988739,0.1600358635187149,0.1128420531749725,293.2230529785156,297.1499938964844,293.1499938964844,0.160697266459465,-3525.239013671875,304.1576538085937,0.9375831484794616,0.2358188927173614,0.2243078351020813,293.3374328613281,297.1499938964844,293.1499938964844,0.0064126579090952,-2277.60791015625,299.4104309082031,0.5520606637001038,0.050000000745058,0.2287664115428924,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.0397644042969,296.32403564453125,291.1746826171875,1.0,0.1818299442529678,0.9255301356315612,0.9255301356315612,1.0,1.0,-0.7919725775718689,0.3409973680973053,0.450975239276886,0.128813087940216,0.0,0.0,0.1040506213903427,25.76727104187012,25.0,0.8212121725082397,-4102.36572265625,62.9144172668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,303.5671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.091671422123909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10053700953722,0.1005412265658378,-4.212281055515632e-06,0.0,9.303483966505156e-05,0.0,0.0,3.878797054290772,0.0,0.0,0.0,0.2698144018650055,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086699612438678,-564.3253173828125,301.3611145019531,0.5520606637001038,0.050000000745058,0.0457971841096878,294.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520606637001038,0.050000000745058,0.0482266396284103,293.21881103515625,297.1499938964844,293.1499938964844,0.099548652768135,-1773.3416748046875,304.156982421875,0.822370707988739,0.1600358635187149,0.1128420531749725,293.2230529785156,297.1499938964844,293.1499938964844,0.160697266459465,-3525.239013671875,304.1576538085937,0.9375831484794616,0.2358188927173614,0.2243078351020813,293.3374328613281,297.1499938964844,293.1499938964844,0.0064126579090952,-2277.60791015625,299.4104309082031,0.5520606637001038,0.050000000745058,0.2287664115428924,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.0397644042969,296.32403564453125,291.1746826171875,1.0,0.1818299442529678,0.9255301356315612,0.9255301356315612,1.0,1.0,-0.7919725775718689,0.3409973680973053,0.450975239276886,0.128813087940216,0.0,0.0,0.1040506213903427,25.76727104187012,25.0,0.8212121725082397,-4102.36572265625,62.9144172668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,303.5671691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.091671422123909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10053700953722,0.1005412265658378,-4.212281055515632e-06,0.0,9.303483966505156e-05,0.0,0.0,3.878797054290772,0.0,0.0,0.0,0.2698144018650055,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086405724287033,-563.1160278320312,301.3394470214844,0.551946222782135,0.050000000745058,0.045797973871231,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.551946222782135,0.050000000745058,0.0482274703681468,293.2193298339844,297.1499938964844,293.1499938964844,0.0988094061613082,-1762.7108154296875,304.15704345703125,0.8206992149353027,0.1590623706579208,0.112167477607727,293.222900390625,297.1499938964844,293.1499938964844,0.1599336564540863,-3511.85205078125,304.1576538085937,0.9360306262969972,0.234920933842659,0.223461166024208,293.3380432128906,297.1499938964844,293.1499938964844,0.0063787847757339,-2268.1357421875,299.3764038085937,0.551946222782135,0.050000000745058,0.2287703603506088,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,296.33154296875,291.17498779296875,1.0,0.1816416531801223,0.9255746006965636,0.9255746006965636,1.0,1.0,-0.7901535630226135,0.3402215540409088,0.4499320089817047,0.1283973157405853,0.0,0.0,0.1023586317896843,25.77027702331543,25.0,0.8344149589538574,-4086.81005859375,62.644962310791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,303.5417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.0913349613547325,0.0,0.0,0.0,0.0,1.0,2.0430941731319763e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998805090785026,0.0998890325427055,-8.526038072886877e-06,0.0,9.269337169826032e-05,0.0,0.0,3.8522799015045166,0.0,0.0,0.0,0.2697137892246246,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086111612617969,-561.9009399414062,301.31768798828125,0.5518315434455872,0.050000000745058,0.0457987673580646,294.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5518315434455872,0.050000000745058,0.0482283048331737,293.2198791503906,297.1499938964844,293.1499938964844,0.0980626493692398,-1751.957275390625,304.1571350097656,0.8189969658851624,0.1580776870250702,0.1114850789308548,293.2227783203125,297.1499938964844,293.1499938964844,0.1591714024543762,-3498.47509765625,304.1576538085937,0.934471309185028,0.2340237647294998,0.2226151525974273,293.33868408203125,297.1499938964844,293.1499938964844,0.0063449437730014,-2258.631103515625,299.34228515625,0.5518315434455872,0.050000000745058,0.2287743240594864,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.0558166503906,296.3391418457031,291.17529296875,1.0,0.1814526617527008,0.9256248474121094,0.9256248474121094,1.0,1.0,-0.7883259654045105,0.3394422233104706,0.4488837122917175,0.1279804557561874,0.0,0.0,0.1006476432085037,25.77329635620117,25.0,0.8421240448951721,-4071.208251953125,62.37511444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0909949839115142,0.0,0.0,0.0,0.0,1.0,0.0001250824425369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992205217480659,0.0992747545242309,-5.422962931334041e-05,0.0,9.234833851223812e-05,0.0,0.0,3.827238321304321,0.0,0.0,0.0,0.2696166634559631,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085522551089525,-559.4525146484375,301.2738342285156,0.5516014099121094,0.050000000745058,0.0458003617823123,294.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516014099121094,0.050000000745058,0.0482299849390983,293.2210388183594,297.1499938964844,293.1499938964844,0.0965438783168792,-1730.047607421875,304.15728759765625,0.8154832124710083,0.1560709476470947,0.1100944876670837,293.2225036621094,297.1499938964844,293.1499938964844,0.1576515436172485,-3471.76171875,304.1576232910156,0.9313358068466188,0.2322321087121963,0.2209255695343017,293.3399658203125,297.1499938964844,293.1499938964844,0.0062773502431809,-2239.52294921875,299.273681640625,0.5516014099121094,0.050000000745058,0.2287822812795639,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.0719909667969,296.3546447753906,291.1758728027344,1.0,0.1810724288225174,0.925725281238556,0.925725281238556,1.0,1.0,-0.78464275598526,0.337871640920639,0.4467711150646209,0.1271424740552902,0.0,0.0,0.0971660763025283,25.779407501220703,25.0,0.8320935964584351,-4039.82275390625,61.83398818969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.0903038010001182,0.0,0.0,0.0,0.0,1.0,0.0004623560525942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097888633608818,0.0983587279915809,-0.0004700990102719,0.0,9.164687799056992e-05,0.0,0.0,3.789307594299317,0.0,0.0,0.0,0.2694528996944427,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085522551089525,-559.4525146484375,301.2738342285156,0.5516014099121094,0.050000000745058,0.0458003617823123,294.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516014099121094,0.050000000745058,0.0482299849390983,293.2210388183594,297.1499938964844,293.1499938964844,0.0965438783168792,-1730.047607421875,304.15728759765625,0.8154832124710083,0.1560709476470947,0.1100944876670837,293.2225036621094,297.1499938964844,293.1499938964844,0.1576515436172485,-3471.76171875,304.1576232910156,0.9313358068466188,0.2322321087121963,0.2209255695343017,293.3399658203125,297.1499938964844,293.1499938964844,0.0062773502431809,-2239.52294921875,299.273681640625,0.5516014099121094,0.050000000745058,0.2287822812795639,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.0719909667969,296.3546447753906,291.1758728027344,1.0,0.1810724288225174,0.925725281238556,0.925725281238556,1.0,1.0,-0.78464275598526,0.337871640920639,0.4467711150646209,0.1271424740552902,0.0,0.0,0.0971660763025283,25.779407501220703,25.0,0.8320935964584351,-4039.82275390625,61.83398818969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.0903038010001182,0.0,0.0,0.0,0.0,1.0,0.0004623560525942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097888633608818,0.0983587279915809,-0.0004700990102719,0.0,9.164687799056992e-05,0.0,0.0,3.789307594299317,0.0,0.0,0.0,0.2694528996944427,4.0,0.0,1.0
822540,293.2704162597656,297.1499938964844,293.1499938964844,0.0084932669997215,-556.9810791015625,301.22955322265625,0.5513700842857361,0.050000000745058,0.045801967382431,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513700842857361,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.0949899703264236,-1707.587158203125,304.1574401855469,0.8117976188659668,0.1540132164955139,0.108668528497219,293.2222595214844,297.1499938964844,293.1499938964844,0.1561383008956909,-3445.10986328125,304.1576232910156,0.928183615207672,0.2304442673921585,0.2192394584417343,293.3412780761719,297.1499938964844,293.1499938964844,0.0062098852358758,-2220.28759765625,299.20458984375,0.5513700842857361,0.050000000745058,0.2287903130054474,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,296.3705444335937,291.17645263671875,1.0,0.1806891709566116,0.9258257746696472,0.9258257746696472,1.0,1.0,-0.7809213399887085,0.3362847864627838,0.444636583328247,0.1262985467910766,0.0,0.0,0.093608908355236,25.78563117980957,25.0,0.8071203231811523,-4008.234130859375,61.29092025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26171875,18000.0,0.0,0.0,0.0895982086658477,0.0,0.0,0.0,0.0,1.0,0.0008631919627077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965442955493927,0.0980407372117042,-0.0014964446891099,0.0,9.09307927940972e-05,0.0,0.0,3.77472186088562,0.0,0.0,0.0,0.2693493068218231,4.0,0.0,1.0
822600,293.2704162597656,297.1499938964844,293.1499938964844,0.0084932669997215,-556.9810791015625,301.22955322265625,0.5513700842857361,0.050000000745058,0.045801967382431,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513700842857361,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.0949899703264236,-1707.587158203125,304.1574401855469,0.8117976188659668,0.1540132164955139,0.108668528497219,293.2222595214844,297.1499938964844,293.1499938964844,0.1561383008956909,-3445.10986328125,304.1576232910156,0.928183615207672,0.2304442673921585,0.2192394584417343,293.3412780761719,297.1499938964844,293.1499938964844,0.0062098852358758,-2220.28759765625,299.20458984375,0.5513700842857361,0.050000000745058,0.2287903130054474,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,296.3705444335937,291.17645263671875,1.0,0.1806891709566116,0.9258257746696472,0.9258257746696472,1.0,1.0,-0.7809213399887085,0.3362847864627838,0.444636583328247,0.1262985467910766,0.0,0.0,0.093608908355236,25.78563117980957,25.0,0.8071203231811523,-4008.234130859375,61.29092025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26171875,18000.0,0.0,0.0,0.0895982086658477,0.0,0.0,0.0,0.0,1.0,0.0008631919627077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965442955493927,0.0980407372117042,-0.0014964446891099,0.0,9.09307927940972e-05,0.0,0.0,3.77472186088562,0.0,0.0,0.0,0.2693493068218231,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084342062473297,-554.4864501953125,301.184814453125,0.551137387752533,0.050000000745058,0.0458035878837108,294.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.551137387752533,0.050000000745058,0.0482333824038505,293.22369384765625,297.1499938964844,293.1499938964844,0.0933987349271774,-1684.5538330078125,304.1576232910156,0.8078995943069458,0.1519027650356292,0.1072058677673339,293.2220458984375,297.1499938964844,293.1499938964844,0.1546318978071212,-3418.522705078125,304.1575927734375,0.9250229001045228,0.2286606580018997,0.2175571918487548,293.3425598144531,297.1499938964844,293.1499938964844,0.0061425450257956,-2200.923828125,299.135009765625,0.551137387752533,0.050000000745058,0.2287984043359756,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,296.38690185546875,291.1770324707031,1.0,0.1803027838468551,0.9259364604949952,0.9259364604949952,1.0,1.0,-0.7771607041358948,0.3346815407276153,0.4424791634082794,0.1254486143589019,0.0,0.0,0.0899764522910118,25.791967391967773,25.0,0.7923087477684021,-3976.489013671875,60.74583435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.3495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888793691992759,0.0,0.0,0.0,0.0,1.0,0.001235925592482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951914861798286,0.0981577411293983,-0.0029662507586181,0.0,9.02012616279535e-05,0.0,0.0,3.7772507667541504,0.0,0.0,0.0,0.2692931592464447,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084342062473297,-554.4864501953125,301.184814453125,0.551137387752533,0.050000000745058,0.0458035878837108,294.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.551137387752533,0.050000000745058,0.0482333824038505,293.22369384765625,297.1499938964844,293.1499938964844,0.0933987349271774,-1684.5538330078125,304.1576232910156,0.8078995943069458,0.1519027650356292,0.1072058677673339,293.2220458984375,297.1499938964844,293.1499938964844,0.1546318978071212,-3418.522705078125,304.1575927734375,0.9250229001045228,0.2286606580018997,0.2175571918487548,293.3425598144531,297.1499938964844,293.1499938964844,0.0061425450257956,-2200.923828125,299.135009765625,0.551137387752533,0.050000000745058,0.2287984043359756,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,296.38690185546875,291.1770324707031,1.0,0.1803027838468551,0.9259364604949952,0.9259364604949952,1.0,1.0,-0.7771607041358948,0.3346815407276153,0.4424791634082794,0.1254486143589019,0.0,0.0,0.0899764522910118,25.791967391967773,25.0,0.7923087477684021,-3976.489013671875,60.74583435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.3495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888793691992759,0.0,0.0,0.0,0.0,1.0,0.001235925592482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951914861798286,0.0981577411293983,-0.0029662507586181,0.0,9.02012616279535e-05,0.0,0.0,3.7772507667541504,0.0,0.0,0.0,0.2692931592464447,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083750821650028,-551.9688110351562,301.1396789550781,0.5509036183357239,0.050000000745058,0.0458052195608615,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509036183357239,0.050000000745058,0.0482351034879684,293.22515869140625,297.1499938964844,293.1499938964844,0.091768704354763,-1660.9376220703125,304.15777587890625,0.8037526607513428,0.149738922715187,0.105705939233303,293.2218017578125,297.1499938964844,293.1499938964844,0.1531325429677963,-3392.003662109375,304.1575622558594,0.9218631982803344,0.226881593465805,0.2158790975809097,293.3438720703125,297.1499938964844,293.1499938964844,0.0060753286816179,-2181.431396484375,299.06500244140625,0.5509036183357239,0.050000000745058,0.2288065552711486,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,296.40362548828125,291.1775817871094,1.0,0.1799132227897644,0.926047146320343,0.926047146320343,1.0,1.0,-0.7733603715896606,0.3330615162849426,0.4402988851070404,0.1245922893285751,0.0,0.0,0.086268126964569,25.79838752746582,25.0,0.7820988297462463,-3944.585693359375,60.19874954223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.2896423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.0881493538618087,0.0,0.0,0.0,0.0,1.0,0.0015506953932344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938314646482467,0.0984199270606041,-0.0045884582214057,0.0,8.946038724388927e-05,0.0,0.0,3.785583019256592,0.0,0.0,0.0,0.2692551016807556,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083750821650028,-551.9688110351562,301.1396789550781,0.5509036183357239,0.050000000745058,0.0458052195608615,294.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509036183357239,0.050000000745058,0.0482351034879684,293.22515869140625,297.1499938964844,293.1499938964844,0.091768704354763,-1660.9376220703125,304.15777587890625,0.8037526607513428,0.149738922715187,0.105705939233303,293.2218017578125,297.1499938964844,293.1499938964844,0.1531325429677963,-3392.003662109375,304.1575622558594,0.9218631982803344,0.226881593465805,0.2158790975809097,293.3438720703125,297.1499938964844,293.1499938964844,0.0060753286816179,-2181.431396484375,299.06500244140625,0.5509036183357239,0.050000000745058,0.2288065552711486,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,296.40362548828125,291.1775817871094,1.0,0.1799132227897644,0.926047146320343,0.926047146320343,1.0,1.0,-0.7733603715896606,0.3330615162849426,0.4402988851070404,0.1245922893285751,0.0,0.0,0.086268126964569,25.79838752746582,25.0,0.7820988297462463,-3944.585693359375,60.19874954223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.2896423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.0881493538618087,0.0,0.0,0.0,0.0,1.0,0.0015506953932344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938314646482467,0.0984199270606041,-0.0045884582214057,0.0,8.946038724388927e-05,0.0,0.0,3.785583019256592,0.0,0.0,0.0,0.2692551016807556,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083455154672265,-550.7020874023438,301.1169738769531,0.5507864356040955,0.050000000745058,0.0458060391247272,294.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507864356040955,0.050000000745058,0.0482359640300273,293.22589111328125,297.1499938964844,293.1499938964844,0.0909395888447761,-1648.92138671875,304.1578674316406,0.801615297794342,0.1486378610134124,0.10494264960289,293.2217102050781,297.1499938964844,293.1499938964844,0.1523854881525039,-3378.76953125,304.15753173828125,0.9202867746353148,0.2259936779737472,0.2150415778160095,293.3445129394531,297.1499938964844,293.1499938964844,0.006041781976819,-2171.641845703125,299.0298156738281,0.5507864356040955,0.050000000745058,0.228810653090477,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.1295166015625,296.4121398925781,291.1778564453125,1.0,0.1797172874212265,0.9261024594306946,0.9261024594306946,1.0,1.0,-0.7714461088180542,0.3322455286979675,0.4392005503177643,0.124161884188652,0.0,0.0,0.08438740670681,25.80161476135254,25.0,0.7757965922355652,-3928.582763671875,59.92456817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,303.2588195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.0877809971570968,0.0,0.0,0.0,0.0,1.0,0.0016882485942915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931493937969207,0.098553828895092,-0.0054044420830905,0.0,8.908654854167253e-05,0.0,0.0,3.789886951446533,0.0,0.0,0.0,0.2692371308803558,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083159347996115,-549.4296875,301.0941467285156,0.5506690144538879,0.050000000745058,0.0458068624138832,294.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506690144538879,0.050000000745058,0.0482368320226669,293.2266845703125,297.1499938964844,293.1499938964844,0.0901000574231147,-1636.7537841796875,304.157958984375,0.799440860748291,0.1475231945514679,0.1041696667671203,293.2215881347656,297.1499938964844,293.1499938964844,0.1516402810811996,-3365.553955078125,304.15753173828125,0.9187144637107848,0.2251069992780685,0.2142051458358764,293.3451843261719,297.1499938964844,293.1499938964844,0.0060082604177296,-2161.81884765625,298.9945068359375,0.5506690144538879,0.050000000745058,0.2288147658109665,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378173828125,296.4207458496094,291.1781311035156,1.0,0.1795205324888229,0.9261651039123536,0.9261651039123536,1.0,1.0,-0.7695215344429016,0.3314254283905029,0.4380961060523987,0.1237299516797065,0.0,0.0,0.0824877470731735,25.80485725402832,25.0,0.7657528519630432,-3912.53564453125,59.649864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290405273437,303.22735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.0874106287956237,0.0,0.0,0.0,0.0,1.0,0.0018141099717468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924655348062515,0.0986722484230995,-0.0062067178077995,0.0,8.871067984728143e-05,0.0,0.0,3.793595790863037,0.0,0.0,0.0,0.269217848777771,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082567809149622,-546.8698120117188,301.0482177734375,0.5504339337348938,0.050000000745058,0.0458085127174854,294.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504339337348938,0.050000000745058,0.048238568007946,293.228271484375,297.1499938964844,293.1499938964844,0.0883924067020416,-1612.01123046875,304.1581726074219,0.7949900031089783,0.1452564895153045,0.102597527205944,293.22137451171875,297.1499938964844,293.1499938964844,0.1501555293798446,-3339.181640625,304.1575012207031,0.9155887365341188,0.223337173461914,0.2125355750322342,293.34649658203125,297.1499938964844,293.1499938964844,0.0059413388371467,-2142.087890625,298.923583984375,0.5504339337348938,0.050000000745058,0.2288230061531067,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1543884277344,296.4381408691406,291.1786499023437,1.0,0.1791247129440307,0.9262902736663818,0.9262902736663818,1.0,1.0,-0.7656449675559998,0.3297737240791321,0.4358712434768677,0.1228617429733276,0.0,0.0,0.0786391124129295,25.81131172180176,25.0,0.7281307578086853,-3880.35400390625,59.09931564331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,303.1625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.086665466427803,0.0,0.0,0.0,0.0,1.0,0.0020393999293446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910948812961578,0.0988665223121643,-0.0077716438099741,0.0,8.795443136477843e-05,0.0,0.0,3.799354553222656,0.0,0.0,0.0,0.269175112247467,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082567809149622,-546.8698120117188,301.0482177734375,0.5504339337348938,0.050000000745058,0.0458085127174854,294.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504339337348938,0.050000000745058,0.048238568007946,293.228271484375,297.1499938964844,293.1499938964844,0.0883924067020416,-1612.01123046875,304.1581726074219,0.7949900031089783,0.1452564895153045,0.102597527205944,293.22137451171875,297.1499938964844,293.1499938964844,0.1501555293798446,-3339.181640625,304.1575012207031,0.9155887365341188,0.223337173461914,0.2125355750322342,293.34649658203125,297.1499938964844,293.1499938964844,0.0059413388371467,-2142.087890625,298.923583984375,0.5504339337348938,0.050000000745058,0.2288230061531067,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1543884277344,296.4381408691406,291.1786499023437,1.0,0.1791247129440307,0.9262902736663818,0.9262902736663818,1.0,1.0,-0.7656449675559998,0.3297737240791321,0.4358712434768677,0.1228617429733276,0.0,0.0,0.0786391124129295,25.81131172180176,25.0,0.7281307578086853,-3880.35400390625,59.09931564331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,303.1625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.086665466427803,0.0,0.0,0.0,0.0,1.0,0.0020393999293446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910948812961578,0.0988665223121643,-0.0077716438099741,0.0,8.795443136477843e-05,0.0,0.0,3.799354553222656,0.0,0.0,0.0,0.269175112247467,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081976344808936,-544.2899780273438,301.0018615722656,0.5501987934112549,0.050000000745058,0.0458101667463779,294.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501987934112549,0.050000000745058,0.0482403114438056,293.2299194335937,297.1499938964844,293.1499938964844,0.0866454094648361,-1586.7213134765625,304.1583557128906,0.7904041409492493,0.1429399698972702,0.1009901389479637,293.2211608886719,297.1499938964844,293.1499938964844,0.1486786305904388,-3312.892333984375,304.157470703125,0.9124991297721864,0.2215723395347595,0.2108705937862396,293.3477783203125,297.1499938964844,293.1499938964844,0.0058745653368532,-2122.241455078125,298.85223388671875,0.5501987934112549,0.050000000745058,0.228831261396408,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,296.4558410644531,291.1791381835937,1.0,0.1787257641553878,0.9264155030250548,0.9264155030250548,1.0,1.0,-0.7617316246032715,0.3281066417694092,0.4336249828338623,0.1219876259565353,0.0,0.0,0.074727214872837,25.817684173583984,25.0,0.6769173741340637,-3848.078369140625,58.547245025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,303.0952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.085916019976139,0.0,0.0,0.0,0.0,1.0,0.0022377744317054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897217914462089,0.099002294242382,-0.0092805074527859,0.0,8.719383185962215e-05,0.0,0.0,3.802827835083008,0.0,0.0,0.0,0.2691263258457184,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081976344808936,-544.2899780273438,301.0018615722656,0.5501987934112549,0.050000000745058,0.0458101667463779,294.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501987934112549,0.050000000745058,0.0482403114438056,293.2299194335937,297.1499938964844,293.1499938964844,0.0866454094648361,-1586.7213134765625,304.1583557128906,0.7904041409492493,0.1429399698972702,0.1009901389479637,293.2211608886719,297.1499938964844,293.1499938964844,0.1486786305904388,-3312.892333984375,304.157470703125,0.9124991297721864,0.2215723395347595,0.2108705937862396,293.3477783203125,297.1499938964844,293.1499938964844,0.0058745653368532,-2122.241455078125,298.85223388671875,0.5501987934112549,0.050000000745058,0.228831261396408,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,296.4558410644531,291.1791381835937,1.0,0.1787257641553878,0.9264155030250548,0.9264155030250548,1.0,1.0,-0.7617316246032715,0.3281066417694092,0.4336249828338623,0.1219876259565353,0.0,0.0,0.074727214872837,25.817684173583984,25.0,0.6769173741340637,-3848.078369140625,58.547245025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333740234375,303.0952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.085916019976139,0.0,0.0,0.0,0.0,1.0,0.0022377744317054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897217914462089,0.099002294242382,-0.0092805074527859,0.0,8.719383185962215e-05,0.0,0.0,3.802827835083008,0.0,0.0,0.0,0.2691263258457184,4.0,0.0,1.0
823260,293.27734375,297.1499938964844,293.1499938964844,0.0081385197117924,-541.6910400390625,300.95513916015625,0.5499643683433533,0.050000000745058,0.0458118207752704,294.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499643683433533,0.050000000745058,0.048242051154375,293.2315979003906,297.1499938964844,293.1499938964844,0.0848601162433624,-1560.9163818359375,304.1585388183594,0.7856928110122681,0.1405768394470214,0.0993495807051658,293.220947265625,297.1499938964844,293.1499938964844,0.1472098082304,-3286.69091796875,304.15740966796875,0.9094604849815368,0.2198126912117004,0.2092103809118271,293.3490905761719,297.1499938964844,293.1499938964844,0.0058079487644135,-2102.283203125,298.7803955078125,0.5499643683433533,0.050000000745058,0.2288395315408706,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,296.4737243652344,291.1795959472656,1.0,0.1783238053321838,0.9265512824058532,0.9265512824058532,1.0,1.0,-0.7577842473983765,0.3264256417751312,0.4313585758209228,0.1211084052920341,0.0,0.0,0.0707589164376258,25.823877334594727,25.0,0.6131772398948669,-3815.7666015625,57.99399948120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851645171642303,0.0,0.0,0.0,0.0,1.0,0.0024176312144845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883491188287735,0.0990968719124794,-0.0107477558776736,0.0,8.643115870654583e-05,0.0,0.0,3.804687261581421,0.0,0.0,0.0,0.2690732777118683,4.0,0.0,1.0
823320,293.27734375,297.1499938964844,293.1499938964844,0.0081385197117924,-541.6910400390625,300.95513916015625,0.5499643683433533,0.050000000745058,0.0458118207752704,294.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499643683433533,0.050000000745058,0.048242051154375,293.2315979003906,297.1499938964844,293.1499938964844,0.0848601162433624,-1560.9163818359375,304.1585388183594,0.7856928110122681,0.1405768394470214,0.0993495807051658,293.220947265625,297.1499938964844,293.1499938964844,0.1472098082304,-3286.69091796875,304.15740966796875,0.9094604849815368,0.2198126912117004,0.2092103809118271,293.3490905761719,297.1499938964844,293.1499938964844,0.0058079487644135,-2102.283203125,298.7803955078125,0.5499643683433533,0.050000000745058,0.2288395315408706,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,296.4737243652344,291.1795959472656,1.0,0.1783238053321838,0.9265512824058532,0.9265512824058532,1.0,1.0,-0.7577842473983765,0.3264256417751312,0.4313585758209228,0.1211084052920341,0.0,0.0,0.0707589164376258,25.823877334594727,25.0,0.6131772398948669,-3815.7666015625,57.99399948120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851645171642303,0.0,0.0,0.0,0.0,1.0,0.0024176312144845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883491188287735,0.0990968719124794,-0.0107477558776736,0.0,8.643115870654583e-05,0.0,0.0,3.804687261581421,0.0,0.0,0.0,0.2690732777118683,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080794598907232,-539.07421875,300.9080505371094,0.5497313141822815,0.050000000745058,0.0458134673535823,294.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497313141822815,0.050000000745058,0.0482437871396541,293.2332458496094,297.1499938964844,293.1499938964844,0.0830378606915474,-1534.6351318359375,304.1587219238281,0.7808678150177002,0.1381707191467285,0.0976782515645027,293.2207336425781,297.1499938964844,293.1499938964844,0.1457494050264358,-3260.584228515625,304.1573791503906,0.9064893126487732,0.2180586010217666,0.2075552642345428,293.3503723144531,297.1499938964844,293.1499938964844,0.0057415040209889,-2082.22021484375,298.7081604003906,0.5497313141822815,0.050000000745058,0.2288477569818496,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.203857421875,296.49169921875,291.1799621582031,1.0,0.1779189705848693,0.9266870617866516,0.9266870617866516,1.0,1.0,-0.753805935382843,0.3247319161891937,0.4290740191936493,0.1202244833111763,0.0,0.0,0.0667415112257003,25.829774856567383,25.0,0.5389969944953918,-3783.480712890625,57.43996810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.95318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844131931662559,0.0,0.0,0.0,0.0,1.0,0.0025842483155429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869798958301544,0.0991647094488143,-0.0121848126873373,0.0,8.566866017645225e-05,0.0,0.0,3.8055031299591056,0.0,0.0,0.0,0.269017606973648,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080794598907232,-539.07421875,300.9080505371094,0.5497313141822815,0.050000000745058,0.0458134673535823,294.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497313141822815,0.050000000745058,0.0482437871396541,293.2332458496094,297.1499938964844,293.1499938964844,0.0830378606915474,-1534.6351318359375,304.1587219238281,0.7808678150177002,0.1381707191467285,0.0976782515645027,293.2207336425781,297.1499938964844,293.1499938964844,0.1457494050264358,-3260.584228515625,304.1573791503906,0.9064893126487732,0.2180586010217666,0.2075552642345428,293.3503723144531,297.1499938964844,293.1499938964844,0.0057415040209889,-2082.22021484375,298.7081604003906,0.5497313141822815,0.050000000745058,0.2288477569818496,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.203857421875,296.49169921875,291.1799621582031,1.0,0.1779189705848693,0.9266870617866516,0.9266870617866516,1.0,1.0,-0.753805935382843,0.3247319161891937,0.4290740191936493,0.1202244833111763,0.0,0.0,0.0667415112257003,25.829774856567383,25.0,0.5389969944953918,-3783.480712890625,57.43996810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.95318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844131931662559,0.0,0.0,0.0,0.0,1.0,0.0025842483155429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869798958301544,0.0991647094488143,-0.0121848126873373,0.0,8.566866017645225e-05,0.0,0.0,3.8055031299591056,0.0,0.0,0.0,0.269017606973648,4.0,0.0,1.0
823500,293.279052734375,297.1499938964844,293.1499938964844,0.0080499369651079,-537.7584838867188,300.88433837890625,0.5496155023574829,0.050000000745058,0.0458142906427383,294.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496155023574829,0.050000000745058,0.0482446514070034,293.2341003417969,297.1499938964844,293.1499938964844,0.0821127071976661,-1521.3197021484375,304.1588134765625,0.7784152626991272,0.1369516998529434,0.0968312919139862,293.2206420898437,297.1499938964844,293.1499938964844,0.1450225263833999,-3247.5693359375,304.1573486328125,0.9050345420837402,0.2171837836503982,0.206729769706726,293.3509826660156,297.1499938964844,293.1499938964844,0.0057083242572844,-2072.143310546875,298.671875,0.5496155023574829,0.050000000745058,0.2288518548011779,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.21197509765625,296.5007019042969,291.1801452636719,1.0,0.1777154803276062,0.9267549514770508,0.9267549514770508,1.0,1.0,-0.7518057227134705,0.3238804936408996,0.4279252290725708,0.119780845940113,0.0,0.0,0.0647161453962326,25.83258628845215,25.0,0.5002052187919617,-3767.361083984375,57.1627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,302.9161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0840382501482963,0.0,0.0,0.0,0.0,1.0,0.0026635832618921,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086297333240509,0.0991907268762588,-0.0128933917731046,0.0,8.528814214514568e-05,0.0,0.0,3.8056061267852783,0.0,0.0,0.0,0.2689890265464782,4.0,0.0,1.0
823560,293.27960205078125,297.1499938964844,293.1499938964844,0.0080204401165246,-536.438720703125,300.8605651855469,0.5495002269744873,0.050000000745058,0.0458151064813137,294.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495002269744873,0.050000000745058,0.0482455156743526,293.23492431640625,297.1499938964844,293.1499938964844,0.0811783745884895,-1507.8936767578125,304.1589050292969,0.775938093662262,0.1357227563858032,0.0959771946072578,293.22052001953125,297.1499938964844,293.1499938964844,0.1442978829145431,-3234.580322265625,304.1573486328125,0.9036033153533936,0.2163105607032776,0.2059056907892227,293.35162353515625,297.1499938964844,293.1499938964844,0.0056751929223537,-2062.04248046875,298.6354675292969,0.5495002269744873,0.050000000745058,0.2288559526205063,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,286.22003173828125,296.5097045898437,291.1802978515625,1.0,0.1775113344192505,0.9268298745155334,0.9268298745155334,1.0,1.0,-0.7497986555099487,0.3230264484882355,0.4267721772193908,0.1193363666534423,0.0,0.0,0.0626812577247619,25.835304260253903,25.0,0.4612363874912262,-3751.270751953125,56.88539123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.8785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0836641639471054,0.0,0.0,0.0,0.0,1.0,0.0027407726738601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856167376041412,0.0992135480046272,-0.0135968150570988,0.0,8.490848995279521e-05,0.0,0.0,3.805586814880371,0.0,0.0,0.0,0.2689602673053741,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079615237191319,-533.787109375,300.812744140625,0.5492711067199707,0.050000000745058,0.0458167381584644,294.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492711067199707,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.0792830735445022,-1480.733154296875,304.1590881347656,0.7709174156188965,0.1332361996173858,0.0942490398883819,293.2203063964844,297.1499938964844,293.1499938964844,0.1428551524877548,-3208.677978515625,304.15728759765625,0.9007919430732728,0.2145686447620391,0.2042617350816726,293.3528747558594,297.1499938964844,293.1499938964844,0.0056090792641043,-2041.7703857421875,298.5623474121094,0.5492711067199707,0.050000000745058,0.2288640886545181,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.23602294921875,296.5277404785156,291.1805725097656,1.0,0.1771012395620346,0.9269797205924988,0.9269797205924988,1.0,1.0,-0.7457653284072876,0.3213105797767639,0.4244547486305237,0.1184447035193443,0.0,0.0,0.0585874244570732,25.840478897094727,25.0,0.3950385749340057,-3719.20849609375,56.33079147338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.80181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829192623496055,0.0,0.0,0.0,0.0,1.0,0.0028897111769765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842631980776786,0.09925327450037,-0.0149900754913687,0.0,8.415251068072394e-05,0.0,0.0,3.805326461791992,0.0,0.0,0.0,0.2689025402069092,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079615237191319,-533.787109375,300.812744140625,0.5492711067199707,0.050000000745058,0.0458167381584644,294.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492711067199707,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.0792830735445022,-1480.733154296875,304.1590881347656,0.7709174156188965,0.1332361996173858,0.0942490398883819,293.2203063964844,297.1499938964844,293.1499938964844,0.1428551524877548,-3208.677978515625,304.15728759765625,0.9007919430732728,0.2145686447620391,0.2042617350816726,293.3528747558594,297.1499938964844,293.1499938964844,0.0056090792641043,-2041.7703857421875,298.5623474121094,0.5492711067199707,0.050000000745058,0.2288640886545181,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.23602294921875,296.5277404785156,291.1805725097656,1.0,0.1771012395620346,0.9269797205924988,0.9269797205924988,1.0,1.0,-0.7457653284072876,0.3213105797767639,0.4244547486305237,0.1184447035193443,0.0,0.0,0.0585874244570732,25.840478897094727,25.0,0.3950385749340057,-3719.20849609375,56.33079147338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.80181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829192623496055,0.0,0.0,0.0,0.0,1.0,0.0028897111769765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842631980776786,0.09925327450037,-0.0149900754913687,0.0,8.415251068072394e-05,0.0,0.0,3.805326461791992,0.0,0.0,0.0,0.2689025402069092,4.0,0.0,1.0
823740,293.28179931640625,297.1499938964844,293.1499938964844,0.0079026604071259,-531.1166381835938,300.7645568847656,0.5490438342094421,0.050000000745058,0.0458183586597442,294.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490438342094421,0.050000000745058,0.0482489392161369,293.2381896972656,297.1499938964844,293.1499938964844,0.0773479789495468,-1453.1204833984375,304.1592712402344,0.7658079862594604,0.130708560347557,0.0924919918179512,293.2200927734375,297.1499938964844,293.1499938964844,0.1414216756820678,-3182.88525390625,304.1572570800781,0.8979853987693787,0.2128336727619171,0.2026241719722747,293.3541259765625,297.1499938964844,293.1499938964844,0.0055430862121284,-2021.380615234375,298.48883056640625,0.5490438342094421,0.050000000745058,0.2288721799850464,291.1808166503906,291.1499938964844,275.2875061035156,272.70806884765625,286.2518005371094,296.5457763671875,291.1808166503906,1.0,0.1766886413097381,0.927129566669464,0.927129566669464,1.0,1.0,-0.7417054772377014,0.3195840120315552,0.4221214652061462,0.1175490245223045,0.0,0.0,0.0544599592685699,25.845304489135746,25.0,0.3535265028476715,-3687.30224609375,55.7761116027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821807086467742,0.0,0.0,0.0,0.0,1.0,0.0030323041137307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829199478030204,0.0992833375930786,-0.0163633897900581,0.0,8.340297063114122e-05,0.0,0.0,3.8047103881835938,0.0,0.0,0.0,0.2688443660736084,4.0,0.0,1.0
823800,293.28179931640625,297.1499938964844,293.1499938964844,0.0079026604071259,-531.1166381835938,300.7645568847656,0.5490438342094421,0.050000000745058,0.0458183586597442,294.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490438342094421,0.050000000745058,0.0482489392161369,293.2381896972656,297.1499938964844,293.1499938964844,0.0773479789495468,-1453.1204833984375,304.1592712402344,0.7658079862594604,0.130708560347557,0.0924919918179512,293.2200927734375,297.1499938964844,293.1499938964844,0.1414216756820678,-3182.88525390625,304.1572570800781,0.8979853987693787,0.2128336727619171,0.2026241719722747,293.3541259765625,297.1499938964844,293.1499938964844,0.0055430862121284,-2021.380615234375,298.48883056640625,0.5490438342094421,0.050000000745058,0.2288721799850464,291.1808166503906,291.1499938964844,275.2875061035156,272.70806884765625,286.2518005371094,296.5457763671875,291.1808166503906,1.0,0.1766886413097381,0.927129566669464,0.927129566669464,1.0,1.0,-0.7417054772377014,0.3195840120315552,0.4221214652061462,0.1175490245223045,0.0,0.0,0.0544599592685699,25.845304489135746,25.0,0.3535265028476715,-3687.30224609375,55.7761116027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821807086467742,0.0,0.0,0.0,0.0,1.0,0.0030323041137307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829199478030204,0.0992833375930786,-0.0163633897900581,0.0,8.340297063114122e-05,0.0,0.0,3.8047103881835938,0.0,0.0,0.0,0.2688443660736084,4.0,0.0,1.0
