time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.0058032236993312,-416.9127197265625,298.9384460449219,0.5444322824478149,0.050000000745058,0.0458523742854595,294.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4164733886719,0.5444322824478149,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125283095985651,-530.102294921875,303.7063293457031,0.5444322824478149,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915771275758743,-2241.057861328125,304.15985107421875,0.7997382283210754,0.1520540565252304,0.1452590525150299,293.4212646484375,297.1499938964844,293.1499938964844,0.0033037313260138,-1238.4102783203125,295.8993530273437,0.5444322824478149,0.050000000745058,0.2290420979261398,291.4169006347656,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,296.9019470214844,291.4130554199219,1.0,0.1624218374490738,0.9346566200256348,0.9346566200256348,1.0,1.0,-0.6049450635910034,0.2619599103927612,0.3429851233959198,0.0881590172648429,0.0,0.0,0.0,25.53481101989746,25.0,42.40620803833008,-2567.016357421875,38.85221099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629211425781,301.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18171.1796875,18000.0,0.0,0.0,0.0687212124466896,0.0,0.0,0.0,0.0,1.0,0.0059984610415995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0383241511881351,0.080281026661396,-0.0419568791985511,0.0,6.974329153308645e-05,0.0,0.0,3.04972243309021,0.0,0.0,0.0,0.2651757597923279,4.0,0.0,1.0
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.0058032236993312,-416.9127197265625,298.9384460449219,0.5444322824478149,0.050000000745058,0.0458523742854595,294.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4164733886719,0.5444322824478149,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125283095985651,-530.102294921875,303.7063293457031,0.5444322824478149,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915771275758743,-2241.057861328125,304.15985107421875,0.7997382283210754,0.1520540565252304,0.1452590525150299,293.4212646484375,297.1499938964844,293.1499938964844,0.0033037313260138,-1238.4102783203125,295.8993530273437,0.5444322824478149,0.050000000745058,0.2290420979261398,291.4169006347656,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,296.9019470214844,291.4130554199219,1.0,0.1624218374490738,0.9346566200256348,0.9346566200256348,1.0,1.0,-0.6049450635910034,0.2619599103927612,0.3429851233959198,0.0881590172648429,0.0,0.0,0.0,25.53481101989746,25.0,42.40620803833008,-2567.016357421875,38.85221099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629211425781,301.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18171.1796875,18000.0,0.0,0.0,0.0687212124466896,0.0,0.0,0.0,0.0,1.0,0.0059984610415995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0383241511881351,0.080281026661396,-0.0419568791985511,0.0,6.974329153308645e-05,0.0,0.0,3.04972243309021,0.0,0.0,0.0,0.2651757597923279,4.0,0.0,1.0
827460,293.3381652832031,297.1499938964844,293.1499938964844,0.0059758354909718,-441.4831848144531,298.5328063964844,0.5444961190223694,0.050000000745058,0.0458519048988819,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6782531738281,0.5444961190223694,0.050000000745058,0.0482842624187469,293.326904296875,297.1499938964844,293.1499938964844,0.0133871166035532,-564.0499267578125,303.59765625,0.5444961190223694,0.050000000745058,0.0356625914573669,293.220947265625,297.1499938964844,293.1499938964844,0.0973732769489288,-2370.04833984375,304.146484375,0.7967175245285034,0.1503768563270568,0.1436235159635543,293.4213562011719,297.1499938964844,293.1499938964844,0.0033268867991864,-1288.9150390625,295.2647705078125,0.5444961190223694,0.050000000745058,0.2290397584438324,290.59002685546875,291.1499938964844,274.9056701660156,272.5234680175781,286.25067138671875,296.90802001953125,290.4894104003906,1.0,0.1621751636266708,0.9352881908416748,0.9352881908416748,1.0,1.0,-0.6029778122901917,0.261156678199768,0.3418211042881012,0.0877370461821556,0.0,0.0,0.1054800078272819,25.505517959594727,25.0,-382.29498291015625,-3474.829833984375,38.61453628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4534606933594,301.31854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.68359375,18000.0,0.0,0.0,0.063985988497734,0.0,0.0,0.0,0.0,1.0,0.0054982691071927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811371654272079,0.1197341233491897,-0.0385969579219818,0.0,6.493764522019774e-05,0.0,0.0,4.553496837615967,0.0,0.0,0.0,0.2699663639068603,4.0,0.0,1.0
827520,293.3381652832031,297.1499938964844,293.1499938964844,0.0059758354909718,-441.4831848144531,298.5328063964844,0.5444961190223694,0.050000000745058,0.0458519048988819,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6782531738281,0.5444961190223694,0.050000000745058,0.0482842624187469,293.326904296875,297.1499938964844,293.1499938964844,0.0133871166035532,-564.0499267578125,303.59765625,0.5444961190223694,0.050000000745058,0.0356625914573669,293.220947265625,297.1499938964844,293.1499938964844,0.0973732769489288,-2370.04833984375,304.146484375,0.7967175245285034,0.1503768563270568,0.1436235159635543,293.4213562011719,297.1499938964844,293.1499938964844,0.0033268867991864,-1288.9150390625,295.2647705078125,0.5444961190223694,0.050000000745058,0.2290397584438324,290.59002685546875,291.1499938964844,274.9056701660156,272.5234680175781,286.25067138671875,296.90802001953125,290.4894104003906,1.0,0.1621751636266708,0.9352881908416748,0.9352881908416748,1.0,1.0,-0.6029778122901917,0.261156678199768,0.3418211042881012,0.0877370461821556,0.0,0.0,0.1054800078272819,25.505517959594727,25.0,-382.29498291015625,-3474.829833984375,38.61453628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4534606933594,301.31854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.68359375,18000.0,0.0,0.0,0.063985988497734,0.0,0.0,0.0,0.0,1.0,0.0054982691071927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811371654272079,0.1197341233491897,-0.0385969579219818,0.0,6.493764522019774e-05,0.0,0.0,4.553496837615967,0.0,0.0,0.0,0.2699663639068603,4.0,0.0,1.0
827580,293.3377685546875,297.1499938964844,293.1499938964844,0.0057571763172745,-417.1468200683594,298.7085266113281,0.5445898175239563,0.050000000745058,0.0458512119948864,294.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5445898175239563,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124242752790451,-531.9151611328125,303.55096435546875,0.5445898175239563,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0907035395503044,-2226.957275390625,304.1587219238281,0.794111967086792,0.1488729417324066,0.1421982645988464,293.4218139648437,297.1499938964844,293.1499938964844,0.0032102421391755,-1212.6373291015625,295.5483093261719,0.5445898175239563,0.050000000745058,0.2290363013744354,291.16754150390625,291.1499938964844,274.8882141113281,272.5133056640625,286.24420166015625,296.91229248046875,291.28009033203125,1.0,0.1619448959827423,0.9359197616577148,0.9359197616577148,1.0,1.0,-0.6012608408927917,0.2604552209377289,0.3408056199550628,0.0873759239912033,0.0,0.0,0.0759831294417381,25.47250366210937,25.0,507.7435302734375,-3690.207275390625,38.40028762817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,304.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.71875,18000.0,0.0,0.0,0.0647160112857818,0.0,0.0,0.0,0.0,1.0,0.0025901151821017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975226163864135,0.1098203137516975,-0.0122977001592516,0.0,6.567852688021958e-05,0.0,0.0,4.244187831878662,0.0,0.0,0.0,0.270633190870285,4.0,0.0,1.0
827640,293.3377685546875,297.1499938964844,293.1499938964844,0.0057571763172745,-417.1468200683594,298.7085266113281,0.5445898175239563,0.050000000745058,0.0458512119948864,294.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5445898175239563,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124242752790451,-531.9151611328125,303.55096435546875,0.5445898175239563,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0907035395503044,-2226.957275390625,304.1587219238281,0.794111967086792,0.1488729417324066,0.1421982645988464,293.4218139648437,297.1499938964844,293.1499938964844,0.0032102421391755,-1212.6373291015625,295.5483093261719,0.5445898175239563,0.050000000745058,0.2290363013744354,291.16754150390625,291.1499938964844,274.8882141113281,272.5133056640625,286.24420166015625,296.91229248046875,291.28009033203125,1.0,0.1619448959827423,0.9359197616577148,0.9359197616577148,1.0,1.0,-0.6012608408927917,0.2604552209377289,0.3408056199550628,0.0873759239912033,0.0,0.0,0.0759831294417381,25.47250366210937,25.0,507.7435302734375,-3690.207275390625,38.40028762817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,304.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.71875,18000.0,0.0,0.0,0.0647160112857818,0.0,0.0,0.0,0.0,1.0,0.0025901151821017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975226163864135,0.1098203137516975,-0.0122977001592516,0.0,6.567852688021958e-05,0.0,0.0,4.244187831878662,0.0,0.0,0.0,0.270633190870285,4.0,0.0,1.0
827700,293.3389892578125,297.1499938964844,293.1499938964844,0.0056704124435782,-409.44818115234375,298.7548828125,0.5446117520332336,0.050000000745058,0.0458510518074035,294.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3390197753906,0.5446117520332336,0.050000000745058,0.0482833683490753,293.3335266113281,297.1499938964844,293.1499938964844,0.0121637396514415,-523.6614379882812,303.5220031738281,0.5446117520332336,0.050000000745058,0.0356619320809841,293.2192687988281,297.1499938964844,293.1499938964844,0.0888544097542762,-2188.146240234375,304.16046142578125,0.7926852703094482,0.1480446606874466,0.1414411216974258,293.4233703613281,297.1499938964844,293.1499938964844,0.0031384022440761,-1178.895263671875,295.6266784667969,0.5446117520332336,0.050000000745058,0.2290355116128921,291.3619079589844,291.1499938964844,274.8803100585937,272.508544921875,286.24267578125,296.9168395996094,291.4002380371094,1.0,0.1618340909481048,0.9362355470657348,0.9362355470657348,1.0,1.0,-0.6003507375717163,0.2600813508033752,0.3402693569660187,0.0871879309415817,0.0,0.0,0.0413410775363445,25.46059226989746,25.0,368.21429443359375,-3459.64208984375,38.292747497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185302734375,303.56207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.009765625,18000.0,0.0,0.0,0.066168412566185,0.0,0.0,0.0,0.0,1.0,0.0030533447861671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839416161179542,0.1005613058805465,-0.0166196916252374,0.0,6.715252675348893e-05,0.0,0.0,3.866963624954224,0.0,0.0,0.0,0.2692554593086242,4.0,0.0,1.0
827760,293.3402404785156,297.1499938964844,293.1499938964844,0.0056219627149403,-405.85540771484375,298.74395751953125,0.5446160435676575,0.050000000745058,0.0458510257303714,294.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4133605957031,0.5446160435676575,0.050000000745058,0.0482833385467529,293.33660888671875,297.1499938964844,293.1499938964844,0.0120320506393909,-520.1875610351562,303.48553466796875,0.5446160435676575,0.050000000745058,0.0356619097292423,293.2191772460937,297.1499938964844,293.1499938964844,0.0878831520676612,-2168.524169921875,304.1603088378906,0.791151225566864,0.1471854448318481,0.1406422853469848,293.4249572753906,297.1499938964844,293.1499938964844,0.0030892395880073,-1158.8255615234375,295.61474609375,0.5446160435676575,0.050000000745058,0.2290353626012802,291.4198608398437,291.1499938964844,274.8729553222656,272.5039978027344,286.2416076660156,296.9215087890625,291.42791748046875,1.0,0.1617250144481659,0.9362191557884216,0.9362191557884216,1.0,1.0,-0.599391758441925,0.2596800029277801,0.3397117853164673,0.086985170841217,0.0,0.0,0.0171130560338497,25.45178985595703,25.0,218.07801818847656,-3301.7421875,38.18348693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0120544433594,302.7583312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18041.11328125,18000.0,0.0,0.0,0.0674099251627922,0.0,0.0,0.0,0.0,1.0,0.003584976773709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749099254608154,0.0968589857220649,-0.0219490621238946,0.0,6.841250433353707e-05,0.0,0.0,3.7078683376312256,0.0,0.0,0.0,0.2684240043163299,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.005580807570368,-405.6873779296875,298.6370849609375,0.5446032285690308,0.050000000745058,0.0458511263132095,294.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3575439453125,0.5446032285690308,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120153091847896,-522.8721313476562,303.3998107910156,0.5446032285690308,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877490043640136,-2168.78173828125,304.15679931640625,0.7879722714424133,0.1454610675573349,0.1390093564987182,293.4275817871094,297.1499938964844,293.1499938964844,0.0030079185962677,-1135.226806640625,295.4559326171875,0.5446032285690308,0.050000000745058,0.229035884141922,291.3338317871094,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,296.9298400878906,291.1543884277344,1.0,0.1615113765001297,0.9361862540245056,0.9361862540245056,1.0,1.0,-0.5974330306053162,0.2588577568531036,0.3385753035545349,0.0865741446614265,0.0,0.0,0.0,25.43819808959961,25.0,-924.678955078125,-0.4055094420909881,37.96543884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877624511719,298.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18126.375,18000.0,0.0,0.0,0.0683991685509681,0.0,0.0,0.0,0.0,1.0,0.0104762930423021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006242329254746,0.0636977329850196,-0.0630735009908676,0.0,6.941646279301494e-05,0.0,0.0,2.379892349243164,0.0,0.0,0.0,0.2625151574611664,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.005580807570368,-405.6873779296875,298.6370849609375,0.5446032285690308,0.050000000745058,0.0458511263132095,294.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3575439453125,0.5446032285690308,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120153091847896,-522.8721313476562,303.3998107910156,0.5446032285690308,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877490043640136,-2168.78173828125,304.15679931640625,0.7879722714424133,0.1454610675573349,0.1390093564987182,293.4275817871094,297.1499938964844,293.1499938964844,0.0030079185962677,-1135.226806640625,295.4559326171875,0.5446032285690308,0.050000000745058,0.229035884141922,291.3338317871094,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,296.9298400878906,291.1543884277344,1.0,0.1615113765001297,0.9361862540245056,0.9361862540245056,1.0,1.0,-0.5974330306053162,0.2588577568531036,0.3385753035545349,0.0865741446614265,0.0,0.0,0.0,25.43819808959961,25.0,-924.678955078125,-0.4055094420909881,37.96543884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877624511719,298.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18126.375,18000.0,0.0,0.0,0.0683991685509681,0.0,0.0,0.0,0.0,1.0,0.0104762930423021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006242329254746,0.0636977329850196,-0.0630735009908676,0.0,6.941646279301494e-05,0.0,0.0,2.379892349243164,0.0,0.0,0.0,0.2625151574611664,4.0,0.0,1.0
827940,293.3397827148437,297.1499938964844,293.1499938964844,0.0057008238509297,-420.7043762207031,298.2959289550781,0.5446200370788574,0.050000000745058,0.0458510108292102,294.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.5446200370788574,0.050000000745058,0.0482833199203014,293.3466186523437,297.1499938964844,293.1499938964844,0.0123817641288042,-540.0385131835938,303.28076171875,0.5446200370788574,0.050000000745058,0.0356618948280811,293.2177429199219,297.1499938964844,293.1499938964844,0.0903782770037651,-2228.247802734375,304.1515808105469,0.7850990891456604,0.1439691483974456,0.1375243216753006,293.4259948730469,297.1499938964844,293.1499938964844,0.0030551275704056,-1174.2772216796875,294.921142578125,0.5446200370788574,0.050000000745058,0.2290352880954742,290.68609619140625,291.1499938964844,274.8500061035156,272.4881591796875,286.23590087890625,296.9325256347656,290.8798522949219,1.0,0.1613058745861053,0.9361534118652344,0.9361534118652344,1.0,1.0,-0.5956496596336365,0.2581082582473755,0.337541401386261,0.0862023010849952,0.0,0.0,0.1250257194042205,25.420211791992188,25.0,327.0232849121094,-3824.028076171875,37.76198959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671936035156,304.2046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17879.201171875,18000.0,0.0,0.0,0.0629232227802276,0.0,0.0,0.0,0.0,1.0,0.0032381417695432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051182821393013,0.1235555261373519,-0.0184372458606958,0.0,6.385907181538641e-05,0.0,0.0,4.764266490936279,0.0,0.0,0.0,0.2717871069908142,4.0,0.0,1.0
828000,293.3397827148437,297.1499938964844,293.1499938964844,0.0057008238509297,-420.7043762207031,298.2959289550781,0.5446200370788574,0.050000000745058,0.0458510108292102,294.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.5446200370788574,0.050000000745058,0.0482833199203014,293.3466186523437,297.1499938964844,293.1499938964844,0.0123817641288042,-540.0385131835938,303.28076171875,0.5446200370788574,0.050000000745058,0.0356618948280811,293.2177429199219,297.1499938964844,293.1499938964844,0.0903782770037651,-2228.247802734375,304.1515808105469,0.7850990891456604,0.1439691483974456,0.1375243216753006,293.4259948730469,297.1499938964844,293.1499938964844,0.0030551275704056,-1174.2772216796875,294.921142578125,0.5446200370788574,0.050000000745058,0.2290352880954742,290.68609619140625,291.1499938964844,274.8500061035156,272.4881591796875,286.23590087890625,296.9325256347656,290.8798522949219,1.0,0.1613058745861053,0.9361534118652344,0.9361534118652344,1.0,1.0,-0.5956496596336365,0.2581082582473755,0.337541401386261,0.0862023010849952,0.0,0.0,0.1250257194042205,25.420211791992188,25.0,327.0232849121094,-3824.028076171875,37.76198959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671936035156,304.2046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17879.201171875,18000.0,0.0,0.0,0.0629232227802276,0.0,0.0,0.0,0.0,1.0,0.0032381417695432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051182821393013,0.1235555261373519,-0.0184372458606958,0.0,6.385907181538641e-05,0.0,0.0,4.764266490936279,0.0,0.0,0.0,0.2717871069908142,4.0,0.0,1.0
828060,293.3413391113281,297.1499938964844,293.1499938964844,0.0054630464874207,-396.8132629394531,298.5156555175781,0.5446448922157288,0.050000000745058,0.0458508320152759,294.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32183837890625,0.5446448922157288,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115951187908649,-512.0447998046875,303.2452697753906,0.5446448922157288,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847078338265419,-2107.204833984375,304.1600646972656,0.78241366147995,0.1424552947282791,0.1361377835273742,293.4283142089844,297.1499938964844,293.1499938964844,0.0028862343169748,-1085.41357421875,295.27545166015625,0.5446448922157288,0.050000000745058,0.2290343940258026,291.3492431640625,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,296.9392395019531,291.3991394042969,1.0,0.1611104160547256,0.9364615082740784,0.9364615082740784,1.0,1.0,-0.593984067440033,0.2574117481708526,0.3365722894668579,0.085869051516056,0.0,0.0,0.045874323695898,25.401742935180664,25.0,407.5372619628906,-3482.816650390625,37.57096099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13525390625,303.7466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5625,18000.0,0.0,0.0,0.0656439140439033,0.0,0.0,0.0,0.0,1.0,0.0029501661192625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859676450490951,0.101590447127819,-0.0156227992847561,0.0,6.662022497039288e-05,0.0,0.0,3.910336494445801,0.0,0.0,0.0,0.2694510817527771,4.0,0.0,1.0
828120,293.3413391113281,297.1499938964844,293.1499938964844,0.0054630464874207,-396.8132629394531,298.5156555175781,0.5446448922157288,0.050000000745058,0.0458508320152759,294.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32183837890625,0.5446448922157288,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115951187908649,-512.0447998046875,303.2452697753906,0.5446448922157288,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847078338265419,-2107.204833984375,304.1600646972656,0.78241366147995,0.1424552947282791,0.1361377835273742,293.4283142089844,297.1499938964844,293.1499938964844,0.0028862343169748,-1085.41357421875,295.27545166015625,0.5446448922157288,0.050000000745058,0.2290343940258026,291.3492431640625,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,296.9392395019531,291.3991394042969,1.0,0.1611104160547256,0.9364615082740784,0.9364615082740784,1.0,1.0,-0.593984067440033,0.2574117481708526,0.3365722894668579,0.085869051516056,0.0,0.0,0.045874323695898,25.401742935180664,25.0,407.5372619628906,-3482.816650390625,37.57096099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13525390625,303.7466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5625,18000.0,0.0,0.0,0.0656439140439033,0.0,0.0,0.0,0.0,1.0,0.0029501661192625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859676450490951,0.101590447127819,-0.0156227992847561,0.0,6.662022497039288e-05,0.0,0.0,3.910336494445801,0.0,0.0,0.0,0.2694510817527771,4.0,0.0,1.0
828180,293.3437805175781,297.1499938964844,293.1499938964844,0.0053745433688163,-390.283203125,298.4852600097656,0.5446088910102844,0.050000000745058,0.0458511039614677,294.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.5446088910102844,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113566266372799,-505.5682067871094,303.1672058105469,0.5446088910102844,0.050000000745058,0.0356619693338871,293.21661376953125,297.1499938964844,293.1499938964844,0.0829471200704574,-2071.9462890625,304.1595764160156,0.7793170809745789,0.1407912373542785,0.1345865279436111,293.4314270019531,297.1499938964844,293.1499938964844,0.0027922517620027,-1047.6357421875,295.2373962402344,0.5446088910102844,0.050000000745058,0.2290357649326324,291.44256591796875,291.1499938964844,274.8368530273437,272.4742736816406,286.2372741699219,296.94781494140625,291.4435729980469,1.0,0.16091850399971,0.9367696642875672,0.9367696642875672,1.0,1.0,-0.5921249985694885,0.2566299140453338,0.3354950547218323,0.0855059251189231,0.0,0.0,0.0,25.393922805786133,25.0,124.13833618164062,-2963.98876953125,37.37141418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,301.9795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18112.2734375,18000.0,0.0,0.0,0.0679861381649971,0.0,0.0,0.0,0.0,1.0,0.004716909956187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0564752668142318,0.089392751455307,-0.0329174846410751,0.0,6.899728759890422e-05,0.0,0.0,3.409783363342285,0.0,0.0,0.0,0.2666134238243103,4.0,0.0,1.0
828240,293.3437805175781,297.1499938964844,293.1499938964844,0.0053745433688163,-390.283203125,298.4852600097656,0.5446088910102844,0.050000000745058,0.0458511039614677,294.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.5446088910102844,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113566266372799,-505.5682067871094,303.1672058105469,0.5446088910102844,0.050000000745058,0.0356619693338871,293.21661376953125,297.1499938964844,293.1499938964844,0.0829471200704574,-2071.9462890625,304.1595764160156,0.7793170809745789,0.1407912373542785,0.1345865279436111,293.4314270019531,297.1499938964844,293.1499938964844,0.0027922517620027,-1047.6357421875,295.2373962402344,0.5446088910102844,0.050000000745058,0.2290357649326324,291.44256591796875,291.1499938964844,274.8368530273437,272.4742736816406,286.2372741699219,296.94781494140625,291.4435729980469,1.0,0.16091850399971,0.9367696642875672,0.9367696642875672,1.0,1.0,-0.5921249985694885,0.2566299140453338,0.3354950547218323,0.0855059251189231,0.0,0.0,0.0,25.393922805786133,25.0,124.13833618164062,-2963.98876953125,37.37141418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,301.9795837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18112.2734375,18000.0,0.0,0.0,0.0679861381649971,0.0,0.0,0.0,0.0,1.0,0.004716909956187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0564752668142318,0.089392751455307,-0.0329174846410751,0.0,6.899728759890422e-05,0.0,0.0,3.409783363342285,0.0,0.0,0.0,0.2666134238243103,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.0053601809777319,-391.2179260253906,298.4181823730469,0.5445845127105713,0.050000000745058,0.0458512902259826,294.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3895568847656,0.5445845127105713,0.050000000745058,0.0482836179435253,293.3601989746094,297.1499938964844,293.1499938964844,0.0113837458193302,-508.5498352050781,303.1182556152344,0.5445845127105713,0.050000000745058,0.0356621146202087,293.216552734375,297.1499938964844,293.1499938964844,0.0832294151186943,-2079.671875,304.1572265625,0.7777267098426819,0.1399591714143753,0.1337959468364715,293.4326477050781,297.1499938964844,293.1499938964844,0.0027484174352139,-1036.148193359375,295.1363525390625,0.5445845127105713,0.050000000745058,0.2290366888046264,291.3714599609375,291.1499938964844,274.8348388671875,272.47076416015625,286.23809814453125,296.9515686035156,291.2181396484375,1.0,0.1608234345912933,0.9369237422943116,0.9369237422943116,1.0,1.0,-0.5911779403686523,0.2562302649021148,0.3349476754665375,0.0853240266442298,0.0,0.0,0.0,25.391191482543945,25.0,-823.6328125,-33.40669250488281,37.27130889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,298.57037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.501953125,18000.0,0.0,0.0,0.0681483522057533,0.0,0.0,0.0,0.0,1.0,0.0102651929482817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008769701234996,0.0632624849677085,-0.0623855181038379,0.0,6.916192069184035e-05,0.0,0.0,2.3651459217071533,0.0,0.0,0.0,0.2625385224819183,4.0,0.0,1.0
828360,293.34375,297.1499938964844,293.1499938964844,0.00549087068066,-410.2399597167969,298.0965881347656,0.5445666909217834,0.050000000745058,0.0458514243364334,294.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8260803222656,0.5445666909217834,0.050000000745058,0.0482837595045566,293.3624267578125,297.1499938964844,293.1499938964844,0.0119761880487203,-535.2783203125,303.02105712890625,0.5445666909217834,0.050000000745058,0.0356622189283371,293.2161865234375,297.1499938964844,293.1499938964844,0.0879264324903488,-2183.5341796875,304.1473693847656,0.7761932015419006,0.1391885876655578,0.1330315768718719,293.4320678710937,297.1499938964844,293.1499938964844,0.0027637355960905,-1070.1773681640625,294.6328125,0.5445666909217834,0.050000000745058,0.2290373742580413,290.7273254394531,291.1499938964844,274.8332824707031,272.4672241210937,286.23797607421875,296.95367431640625,290.4603576660156,1.0,0.1607293337583542,0.9374982714653016,0.9374982714653016,1.0,1.0,-0.5902618765830994,0.2558505833148956,0.3344112634658813,0.0851582437753677,0.0,0.0,0.0783935338258743,25.38744735717773,25.0,-767.0930786132812,-3333.9970703125,37.17354965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3779602050781,299.9895935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17767.1015625,18000.0,0.0,0.0,0.0641466826200485,0.0,0.0,0.0,0.0,1.0,0.0063485992141067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738262832164764,0.11773332208395,-0.0439070388674736,0.0,6.510072853416204e-05,0.0,0.0,4.456747531890869,0.0,0.0,0.0,0.2691878378391266,4.0,0.0,1.0
828420,293.3422546386719,297.1499938964844,293.1499938964844,0.0053554321639239,-393.3420104980469,298.19256591796875,0.5445860028266907,0.050000000745058,0.0458512865006923,294.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.5445860028266907,0.050000000745058,0.048283614218235,293.3653259277344,297.1499938964844,293.1499938964844,0.0113140363246202,-510.150634765625,302.9698486328125,0.5445860028266907,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.0828286558389663,-2074.1640625,304.1571655273437,0.7736198306083679,0.1378365606069564,0.1317219138145446,293.4314270019531,297.1499938964844,293.1499938964844,0.0027091009542346,-1027.738037109375,294.78643798828125,0.5445860028266907,0.050000000745058,0.2290366739034652,291.0797424316406,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,296.95574951171875,291.2270202636719,1.0,0.1605480313301086,0.9386473298072816,0.9386473298072816,1.0,1.0,-0.5886887907981873,0.255198061466217,0.3334907293319702,0.0848878175020217,0.0,0.0,0.0886984094977378,25.371278762817383,25.0,544.745361328125,-3743.804443359375,36.996341705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280639648437,304.6664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.0634412094950676,0.0,0.0,0.0,0.0,1.0,0.0025042975321412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022410169243812,0.1137879490852356,-0.0115469358861446,0.0,6.438476702896878e-05,0.0,0.0,4.403200149536133,0.0,0.0,0.0,0.2711391746997833,4.0,0.0,1.0
828480,293.3422546386719,297.1499938964844,293.1499938964844,0.0053554321639239,-393.3420104980469,298.19256591796875,0.5445860028266907,0.050000000745058,0.0458512865006923,294.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234069824219,0.5445860028266907,0.050000000745058,0.048283614218235,293.3653259277344,297.1499938964844,293.1499938964844,0.0113140363246202,-510.150634765625,302.9698486328125,0.5445860028266907,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.0828286558389663,-2074.1640625,304.1571655273437,0.7736198306083679,0.1378365606069564,0.1317219138145446,293.4314270019531,297.1499938964844,293.1499938964844,0.0027091009542346,-1027.738037109375,294.78643798828125,0.5445860028266907,0.050000000745058,0.2290366739034652,291.0797424316406,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,296.95574951171875,291.2270202636719,1.0,0.1605480313301086,0.9386473298072816,0.9386473298072816,1.0,1.0,-0.5886887907981873,0.255198061466217,0.3334907293319702,0.0848878175020217,0.0,0.0,0.0886984094977378,25.371278762817383,25.0,544.745361328125,-3743.804443359375,36.996341705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280639648437,304.6664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.0634412094950676,0.0,0.0,0.0,0.0,1.0,0.0025042975321412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022410169243812,0.1137879490852356,-0.0115469358861446,0.0,6.438476702896878e-05,0.0,0.0,4.403200149536133,0.0,0.0,0.0,0.2711391746997833,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.0052018659189343,-379.3579406738281,298.2829895019531,0.5445635914802551,0.050000000745058,0.0458514615893363,294.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.425048828125,0.5445635914802551,0.050000000745058,0.0482837967574596,293.3706359863281,297.1499938964844,293.1499938964844,0.0108776548877358,-494.6946716308594,302.9149780273437,0.5445635914802551,0.050000000745058,0.0356622487306594,293.214111328125,297.1499938964844,293.1499938964844,0.0795651525259018,-2006.25,304.1599426269531,0.7708016037940979,0.1362984627485275,0.1303178668022155,293.4345397949219,297.1499938964844,293.1499938964844,0.0025760228745639,-966.87353515625,294.9374694824219,0.5445635914802551,0.050000000745058,0.2290375381708145,291.43536376953125,291.1499938964844,274.8312683105469,272.4529724121094,286.2408752441406,296.963623046875,291.4509582519531,1.0,0.1603716164827346,0.9397964477539062,0.9397964477539062,1.0,1.0,-0.5870054960250854,0.2544948160648346,0.3325106501579284,0.0846039578318595,0.0,0.0,0.0194121245294809,25.362653732299805,25.0,273.79833984375,-3306.3857421875,36.816017150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036376953125,302.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.787109375,18000.0,0.0,0.0,0.0662918165326118,0.0,0.0,0.0,0.0,1.0,0.0034804064780473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762770101428031,0.0971651375293731,-0.0208881273865699,0.0,6.727776053594425e-05,0.0,0.0,3.723055839538574,0.0,0.0,0.0,0.2685497999191284,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.0052018659189343,-379.3579406738281,298.2829895019531,0.5445635914802551,0.050000000745058,0.0458514615893363,294.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.425048828125,0.5445635914802551,0.050000000745058,0.0482837967574596,293.3706359863281,297.1499938964844,293.1499938964844,0.0108776548877358,-494.6946716308594,302.9149780273437,0.5445635914802551,0.050000000745058,0.0356622487306594,293.214111328125,297.1499938964844,293.1499938964844,0.0795651525259018,-2006.25,304.1599426269531,0.7708016037940979,0.1362984627485275,0.1303178668022155,293.4345397949219,297.1499938964844,293.1499938964844,0.0025760228745639,-966.87353515625,294.9374694824219,0.5445635914802551,0.050000000745058,0.2290375381708145,291.43536376953125,291.1499938964844,274.8312683105469,272.4529724121094,286.2408752441406,296.963623046875,291.4509582519531,1.0,0.1603716164827346,0.9397964477539062,0.9397964477539062,1.0,1.0,-0.5870054960250854,0.2544948160648346,0.3325106501579284,0.0846039578318595,0.0,0.0,0.0194121245294809,25.362653732299805,25.0,273.79833984375,-3306.3857421875,36.816017150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036376953125,302.9909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18048.787109375,18000.0,0.0,0.0,0.0662918165326118,0.0,0.0,0.0,0.0,1.0,0.0034804064780473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762770101428031,0.0971651375293731,-0.0208881273865699,0.0,6.727776053594425e-05,0.0,0.0,3.723055839538574,0.0,0.0,0.0,0.2685497999191284,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051501709967851,-377.709228515625,298.1868896484375,0.5445042848587036,0.050000000745058,0.0458519086241722,294.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017639160156,0.5445042848587036,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0108029833063483,-495.1165771484375,302.8185729980469,0.5445042848587036,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791667848825454,-2000.6873779296875,304.15704345703125,0.7677053213119507,0.1346889287233352,0.1287992298603058,293.4372253417969,297.1499938964844,293.1499938964844,0.0024868280161172,-937.619384765625,294.7952575683594,0.5445042848587036,0.050000000745058,0.2290397733449936,291.3829650878906,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,296.97100830078125,291.2210998535156,1.0,0.1601958572864532,0.9392751455307008,0.9392751455307008,1.0,1.0,-0.5851871967315674,0.2536996901035309,0.3314874768257141,0.0842700600624084,0.0,0.0,0.0,25.360410690307617,25.0,-847.1431274414062,-9.109736442565918,36.62897872924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858093261719,298.6639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18133.611328125,18000.0,0.0,0.0,0.0674954131245613,0.0,0.0,0.0,0.0,1.0,0.0103361578658223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007280295831151,0.0633472874760627,-0.0626192614436149,0.0,6.84992628521286e-05,0.0,0.0,2.3677213191986084,0.0,0.0,0.0,0.2625249624252319,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051501709967851,-377.709228515625,298.1868896484375,0.5445042848587036,0.050000000745058,0.0458519086241722,294.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4017639160156,0.5445042848587036,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0108029833063483,-495.1165771484375,302.8185729980469,0.5445042848587036,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791667848825454,-2000.6873779296875,304.15704345703125,0.7677053213119507,0.1346889287233352,0.1287992298603058,293.4372253417969,297.1499938964844,293.1499938964844,0.0024868280161172,-937.619384765625,294.7952575683594,0.5445042848587036,0.050000000745058,0.2290397733449936,291.3829650878906,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,296.97100830078125,291.2210998535156,1.0,0.1601958572864532,0.9392751455307008,0.9392751455307008,1.0,1.0,-0.5851871967315674,0.2536996901035309,0.3314874768257141,0.0842700600624084,0.0,0.0,0.0,25.360410690307617,25.0,-847.1431274414062,-9.109736442565918,36.62897872924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858093261719,298.6639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18133.611328125,18000.0,0.0,0.0,0.0674954131245613,0.0,0.0,0.0,0.0,1.0,0.0103361578658223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007280295831151,0.0633472874760627,-0.0626192614436149,0.0,6.84992628521286e-05,0.0,0.0,2.3677213191986084,0.0,0.0,0.0,0.2625249624252319,4.0,0.0,1.0
828780,293.3438415527344,297.1499938964844,293.1499938964844,0.0052836313843727,-395.2408142089844,297.768798828125,0.544483482837677,0.050000000745058,0.045852068811655,294.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6066589355469,0.544483482837677,0.050000000745058,0.0482844375073909,293.37939453125,297.1499938964844,293.1499938964844,0.0111912069842219,-515.8324584960938,302.6480712890625,0.544483482837677,0.050000000745058,0.0356627218425273,293.2127685546875,297.1499938964844,293.1499938964844,0.082487553358078,-2074.814208984375,304.1504211425781,0.7649285793304443,0.1333190202713012,0.1274203062057495,293.4350891113281,297.1499938964844,293.1499938964844,0.0025314663071185,-976.6091918945312,294.1405639648437,0.544483482837677,0.050000000745058,0.229040578007698,290.6229248046875,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,296.9725036621094,290.8165588378906,1.0,0.1600235104560852,0.9387538433074952,0.9387538433074952,1.0,1.0,-0.583533763885498,0.2529685795307159,0.3305651843547821,0.0839790627360344,0.0,0.0,0.1301032751798629,25.352014541625977,25.0,287.56231689453125,-3787.666748046875,36.45318222045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5187683105469,304.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.927734375,18000.0,0.0,0.0,0.0614568665623664,0.0,0.0,0.0,0.0,1.0,0.0034851790405809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040357276797294,0.1249695420265197,-0.0209338162094354,0.0,6.237090565264225e-05,0.0,0.0,4.813420295715332,0.0,0.0,0.0,0.27181476354599,4.0,0.0,1.0
828840,293.3438415527344,297.1499938964844,293.1499938964844,0.0052836313843727,-395.2408142089844,297.768798828125,0.544483482837677,0.050000000745058,0.045852068811655,294.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6066589355469,0.544483482837677,0.050000000745058,0.0482844375073909,293.37939453125,297.1499938964844,293.1499938964844,0.0111912069842219,-515.8324584960938,302.6480712890625,0.544483482837677,0.050000000745058,0.0356627218425273,293.2127685546875,297.1499938964844,293.1499938964844,0.082487553358078,-2074.814208984375,304.1504211425781,0.7649285793304443,0.1333190202713012,0.1274203062057495,293.4350891113281,297.1499938964844,293.1499938964844,0.0025314663071185,-976.6091918945312,294.1405639648437,0.544483482837677,0.050000000745058,0.229040578007698,290.6229248046875,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,296.9725036621094,290.8165588378906,1.0,0.1600235104560852,0.9387538433074952,0.9387538433074952,1.0,1.0,-0.583533763885498,0.2529685795307159,0.3305651843547821,0.0839790627360344,0.0,0.0,0.1301032751798629,25.352014541625977,25.0,287.56231689453125,-3787.666748046875,36.45318222045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5187683105469,304.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.927734375,18000.0,0.0,0.0,0.0614568665623664,0.0,0.0,0.0,0.0,1.0,0.0034851790405809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040357276797294,0.1249695420265197,-0.0209338162094354,0.0,6.237090565264225e-05,0.0,0.0,4.813420295715332,0.0,0.0,0.0,0.27181476354599,4.0,0.0,1.0
828900,293.34393310546875,297.1499938964844,293.1499938964844,0.0051487209275364,-380.082275390625,297.9488220214844,0.5444959998130798,0.050000000745058,0.0458519794046878,294.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.5444959998130798,0.050000000745058,0.0482843406498432,293.380859375,297.1499938964844,293.1499938964844,0.0107350321486592,-496.720703125,302.6553039550781,0.5444959998130798,0.050000000745058,0.0356626510620117,293.2120056152344,297.1499938964844,293.1499938964844,0.0788579806685447,-1997.1177978515625,304.1568908691406,0.7637545466423035,0.1326785087585449,0.1268253922462463,293.435546875,297.1499938964844,293.1499938964844,0.0024490356445312,-929.43798828125,294.425048828125,0.5444959998130798,0.050000000745058,0.2290401309728622,291.0760498046875,291.1499938964844,274.83660888671875,272.4349975585937,286.2499694824219,296.9740600585937,291.2300109863281,1.0,0.1599405109882354,0.9384931921958924,0.9384931921958924,1.0,1.0,-0.5828189849853516,0.2526479661464691,0.33017098903656,0.0838613957166671,0.0,0.0,0.0894409641623497,25.34425544738769,25.0,561.1073608398438,-3738.591064453125,36.37327194213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3465881347656,304.7333374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.0626009181141853,0.0,0.0,0.0,0.0,1.0,0.0025028260424733,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026962548494339,0.1142317354679107,-0.0115354806184768,0.0,6.353197386488318e-05,0.0,0.0,4.421295642852783,0.0,0.0,0.0,0.2711998224258423,4.0,0.0,1.0
828960,293.3450622558594,297.1499938964844,293.1499938964844,0.0050514414906501,-370.5242919921875,298.0429077148437,0.5444928407669067,0.050000000745058,0.0458520054817199,294.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3184509277344,0.5444928407669067,0.050000000745058,0.0482843704521656,293.3831481933594,297.1499938964844,293.1499938964844,0.0104590374976396,-485.7380981445313,302.6415100097656,0.5444928407669067,0.050000000745058,0.0356626696884632,293.21160888671875,297.1499938964844,293.1499938964844,0.0767029300332069,-1951.97314453125,304.1595153808594,0.7624770402908325,0.1319710463285446,0.1261881589889526,293.43701171875,297.1499938964844,293.1499938964844,0.0023713421542197,-892.2789916992188,294.576416015625,0.5444928407669067,0.050000000745058,0.229040265083313,291.35015869140625,291.1499938964844,274.8385009765625,272.4313659667969,286.2529602050781,296.9774475097656,291.4137268066406,1.0,0.1598584502935409,0.9386542439460754,0.9386542439460754,1.0,1.0,-0.5820544958114624,0.2523127496242523,0.3297417461872101,0.0837442800402641,0.0,0.0,0.0474548898637294,25.339258193969727,25.0,456.0221252441406,-3482.31787109375,36.29119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713256835937,303.93475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.19140625,18000.0,0.0,0.0,0.0641426593065261,0.0,0.0,0.0,0.0,1.0,0.0029043585527688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872301906347274,0.1024194061756134,-0.0151892164722085,0.0,6.509663944598287e-05,0.0,0.0,3.945121049880981,0.0,0.0,0.0,0.2695964276790619,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049591860733926,-363.2395935058594,298.0291748046875,0.5444419980049133,0.050000000745058,0.0458523891866207,294.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4710998535156,0.5444419980049133,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102188559249043,-478.0364990234375,302.5621337890625,0.5444419980049133,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748941078782081,-1916.01806640625,304.1592712402344,0.7595845460891724,0.1304418444633484,0.1247712448239326,293.44012451171875,297.1499938964844,293.1499938964844,0.0022722859866917,-852.1084594726562,294.5634155273437,0.5444419980049133,0.050000000745058,0.2290421724319458,291.47369384765625,291.1499938964844,274.8429870605469,272.42413330078125,286.2594299316406,296.9848937988281,291.4752502441406,1.0,0.1596943736076355,0.9389764070510864,0.9389764070510864,1.0,1.0,-0.5803576707839966,0.2515691220760345,0.3287885785102844,0.0834852159023284,0.0,0.0,0.0,25.33688163757324,25.0,124.383056640625,-2634.519287109375,36.11810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,301.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.166015625,18000.0,0.0,0.0,0.0665873885154724,0.0,0.0,0.0,0.0,1.0,0.0056592081673443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0417971685528755,0.0815959945321083,-0.0397988259792327,0.0,6.757773371646181e-05,0.0,0.0,3.1042299270629883,0.0,0.0,0.0,0.2654073238372803,4.0,0.0,1.0
