time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832620,293.30938720703125,297.1499938964844,293.1499938964844,0.0035623426083475,-266.1510009765625,296.2786560058594,0.5447832345962524,0.050000000745058,0.045849934220314,294.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626770019531,0.5447832345962524,0.050000000745058,0.0482821874320507,293.4072570800781,297.1499938964844,293.1499938964844,0.0067635304294526,-365.2445983886719,299.9552917480469,0.5447832345962524,0.050000000745058,0.0356610603630542,293.169921875,297.1499938964844,293.1499938964844,0.0559425726532936,-1565.8377685546875,304.1552734375,0.7132999897003174,0.1067866832017898,0.1020981669425964,293.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.83599853515625,0.5447832345962524,0.050000000745058,0.2290299087762832,291.4753112792969,291.1499938964844,274.64599609375,272.2110290527344,286.19561767578125,296.9836730957031,291.49969482421875,1.0,0.1566548347473144,0.9491096138954164,0.9491096138954164,1.0,1.0,-0.5531246662139893,0.2392232418060302,0.3139014542102813,0.0805502608418464,0.0,0.0,0.0139609621837735,25.087526321411133,25.0,325.118896484375,-3229.115966796875,33.2197380065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330139160156,303.0807800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.021484375,18000.0,0.0,0.0,0.0629204139113426,0.0,0.0,0.0,0.0,1.0,0.0035362734925001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755179673433303,0.096983753144741,-0.0214657876640558,0.0,6.385621964000165e-05,0.0,0.0,3.716461420059204,0.0,0.0,0.0,0.268528550863266,4.0,0.0,1.0
832680,293.30938720703125,297.1499938964844,293.1499938964844,0.0035623426083475,-266.1510009765625,296.2786560058594,0.5447832345962524,0.050000000745058,0.045849934220314,294.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626770019531,0.5447832345962524,0.050000000745058,0.0482821874320507,293.4072570800781,297.1499938964844,293.1499938964844,0.0067635304294526,-365.2445983886719,299.9552917480469,0.5447832345962524,0.050000000745058,0.0356610603630542,293.169921875,297.1499938964844,293.1499938964844,0.0559425726532936,-1565.8377685546875,304.1552734375,0.7132999897003174,0.1067866832017898,0.1020981669425964,293.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.83599853515625,0.5447832345962524,0.050000000745058,0.2290299087762832,291.4753112792969,291.1499938964844,274.64599609375,272.2110290527344,286.19561767578125,296.9836730957031,291.49969482421875,1.0,0.1566548347473144,0.9491096138954164,0.9491096138954164,1.0,1.0,-0.5531246662139893,0.2392232418060302,0.3139014542102813,0.0805502608418464,0.0,0.0,0.0139609621837735,25.087526321411133,25.0,325.118896484375,-3229.115966796875,33.2197380065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330139160156,303.0807800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.021484375,18000.0,0.0,0.0,0.0629204139113426,0.0,0.0,0.0,0.0,1.0,0.0035362734925001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755179673433303,0.096983753144741,-0.0214657876640558,0.0,6.385621964000165e-05,0.0,0.0,3.716461420059204,0.0,0.0,0.0,0.268528550863266,4.0,0.0,1.0
832740,293.30889892578125,297.1499938964844,293.1499938964844,0.0035250941291451,-265.6899108886719,296.1518249511719,0.5447863936424255,0.050000000745058,0.0458499118685722,294.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3888244628906,0.5447863936424255,0.050000000745058,0.0482821650803089,293.40789794921875,297.1499938964844,293.1499938964844,0.0067288754507899,-366.927978515625,299.82623291015625,0.5447863936424255,0.050000000745058,0.0356610417366027,293.1690673828125,297.1499938964844,293.1499938964844,0.0570139624178409,-1588.4227294921875,304.1513671875,0.7125701904296875,0.1064524501562118,0.1017830446362495,293.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.21795654296875,0.5447863936424255,0.050000000745058,0.2290298044681549,291.356689453125,291.1499938964844,274.6166687011719,272.19561767578125,286.1820983886719,296.9817810058594,291.1037292480469,1.0,0.1566136926412582,0.9494563937187196,0.9494563937187196,1.0,1.0,-0.5527462959289551,0.2390537559986114,0.3136925399303436,0.0805160403251648,0.0,0.0,0.0,25.08444595336914,25.0,-1104.0120849609375,-0.0,33.18098831176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,298.9348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18095.927734375,18000.0,0.0,0.0,0.0641790404915809,0.0,0.0,0.0,0.0,1.0,0.0110796419903635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001494853058829,0.0650280117988586,-0.0648785233497619,0.0,6.513356493087485e-05,0.0,0.0,2.425544261932373,0.0,0.0,0.0,0.2624580860137939,4.0,0.0,1.0
832800,293.30889892578125,297.1499938964844,293.1499938964844,0.0035250941291451,-265.6899108886719,296.1518249511719,0.5447863936424255,0.050000000745058,0.0458499118685722,294.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3888244628906,0.5447863936424255,0.050000000745058,0.0482821650803089,293.40789794921875,297.1499938964844,293.1499938964844,0.0067288754507899,-366.927978515625,299.82623291015625,0.5447863936424255,0.050000000745058,0.0356610417366027,293.1690673828125,297.1499938964844,293.1499938964844,0.0570139624178409,-1588.4227294921875,304.1513671875,0.7125701904296875,0.1064524501562118,0.1017830446362495,293.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.21795654296875,0.5447863936424255,0.050000000745058,0.2290298044681549,291.356689453125,291.1499938964844,274.6166687011719,272.19561767578125,286.1820983886719,296.9817810058594,291.1037292480469,1.0,0.1566136926412582,0.9494563937187196,0.9494563937187196,1.0,1.0,-0.5527462959289551,0.2390537559986114,0.3136925399303436,0.0805160403251648,0.0,0.0,0.0,25.08444595336914,25.0,-1104.0120849609375,-0.0,33.18098831176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,298.9348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18095.927734375,18000.0,0.0,0.0,0.0641790404915809,0.0,0.0,0.0,0.0,1.0,0.0110796419903635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001494853058829,0.0650280117988586,-0.0648785233497619,0.0,6.513356493087485e-05,0.0,0.0,2.425544261932373,0.0,0.0,0.0,0.2624580860137939,4.0,0.0,1.0
832860,293.301025390625,297.1499938964844,293.1499938964844,0.0036343841347843,-279.3240661621094,295.6560974121094,0.544844925403595,0.050000000745058,0.0458494760096073,294.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980834960937,0.544844925403595,0.050000000745058,0.0482817068696022,293.4029235839844,297.1499938964844,293.1499938964844,0.0068876161240041,-381.1235656738281,299.4978332519531,0.544844925403595,0.050000000745058,0.0356607027351856,293.1664428710937,297.1499938964844,293.1499938964844,0.0602676793932914,-1654.642822265625,304.1466369628906,0.7123960256576538,0.1064945310354232,0.1016813218593597,293.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.59991455078125,0.544844925403595,0.050000000745058,0.2290276288986206,290.6197204589844,291.1499938964844,274.58599853515625,272.17901611328125,286.1634521484375,296.9727783203125,290.8314514160156,1.0,0.1565773338079452,0.9506890773773192,0.9506890773773192,1.0,1.0,-0.5526200532913208,0.2390051335096359,0.3136149048805237,0.0805458948016166,0.0,0.0,0.1330186277627945,25.0723819732666,25.0,353.7760314941406,-3753.709228515625,33.157691955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44189453125,304.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.40625,18000.0,0.0,0.0,0.0583852976560592,0.0,0.0,0.0,0.0,1.0,0.0033939972054213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065681055188179,0.1265881210565567,-0.0200200229883193,0.0,5.925365621806122e-05,0.0,0.0,4.883529186248779,0.0,0.0,0.0,0.272124171257019,4.0,0.0,1.0
832920,293.301025390625,297.1499938964844,293.1499938964844,0.0036343841347843,-279.3240661621094,295.6560974121094,0.544844925403595,0.050000000745058,0.0458494760096073,294.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980834960937,0.544844925403595,0.050000000745058,0.0482817068696022,293.4029235839844,297.1499938964844,293.1499938964844,0.0068876161240041,-381.1235656738281,299.4978332519531,0.544844925403595,0.050000000745058,0.0356607027351856,293.1664428710937,297.1499938964844,293.1499938964844,0.0602676793932914,-1654.642822265625,304.1466369628906,0.7123960256576538,0.1064945310354232,0.1016813218593597,293.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.59991455078125,0.544844925403595,0.050000000745058,0.2290276288986206,290.6197204589844,291.1499938964844,274.58599853515625,272.17901611328125,286.1634521484375,296.9727783203125,290.8314514160156,1.0,0.1565773338079452,0.9506890773773192,0.9506890773773192,1.0,1.0,-0.5526200532913208,0.2390051335096359,0.3136149048805237,0.0805458948016166,0.0,0.0,0.1330186277627945,25.0723819732666,25.0,353.7760314941406,-3753.709228515625,33.157691955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44189453125,304.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.40625,18000.0,0.0,0.0,0.0583852976560592,0.0,0.0,0.0,0.0,1.0,0.0033939972054213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065681055188179,0.1265881210565567,-0.0200200229883193,0.0,5.925365621806122e-05,0.0,0.0,4.883529186248779,0.0,0.0,0.0,0.272124171257019,4.0,0.0,1.0
832980,293.2983703613281,297.1499938964844,293.1499938964844,0.0034850747324526,-261.41217041015625,296.0777893066406,0.5449724793434143,0.050000000745058,0.0458485297858715,294.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.5449724793434143,0.050000000745058,0.0482807084918022,293.3999328613281,297.1499938964844,293.1499938964844,0.0065523479133844,-357.69256591796875,299.6753845214844,0.5449724793434143,0.050000000745058,0.0356599688529968,293.1634826660156,297.1499938964844,293.1499938964844,0.0563214197754859,-1573.8863525390625,304.15399169921875,0.7130484580993652,0.106683611869812,0.1019012928009033,293.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.5449724793434143,0.050000000745058,0.2290229052305221,291.3612670898437,291.1499938964844,274.5539855957031,272.1611633300781,286.1466064453125,296.9670715332031,291.432373046875,1.0,0.1565535515546798,0.9519217610359192,0.9519217610359192,1.0,1.0,-0.5528751611709595,0.2391160428524017,0.3137591183185577,0.0806553289294242,0.0,0.0,0.0479139201343059,25.049745559692383,25.0,483.9505615234375,-3431.562744140625,33.16054916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0565185546875,304.0151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.833984375,18000.0,0.0,0.0,0.061850156635046,0.0,0.0,0.0,0.0,1.0,0.0028588355053216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876859575510025,0.1024454459547996,-0.0147594939917325,0.0,6.277005013544112e-05,0.0,0.0,3.94775128364563,0.0,0.0,0.0,0.2696424424648285,4.0,0.0,1.0
833040,293.2983703613281,297.1499938964844,293.1499938964844,0.0034850747324526,-261.41217041015625,296.0777893066406,0.5449724793434143,0.050000000745058,0.0458485297858715,294.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.5449724793434143,0.050000000745058,0.0482807084918022,293.3999328613281,297.1499938964844,293.1499938964844,0.0065523479133844,-357.69256591796875,299.6753845214844,0.5449724793434143,0.050000000745058,0.0356599688529968,293.1634826660156,297.1499938964844,293.1499938964844,0.0563214197754859,-1573.8863525390625,304.15399169921875,0.7130484580993652,0.106683611869812,0.1019012928009033,293.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309020996094,0.5449724793434143,0.050000000745058,0.2290229052305221,291.3612670898437,291.1499938964844,274.5539855957031,272.1611633300781,286.1466064453125,296.9670715332031,291.432373046875,1.0,0.1565535515546798,0.9519217610359192,0.9519217610359192,1.0,1.0,-0.5528751611709595,0.2391160428524017,0.3137591183185577,0.0806553289294242,0.0,0.0,0.0479139201343059,25.049745559692383,25.0,483.9505615234375,-3431.562744140625,33.16054916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0565185546875,304.0151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.833984375,18000.0,0.0,0.0,0.061850156635046,0.0,0.0,0.0,0.0,1.0,0.0028588355053216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876859575510025,0.1024454459547996,-0.0147594939917325,0.0,6.277005013544112e-05,0.0,0.0,3.94775128364563,0.0,0.0,0.0,0.2696424424648285,4.0,0.0,1.0
833100,293.2982482910156,297.1499938964844,293.1499938964844,0.0034464283380657,-257.7676696777344,296.1218566894531,0.5450005531311035,0.050000000745058,0.0458483211696147,294.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4590759277344,0.5450005531311035,0.050000000745058,0.0482804886996746,293.39996337890625,297.1499938964844,293.1499938964844,0.0064740856178104,-353.25518798828125,299.6712646484375,0.5450005531311035,0.050000000745058,0.0356598049402236,293.1627502441406,297.1499938964844,293.1499938964844,0.0558093748986721,-1563.64501953125,304.1541748046875,0.7131010890007019,0.1066553518176078,0.1019108071923255,293.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4590759277344,0.5450005531311035,0.050000000745058,0.2290218621492386,291.4703674316406,291.1499938964844,274.5375061035156,272.1517944335937,286.1387634277344,296.96588134765625,291.49176025390625,1.0,0.156543418765068,0.9525381326675416,0.9525381326675416,1.0,1.0,-0.5528846383094788,0.2391228973865509,0.3137617409229278,0.0806837156414985,0.0,0.0,0.0149709628894925,25.044511795043945,25.0,307.00360107421875,-3235.126220703125,33.156517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91949462890625,303.04345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.04296875,18000.0,0.0,0.0,0.0635528862476348,0.0,0.0,0.0,0.0,1.0,0.003510252572596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755797177553176,0.0967758148908615,-0.0211960971355438,0.0,6.449810462072492e-05,0.0,0.0,3.7080509662628174,0.0,0.0,0.0,0.2685021460056305,4.0,0.0,1.0
833160,293.29815673828125,297.1499938964844,293.1499938964844,0.0034220246598124,-255.793685913086,296.11578369140625,0.5450104475021362,0.050000000745058,0.0458482503890991,294.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4969482421875,0.5450104475021362,0.050000000745058,0.0482804141938686,293.4002685546875,297.1499938964844,293.1499938964844,0.0064216712489724,-350.7582397460937,299.638671875,0.5450104475021362,0.050000000745058,0.0356597490608692,293.16229248046875,297.1499938964844,293.1499938964844,0.0556394644081592,-1560.4039306640625,304.1537170410156,0.7129994630813599,0.1065847799181938,0.1018625125288963,293.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4969482421875,0.5450104475021362,0.050000000745058,0.2290214896202087,291.49981689453125,291.1499938964844,274.5206604003906,272.1421203613281,286.131103515625,296.9646911621094,291.5007629394531,1.0,0.1565334051847458,0.9522643089294434,0.9522643089294434,1.0,1.0,-0.5528260469436646,0.2390881776809692,0.3137378394603729,0.0806827321648597,0.0,0.0,0.0,25.042314529418945,25.0,107.44613647460938,-2343.49609375,33.148902893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353881835937,301.1358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18200.884765625,18000.0,0.0,0.0,0.0649494007229805,0.0,0.0,0.0,0.0,1.0,0.0063314139842987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0323385782539844,0.0763563439249992,-0.0440177619457244,0.0,6.59153884043917e-05,0.0,0.0,2.8981502056121826,0.0,0.0,0.0,0.2647096812725067,4.0,0.0,1.0
833220,293.2942199707031,297.1499938964844,293.1499938964844,0.0034915821161121,-270.43212890625,295.5390319824219,0.5450218319892883,0.050000000745058,0.0458481647074222,294.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7488098144531,0.5450218319892883,0.050000000745058,0.0482803247869014,293.3988952636719,297.1499938964844,293.1499938964844,0.006633180193603,-372.8675842285156,299.2518310546875,0.5450218319892883,0.050000000745058,0.0356596820056438,293.1611328125,297.1499938964844,293.1499938964844,0.0613585375249385,-1677.4649658203125,304.1424865722656,0.7127348184585571,0.1065056398510932,0.101743683218956,293.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7488098144531,0.5450218319892883,0.050000000745058,0.2290210723876953,290.6587219238281,291.1499938964844,274.4859924316406,272.121826171875,286.11383056640625,296.9595947265625,290.4123840332031,1.0,0.1565140336751938,0.9517166614532472,0.9517166614532472,1.0,1.0,-0.5526825785636902,0.2390076965093612,0.3136748969554901,0.0806693509221077,0.0,0.0,0.0871195867657661,25.03929710388184,25.0,-694.0302734375,-3309.177490234375,33.13249588012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638000488281,300.55010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17759.662109375,18000.0,0.0,0.0,0.0603760704398155,0.0,0.0,0.0,0.0,1.0,0.0064852153882384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755431652069091,0.1202758327126503,-0.0447326675057411,0.0,6.127403321443126e-05,0.0,0.0,4.556334972381592,0.0,0.0,0.0,0.2695159018039703,4.0,0.0,1.0
833280,293.2942199707031,297.1499938964844,293.1499938964844,0.0034915821161121,-270.43212890625,295.5390319824219,0.5450218319892883,0.050000000745058,0.0458481647074222,294.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7488098144531,0.5450218319892883,0.050000000745058,0.0482803247869014,293.3988952636719,297.1499938964844,293.1499938964844,0.006633180193603,-372.8675842285156,299.2518310546875,0.5450218319892883,0.050000000745058,0.0356596820056438,293.1611328125,297.1499938964844,293.1499938964844,0.0613585375249385,-1677.4649658203125,304.1424865722656,0.7127348184585571,0.1065056398510932,0.101743683218956,293.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7488098144531,0.5450218319892883,0.050000000745058,0.2290210723876953,290.6587219238281,291.1499938964844,274.4859924316406,272.121826171875,286.11383056640625,296.9595947265625,290.4123840332031,1.0,0.1565140336751938,0.9517166614532472,0.9517166614532472,1.0,1.0,-0.5526825785636902,0.2390076965093612,0.3136748969554901,0.0806693509221077,0.0,0.0,0.0871195867657661,25.03929710388184,25.0,-694.0302734375,-3309.177490234375,33.13249588012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638000488281,300.55010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17759.662109375,18000.0,0.0,0.0,0.0603760704398155,0.0,0.0,0.0,0.0,1.0,0.0064852153882384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755431652069091,0.1202758327126503,-0.0447326675057411,0.0,6.127403321443126e-05,0.0,0.0,4.556334972381592,0.0,0.0,0.0,0.2695159018039703,4.0,0.0,1.0
833340,293.2887268066406,297.1499938964844,293.1499938964844,0.0034404480829834,-260.599853515625,295.762939453125,0.5451168417930603,0.050000000745058,0.0458474606275558,294.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.5451168417930603,0.050000000745058,0.048279583454132,293.3946533203125,297.1499938964844,293.1499938964844,0.006403649225831,-354.6953125,299.32440185546875,0.5451168417930603,0.050000000745058,0.0356591343879699,293.1583557128906,297.1499938964844,293.1499938964844,0.0579050481319427,-1605.8275146484375,304.1510314941406,0.7133268713951111,0.106789506971836,0.101953774690628,293.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.5451168417930603,0.050000000745058,0.2290175557136535,291.0637512207031,291.1499938964844,274.45001220703125,272.1003112792969,286.0940856933594,296.9504699707031,291.2273254394531,1.0,0.1565025001764297,0.9511690735816956,0.9511690735816956,1.0,1.0,-0.5529280304908752,0.239091083407402,0.3138369619846344,0.08073341101408,0.0,0.0,0.0945042818784713,25.022838592529297,25.0,586.5206298828125,-3706.204345703125,33.14025115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,304.865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.94140625,18000.0,0.0,0.0,0.0606407932937145,0.0,0.0,0.0,0.0,1.0,0.002366617321968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046279892325401,0.1150117740035057,-0.0103837894275784,0.0,6.154269794933498e-05,0.0,0.0,4.4561967849731445,0.0,0.0,0.0,0.2713951766490936,4.0,0.0,1.0
833400,293.2887268066406,297.1499938964844,293.1499938964844,0.0034404480829834,-260.599853515625,295.762939453125,0.5451168417930603,0.050000000745058,0.0458474606275558,294.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.5451168417930603,0.050000000745058,0.048279583454132,293.3946533203125,297.1499938964844,293.1499938964844,0.006403649225831,-354.6953125,299.32440185546875,0.5451168417930603,0.050000000745058,0.0356591343879699,293.1583557128906,297.1499938964844,293.1499938964844,0.0579050481319427,-1605.8275146484375,304.1510314941406,0.7133268713951111,0.106789506971836,0.101953774690628,293.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.5451168417930603,0.050000000745058,0.2290175557136535,291.0637512207031,291.1499938964844,274.45001220703125,272.1003112792969,286.0940856933594,296.9504699707031,291.2273254394531,1.0,0.1565025001764297,0.9511690735816956,0.9511690735816956,1.0,1.0,-0.5529280304908752,0.239091083407402,0.3138369619846344,0.08073341101408,0.0,0.0,0.0945042818784713,25.022838592529297,25.0,586.5206298828125,-3706.204345703125,33.14025115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,304.865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.94140625,18000.0,0.0,0.0,0.0606407932937145,0.0,0.0,0.0,0.0,1.0,0.002366617321968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046279892325401,0.1150117740035057,-0.0103837894275784,0.0,6.154269794933498e-05,0.0,0.0,4.4561967849731445,0.0,0.0,0.0,0.2713951766490936,4.0,0.0,1.0
833460,293.2890014648437,297.1499938964844,293.1499938964844,0.0033382531255483,-249.9766387939453,295.9669189453125,0.5451698899269104,0.050000000745058,0.0458470657467842,294.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447326660156,0.5451698899269104,0.050000000745058,0.0482791699469089,293.3950500488281,297.1499938964844,293.1499938964844,0.0061992346309125,-341.5349426269531,299.3854675292969,0.5451698899269104,0.050000000745058,0.0356588289141655,293.1570739746094,297.1499938964844,293.1499938964844,0.0560321025550365,-1567.8406982421875,304.1535949707031,0.7136647701263428,0.1068381816148758,0.1020749881863594,293.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447326660156,0.5451698899269104,0.050000000745058,0.2290155887603759,291.4561767578125,291.1499938964844,274.41265869140625,272.0775756835937,286.07684326171875,296.9477844238281,291.4779357910156,1.0,0.1564964354038238,0.951511025428772,0.951511025428772,1.0,1.0,-0.5530698895454407,0.2391476780176162,0.3139222264289856,0.0807855650782585,0.0,0.0,0.0199196059256792,25.01377296447754,25.0,305.809326171875,-3263.611572265625,33.1451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9180603027344,303.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.87109375,18000.0,0.0,0.0,0.0642126947641372,0.0,0.0,0.0,0.0,1.0,0.0033966738265007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769261419773101,0.0969636738300323,-0.0200375281274318,0.0,6.516772555187345e-05,0.0,0.0,3.717052698135376,0.0,0.0,0.0,0.2685804665088653,4.0,0.0,1.0
833520,293.2890014648437,297.1499938964844,293.1499938964844,0.0033382531255483,-249.9766387939453,295.9669189453125,0.5451698899269104,0.050000000745058,0.0458470657467842,294.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447326660156,0.5451698899269104,0.050000000745058,0.0482791699469089,293.3950500488281,297.1499938964844,293.1499938964844,0.0061992346309125,-341.5349426269531,299.3854675292969,0.5451698899269104,0.050000000745058,0.0356588289141655,293.1570739746094,297.1499938964844,293.1499938964844,0.0560321025550365,-1567.8406982421875,304.1535949707031,0.7136647701263428,0.1068381816148758,0.1020749881863594,293.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447326660156,0.5451698899269104,0.050000000745058,0.2290155887603759,291.4561767578125,291.1499938964844,274.41265869140625,272.0775756835937,286.07684326171875,296.9477844238281,291.4779357910156,1.0,0.1564964354038238,0.951511025428772,0.951511025428772,1.0,1.0,-0.5530698895454407,0.2391476780176162,0.3139222264289856,0.0807855650782585,0.0,0.0,0.0199196059256792,25.01377296447754,25.0,305.809326171875,-3263.611572265625,33.1451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9180603027344,303.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.87109375,18000.0,0.0,0.0,0.0642126947641372,0.0,0.0,0.0,0.0,1.0,0.0033966738265007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769261419773101,0.0969636738300323,-0.0200375281274318,0.0,6.516772555187345e-05,0.0,0.0,3.717052698135376,0.0,0.0,0.0,0.2685804665088653,4.0,0.0,1.0
833580,293.2890930175781,297.1499938964844,293.1499938964844,0.003297442337498,-247.9811553955078,295.8941650390625,0.5451609492301941,0.050000000745058,0.0458471328020095,294.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4334411621094,0.5451609492301941,0.050000000745058,0.0482792407274246,293.3963623046875,297.1499938964844,293.1499938964844,0.0061335540376603,-340.0035705566406,299.2839050292969,0.5451609492301941,0.050000000745058,0.0356588810682296,293.15673828125,297.1499938964844,293.1499938964844,0.0565918833017349,-1579.5384521484375,304.1512451171875,0.7134584188461304,0.1067297384142875,0.1019899100065231,293.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4334411621094,0.5451609492301941,0.050000000745058,0.2290159314870834,291.41705322265625,291.1499938964844,274.3739929199219,272.0535888671875,286.0587463378906,296.9453430175781,291.2515869140625,1.0,0.1564893275499344,0.9518529772758484,0.9518529772758484,1.0,1.0,-0.552968442440033,0.2391065508127212,0.3138619065284729,0.0807799994945526,0.0,0.0,0.0,25.01486587524414,25.0,-859.1836547851562,-0.0063560400158166,33.136566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85565185546875,298.75396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.73046875,18000.0,0.0,0.0,0.066043272614479,0.0,0.0,0.0,0.0,1.0,0.0103908469900488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005785870598629,0.0633720383048057,-0.062793456017971,0.0,6.702552491333336e-05,0.0,0.0,2.367905855178833,0.0,0.0,0.0,0.2625004053115845,4.0,0.0,1.0
833640,293.2890930175781,297.1499938964844,293.1499938964844,0.003297442337498,-247.9811553955078,295.8941650390625,0.5451609492301941,0.050000000745058,0.0458471328020095,294.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4334411621094,0.5451609492301941,0.050000000745058,0.0482792407274246,293.3963623046875,297.1499938964844,293.1499938964844,0.0061335540376603,-340.0035705566406,299.2839050292969,0.5451609492301941,0.050000000745058,0.0356588810682296,293.15673828125,297.1499938964844,293.1499938964844,0.0565918833017349,-1579.5384521484375,304.1512451171875,0.7134584188461304,0.1067297384142875,0.1019899100065231,293.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4334411621094,0.5451609492301941,0.050000000745058,0.2290159314870834,291.41705322265625,291.1499938964844,274.3739929199219,272.0535888671875,286.0587463378906,296.9453430175781,291.2515869140625,1.0,0.1564893275499344,0.9518529772758484,0.9518529772758484,1.0,1.0,-0.552968442440033,0.2391065508127212,0.3138619065284729,0.0807799994945526,0.0,0.0,0.0,25.01486587524414,25.0,-859.1836547851562,-0.0063560400158166,33.136566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85565185546875,298.75396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.73046875,18000.0,0.0,0.0,0.066043272614479,0.0,0.0,0.0,0.0,1.0,0.0103908469900488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005785870598629,0.0633720383048057,-0.062793456017971,0.0,6.702552491333336e-05,0.0,0.0,2.367905855178833,0.0,0.0,0.0,0.2625004053115845,4.0,0.0,1.0
833700,293.2865600585937,297.1499938964844,293.1499938964844,0.0033560481388121,-259.2286071777344,295.4648742675781,0.545159637928009,0.050000000745058,0.0458471439778804,294.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721008300781,0.545159637928009,0.050000000745058,0.0482792481780052,293.3954467773437,297.1499938964844,293.1499938964844,0.0062982677482068,-356.8100280761719,298.9996643066406,0.545159637928009,0.050000000745058,0.0356588885188102,293.1562805175781,297.1499938964844,293.1499938964844,0.0609539970755577,-1668.751953125,304.14306640625,0.7133796215057373,0.1067332029342651,0.1019565165042877,293.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721008300781,0.545159637928009,0.050000000745058,0.229015976190567,290.7826843261719,291.1499938964844,274.3541564941406,272.0411376953125,286.0483093261719,296.9423522949219,290.4552917480469,1.0,0.1564856618642807,0.952023983001709,0.952023983001709,1.0,1.0,-0.5529284477233887,0.239091694355011,0.3138367235660553,0.0807766914367675,0.0,0.0,0.0666792392730712,25.01483726501465,25.0,-975.45458984375,-3248.87255859375,33.13275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,299.4830627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17755.546875,18000.0,0.0,0.0,0.0622159466147422,0.0,0.0,0.0,0.0,1.0,0.006862994749099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716409832239151,0.1185424253344535,-0.0469014421105384,0.0,6.314127676887438e-05,0.0,0.0,4.481945991516113,0.0,0.0,0.0,0.2687633335590362,4.0,0.0,1.0
833760,293.2824401855469,297.1499938964844,293.1499938964844,0.0034132383298128,-263.6669616699219,295.2983703613281,0.5451872944831848,0.050000000745058,0.045846939086914,294.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5469055175781,0.5451872944831848,0.050000000745058,0.0482790358364582,293.392822265625,297.1499938964844,293.1499938964844,0.0063178446143865,-357.8425598144531,298.8715515136719,0.5451872944831848,0.050000000745058,0.0356587320566177,293.1551208496094,297.1499938964844,293.1499938964844,0.0611287467181682,-1671.7967529296875,304.14422607421875,0.7135760188102722,0.1068820357322692,0.1020284295082092,293.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5469055175781,0.5451872944831848,0.050000000745058,0.2290149480104446,290.5468139648437,291.1499938964844,274.3340148925781,272.02838134765625,286.0364074707031,296.9368591308594,290.72369384765625,1.0,0.1564836651086807,0.9521946310997008,0.9521946310997008,1.0,1.0,-0.5530127286911011,0.239129438996315,0.3138833045959472,0.0807977169752121,0.0,0.0,0.1372861415147781,25.01007652282715,25.0,215.24188232421875,-3724.673095703125,33.136253356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4411926269531,303.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.30859375,18000.0,0.0,0.0,0.0599393881857395,0.0,0.0,0.0,0.0,1.0,0.0037307441234588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103112556040287,0.1265522390604019,-0.0234396774321794,0.0,6.083085827413015e-05,0.0,0.0,4.869609355926514,0.0,0.0,0.0,0.2718870043754577,4.0,0.0,1.0
833820,293.2804870605469,297.1499938964844,293.1499938964844,0.0032775751315057,-246.6732788085937,295.7486572265625,0.5452787280082703,0.050000000745058,0.0458462610840797,294.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657165527344,0.5452787280082703,0.050000000745058,0.0482783205807209,293.3908996582031,297.1499938964844,293.1499938964844,0.0060159913264214,-334.9339599609375,299.0864562988281,0.5452787280082703,0.050000000745058,0.0356582030653953,293.1529846191406,297.1499938964844,293.1499938964844,0.0570351406931877,-1587.4747314453125,304.15264892578125,0.7143992781639099,0.1071869432926178,0.1023433357477188,293.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657165527344,0.5452787280082703,0.050000000745058,0.2290115803480148,291.2998046875,291.1499938964844,274.29266357421875,272.0019226074219,286.0152282714844,296.9306335449219,291.3832092285156,1.0,0.1564863920211792,0.9525359272956848,0.9525359272956848,1.0,1.0,-0.5533843040466309,0.2392911314964294,0.3140932023525238,0.08087869733572,0.0,0.0,0.0620214529335498,24.99501609802246,25.0,498.1376647949219,-3522.51904296875,33.157249450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800476074219,304.2394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.3828125,18000.0,0.0,0.0,0.0630814805626869,0.0,0.0,0.0,0.0,1.0,0.0025595307815819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924580097198486,0.1044822856783866,-0.012024275958538,0.0,6.401968857971951e-05,0.0,0.0,4.033352851867676,0.0,0.0,0.0,0.2700349986553192,4.0,0.0,1.0
833880,293.2804870605469,297.1499938964844,293.1499938964844,0.0032775751315057,-246.6732788085937,295.7486572265625,0.5452787280082703,0.050000000745058,0.0458462610840797,294.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657165527344,0.5452787280082703,0.050000000745058,0.0482783205807209,293.3908996582031,297.1499938964844,293.1499938964844,0.0060159913264214,-334.9339599609375,299.0864562988281,0.5452787280082703,0.050000000745058,0.0356582030653953,293.1529846191406,297.1499938964844,293.1499938964844,0.0570351406931877,-1587.4747314453125,304.15264892578125,0.7143992781639099,0.1071869432926178,0.1023433357477188,293.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657165527344,0.5452787280082703,0.050000000745058,0.2290115803480148,291.2998046875,291.1499938964844,274.29266357421875,272.0019226074219,286.0152282714844,296.9306335449219,291.3832092285156,1.0,0.1564863920211792,0.9525359272956848,0.9525359272956848,1.0,1.0,-0.5533843040466309,0.2392911314964294,0.3140932023525238,0.08087869733572,0.0,0.0,0.0620214529335498,24.99501609802246,25.0,498.1376647949219,-3522.51904296875,33.157249450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800476074219,304.2394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.3828125,18000.0,0.0,0.0,0.0630814805626869,0.0,0.0,0.0,0.0,1.0,0.0025595307815819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924580097198486,0.1044822856783866,-0.012024275958538,0.0,6.401968857971951e-05,0.0,0.0,4.033352851867676,0.0,0.0,0.0,0.2700349986553192,4.0,0.0,1.0
833940,293.2810974121094,297.1499938964844,293.1499938964844,0.0032140603289008,-240.80165100097656,295.8130798339844,0.5452955961227417,0.050000000745058,0.0458461381494998,294.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4644775390625,0.5452955961227417,0.050000000745058,0.0482781901955604,293.3920288085937,297.1499938964844,293.1499938964844,0.0058883884921669,-327.51348876953125,299.0683898925781,0.5452955961227417,0.050000000745058,0.0356581062078475,293.1524353027344,297.1499938964844,293.1499938964844,0.0563091859221458,-1572.788330078125,304.15289306640625,0.7146220207214355,0.1072258800268173,0.1024327874183654,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4644775390625,0.5452955961227417,0.050000000745058,0.2290109544992447,291.46832275390625,291.1499938964844,274.25,271.9742431640625,285.9951171875,296.92803955078125,291.4739685058594,1.0,0.1564905345439911,0.9528772830963136,0.9528772830963136,1.0,1.0,-0.5534905791282654,0.2393458485603332,0.3141447007656097,0.0808959752321243,0.0,0.0,0.0041999374516308,24.99239730834961,25.0,184.0868988037109,-3180.8193359375,33.16483688354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8452453613281,302.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.1640625,18000.0,0.0,0.0,0.0662440285086631,0.0,0.0,0.0,0.0,1.0,0.0037812225054949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714154914021492,0.0953594148159027,-0.0239439252763986,0.0,6.722926627844572e-05,0.0,0.0,3.644423007965088,0.0,0.0,0.0,0.2680936753749847,4.0,0.0,1.0
834000,293.2810974121094,297.1499938964844,293.1499938964844,0.0032140603289008,-240.80165100097656,295.8130798339844,0.5452955961227417,0.050000000745058,0.0458461381494998,294.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4644775390625,0.5452955961227417,0.050000000745058,0.0482781901955604,293.3920288085937,297.1499938964844,293.1499938964844,0.0058883884921669,-327.51348876953125,299.0683898925781,0.5452955961227417,0.050000000745058,0.0356581062078475,293.1524353027344,297.1499938964844,293.1499938964844,0.0563091859221458,-1572.788330078125,304.15289306640625,0.7146220207214355,0.1072258800268173,0.1024327874183654,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4644775390625,0.5452955961227417,0.050000000745058,0.2290109544992447,291.46832275390625,291.1499938964844,274.25,271.9742431640625,285.9951171875,296.92803955078125,291.4739685058594,1.0,0.1564905345439911,0.9528772830963136,0.9528772830963136,1.0,1.0,-0.5534905791282654,0.2393458485603332,0.3141447007656097,0.0808959752321243,0.0,0.0,0.0041999374516308,24.99239730834961,25.0,184.0868988037109,-3180.8193359375,33.16483688354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8452453613281,302.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.1640625,18000.0,0.0,0.0,0.0662440285086631,0.0,0.0,0.0,0.0,1.0,0.0037812225054949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714154914021492,0.0953594148159027,-0.0239439252763986,0.0,6.722926627844572e-05,0.0,0.0,3.644423007965088,0.0,0.0,0.0,0.2680936753749847,4.0,0.0,1.0
834060,293.2796936035156,297.1499938964844,293.1499938964844,0.0032107725273817,-245.52975463867188,295.510498046875,0.5452851057052612,0.050000000745058,0.0458462163805961,294.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5452851057052612,0.050000000745058,0.048278272151947,293.3922424316406,297.1499938964844,293.1499938964844,0.0059333927929401,-336.3798522949219,298.82421875,0.5452851057052612,0.050000000745058,0.0356581658124923,293.1520690917969,297.1499938964844,293.1499938964844,0.0595999807119369,-1639.9970703125,304.1458435058594,0.7145937085151672,0.1072346493601799,0.1024253144860267,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5452851057052612,0.050000000745058,0.2290113419294357,291.07208251953125,291.1499938964844,274.2059936523437,271.9453125,285.9732666015625,296.9239501953125,290.7142333984375,1.0,0.1564933508634567,0.9532155394554138,0.9532155394554138,1.0,1.0,-0.5534822940826416,0.2393568456172943,0.3141254484653473,0.0808801352977752,0.0,0.0,0.0236870534718036,24.994102478027344,25.0,-1413.5284423828125,-1568.00341796875,33.1656608581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0343933105469,298.433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17878.59765625,18000.0,0.0,0.0,0.0655297338962555,0.0,0.0,0.0,0.0,1.0,0.0108292438089847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0154546368867158,0.0793623030185699,-0.0639076679944992,0.0,6.650435534538701e-05,0.0,0.0,2.944854736328125,0.0,0.0,0.0,0.2650618255138397,4.0,0.0,1.0
834120,293.2796936035156,297.1499938964844,293.1499938964844,0.0032107725273817,-245.52975463867188,295.510498046875,0.5452851057052612,0.050000000745058,0.0458462163805961,294.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5452851057052612,0.050000000745058,0.048278272151947,293.3922424316406,297.1499938964844,293.1499938964844,0.0059333927929401,-336.3798522949219,298.82421875,0.5452851057052612,0.050000000745058,0.0356581658124923,293.1520690917969,297.1499938964844,293.1499938964844,0.0595999807119369,-1639.9970703125,304.1458435058594,0.7145937085151672,0.1072346493601799,0.1024253144860267,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5452851057052612,0.050000000745058,0.2290113419294357,291.07208251953125,291.1499938964844,274.2059936523437,271.9453125,285.9732666015625,296.9239501953125,290.7142333984375,1.0,0.1564933508634567,0.9532155394554138,0.9532155394554138,1.0,1.0,-0.5534822940826416,0.2393568456172943,0.3141254484653473,0.0808801352977752,0.0,0.0,0.0236870534718036,24.994102478027344,25.0,-1413.5284423828125,-1568.00341796875,33.1656608581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0343933105469,298.433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17878.59765625,18000.0,0.0,0.0,0.0655297338962555,0.0,0.0,0.0,0.0,1.0,0.0108292438089847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0154546368867158,0.0793623030185699,-0.0639076679944992,0.0,6.650435534538701e-05,0.0,0.0,2.944854736328125,0.0,0.0,0.0,0.2650618255138397,4.0,0.0,1.0
834180,293.2726745605469,297.1499938964844,293.1499938964844,0.0032658812124282,-249.7478790283203,295.3175354003906,0.5453500747680664,0.050000000745058,0.0458457358181476,294.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77166748046875,0.5453500747680664,0.050000000745058,0.0482777655124664,293.3873291015625,297.1499938964844,293.1499938964844,0.0059270560741424,-336.1834411621094,298.6491394042969,0.5453500747680664,0.050000000745058,0.0356577932834625,293.1498413085937,297.1499938964844,293.1499938964844,0.0599355287849903,-1645.804443359375,304.147705078125,0.7152741551399231,0.1076286509633064,0.1026936322450637,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77166748046875,0.5453500747680664,0.050000000745058,0.2290089428424835,290.81939697265625,291.1499938964844,274.1606750488281,271.9151306152344,285.9471435546875,296.913330078125,291.02032470703125,1.0,0.1565006226301193,0.9535537958145142,0.9535537958145142,1.0,1.0,-0.5537996888160706,0.2395074814558029,0.3142922222614288,0.0809239745140075,0.0,0.0,0.1219405978918075,24.983455657958984,25.0,489.8586730957031,-3829.378173828125,33.185699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370056152344,304.8855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17933.486328125,18000.0,0.0,0.0,0.0617009550333023,0.0,0.0,0.0,0.0,1.0,0.002489156788215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107323467731475,0.1221410855650901,-0.0114087397232651,0.0,6.261863018153235e-05,0.0,0.0,4.731760025024414,0.0,0.0,0.0,0.2721157968044281,4.0,0.0,1.0
834240,293.2726745605469,297.1499938964844,293.1499938964844,0.0032658812124282,-249.7478790283203,295.3175354003906,0.5453500747680664,0.050000000745058,0.0458457358181476,294.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.77166748046875,0.5453500747680664,0.050000000745058,0.0482777655124664,293.3873291015625,297.1499938964844,293.1499938964844,0.0059270560741424,-336.1834411621094,298.6491394042969,0.5453500747680664,0.050000000745058,0.0356577932834625,293.1498413085937,297.1499938964844,293.1499938964844,0.0599355287849903,-1645.804443359375,304.147705078125,0.7152741551399231,0.1076286509633064,0.1026936322450637,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77166748046875,0.5453500747680664,0.050000000745058,0.2290089428424835,290.81939697265625,291.1499938964844,274.1606750488281,271.9151306152344,285.9471435546875,296.913330078125,291.02032470703125,1.0,0.1565006226301193,0.9535537958145142,0.9535537958145142,1.0,1.0,-0.5537996888160706,0.2395074814558029,0.3142922222614288,0.0809239745140075,0.0,0.0,0.1219405978918075,24.983455657958984,25.0,489.8586730957031,-3829.378173828125,33.185699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370056152344,304.8855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17933.486328125,18000.0,0.0,0.0,0.0617009550333023,0.0,0.0,0.0,0.0,1.0,0.002489156788215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107323467731475,0.1221410855650901,-0.0114087397232651,0.0,6.261863018153235e-05,0.0,0.0,4.731760025024414,0.0,0.0,0.0,0.2721157968044281,4.0,0.0,1.0
834300,293.2719421386719,297.1499938964844,293.1499938964844,0.0031957349274307,-241.4123687744141,295.5486755371094,0.5453997850418091,0.050000000745058,0.0458453670144081,294.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5453997850418091,0.050000000745058,0.0482773818075656,293.3863525390625,297.1499938964844,293.1499938964844,0.0057866796851158,-325.4698181152344,298.7668762207031,0.5453997850418091,0.050000000745058,0.0356575101613998,293.1488342285156,297.1499938964844,293.1499938964844,0.0580672398209571,-1607.25390625,304.1514587402344,0.7158176302909851,0.1078322902321815,0.102910466492176,293.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5453997850418091,0.050000000745058,0.2290071099996566,291.1971130371094,291.1499938964844,274.13751220703125,271.89959716796875,285.93524169921875,296.9101867675781,291.3094787597656,1.0,0.1565076112747192,0.9537229537963868,0.9537229537963868,1.0,1.0,-0.5540564656257629,0.239624798297882,0.3144316971302032,0.0809640064835548,0.0,0.0,0.0799555703997612,24.97550392150879,25.0,533.7847290039062,-3638.712646484375,33.202537536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451721191406,304.5647277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.306640625,18000.0,0.0,0.0,0.0634385645389556,0.0,0.0,0.0,0.0,1.0,0.0022799416910856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099067822098732,0.1087377965450286,-0.0096699772402644,0.0,6.438208220060915e-05,0.0,0.0,4.207319736480713,0.0,0.0,0.0,0.2706823348999023,4.0,0.0,1.0
834360,293.2720642089844,297.1499938964844,293.1499938964844,0.0031498002354055,-236.67288208007807,295.6495056152344,0.5454280972480774,0.050000000745058,0.0458451583981514,294.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611145019531,0.5454280972480774,0.050000000745058,0.0482771582901477,293.3863220214844,297.1499938964844,293.1499938964844,0.0056993104517459,-319.5802917480469,298.802978515625,0.5454280972480774,0.050000000745058,0.0356573462486267,293.1482849121094,297.1499938964844,293.1499938964844,0.0572850480675697,-1591.162353515625,304.152587890625,0.716195285320282,0.1079564243555069,0.1030648499727249,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611145019531,0.5454280972480774,0.050000000745058,0.2290060669183731,291.3805847167969,291.1499938964844,274.114013671875,271.8837280273437,285.9237670898437,296.908203125,291.4217224121094,1.0,0.1565152704715728,0.9538916945457458,0.9538916945457458,1.0,1.0,-0.554239809513092,0.2397125214338302,0.314527302980423,0.0809863209724426,0.0,0.0,0.0452960729598999,24.971132278442383,25.0,380.28424072265625,-3420.078125,33.215789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,303.697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0703125,18000.0,0.0,0.0,0.0651788786053657,0.0,0.0,0.0,0.0,1.0,0.0028193343896418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085318274796009,0.0996890664100647,-0.014370790682733,0.0,6.614827725570649e-05,0.0,0.0,3.8357298374176025,0.0,0.0,0.0,0.2692568004131317,4.0,0.0,1.0
