time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834420,293.2721862792969,297.1499938964844,293.1499938964844,0.0031053677666932,-232.92042541503903,295.6568298339844,0.5454359650611877,0.050000000745058,0.0458450987935066,294.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.5454359650611877,0.050000000745058,0.048277098685503,293.386962890625,297.1499938964844,293.1499938964844,0.0056049074046313,-314.5001525878906,298.7520751953125,0.5454359650611877,0.050000000745058,0.0356573015451431,293.1478881835937,297.1499938964844,293.1499938964844,0.0570787042379379,-1586.8287353515625,304.15203857421875,0.7165389060974121,0.1080822870135307,0.1032143160700798,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.5454359650611877,0.050000000745058,0.2290057688951492,291.4541320800781,291.1499938964844,274.0660095214844,271.8510437011719,285.90008544921875,296.9044189453125,291.45391845703125,1.0,0.1565299779176712,0.9542292952537536,0.9542292952537536,1.0,1.0,-0.554418683052063,0.2398131638765335,0.3146055042743683,0.0809837952256202,0.0,0.0,0.0,24.970348358154297,25.0,104.23052978515624,-2935.734375,33.23200607299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163757324219,301.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18110.576171875,18000.0,0.0,0.0,0.0679486989974975,0.0,0.0,0.0,0.0,1.0,0.004659479483962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0564282573759555,0.0888470858335495,-0.0324188321828842,0.0,6.895929254824296e-05,0.0,0.0,3.388323783874512,0.0,0.0,0.0,0.2665426135063171,4.0,0.0,1.0
834480,293.2721862792969,297.1499938964844,293.1499938964844,0.0031053677666932,-232.92042541503903,295.6568298339844,0.5454359650611877,0.050000000745058,0.0458450987935066,294.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.5454359650611877,0.050000000745058,0.048277098685503,293.386962890625,297.1499938964844,293.1499938964844,0.0056049074046313,-314.5001525878906,298.7520751953125,0.5454359650611877,0.050000000745058,0.0356573015451431,293.1478881835937,297.1499938964844,293.1499938964844,0.0570787042379379,-1586.8287353515625,304.15203857421875,0.7165389060974121,0.1080822870135307,0.1032143160700798,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.5454359650611877,0.050000000745058,0.2290057688951492,291.4541320800781,291.1499938964844,274.0660095214844,271.8510437011719,285.90008544921875,296.9044189453125,291.45391845703125,1.0,0.1565299779176712,0.9542292952537536,0.9542292952537536,1.0,1.0,-0.554418683052063,0.2398131638765335,0.3146055042743683,0.0809837952256202,0.0,0.0,0.0,24.970348358154297,25.0,104.23052978515624,-2935.734375,33.23200607299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163757324219,301.9693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18110.576171875,18000.0,0.0,0.0,0.0679486989974975,0.0,0.0,0.0,0.0,1.0,0.004659479483962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0564282573759555,0.0888470858335495,-0.0324188321828842,0.0,6.895929254824296e-05,0.0,0.0,3.388323783874512,0.0,0.0,0.0,0.2665426135063171,4.0,0.0,1.0
834540,293.2689208984375,297.1499938964844,293.1499938964844,0.0031397913116961,-242.8070526123047,295.1709289550781,0.5454385280609131,0.050000000745058,0.0458450801670551,294.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86798095703125,0.5454385280609131,0.050000000745058,0.0482770763337612,293.3854675292969,297.1499938964844,293.1499938964844,0.0057196961715817,-329.87896728515625,298.384521484375,0.5454385280609131,0.050000000745058,0.0356572866439819,293.1472473144531,297.1499938964844,293.1499938964844,0.0621982589364051,-1691.590576171875,304.1422119140625,0.7168326377868652,0.1082633882761001,0.1033445075154304,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86798095703125,0.5454385280609131,0.050000000745058,0.229005679488182,290.7797241210937,291.1499938964844,274.01666259765625,271.817138671875,285.8741149902344,296.89813232421875,290.4568176269531,1.0,0.1565442681312561,0.9545668363571168,0.9545668363571168,1.0,1.0,-0.554574728012085,0.239908829331398,0.3146658837795257,0.0809663981199264,0.0,0.0,0.0691641792654991,24.97027969360352,25.0,-937.92822265625,-3279.364013671875,33.24674224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25323486328125,299.512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17764.455078125,18000.0,0.0,0.0,0.0645482912659645,0.0,0.0,0.0,0.0,1.0,0.0066167712211608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722055658698082,0.1176966652274131,-0.0454910956323146,0.0,6.550830585183576e-05,0.0,0.0,4.45219087600708,0.0,0.0,0.0,0.2688265144824981,4.0,0.0,1.0
834600,293.2689208984375,297.1499938964844,293.1499938964844,0.0031397913116961,-242.8070526123047,295.1709289550781,0.5454385280609131,0.050000000745058,0.0458450801670551,294.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86798095703125,0.5454385280609131,0.050000000745058,0.0482770763337612,293.3854675292969,297.1499938964844,293.1499938964844,0.0057196961715817,-329.87896728515625,298.384521484375,0.5454385280609131,0.050000000745058,0.0356572866439819,293.1472473144531,297.1499938964844,293.1499938964844,0.0621982589364051,-1691.590576171875,304.1422119140625,0.7168326377868652,0.1082633882761001,0.1033445075154304,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86798095703125,0.5454385280609131,0.050000000745058,0.229005679488182,290.7797241210937,291.1499938964844,274.01666259765625,271.817138671875,285.8741149902344,296.89813232421875,290.4568176269531,1.0,0.1565442681312561,0.9545668363571168,0.9545668363571168,1.0,1.0,-0.554574728012085,0.239908829331398,0.3146658837795257,0.0809663981199264,0.0,0.0,0.0691641792654991,24.97027969360352,25.0,-937.92822265625,-3279.364013671875,33.24674224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25323486328125,299.512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17764.455078125,18000.0,0.0,0.0,0.0645482912659645,0.0,0.0,0.0,0.0,1.0,0.0066167712211608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722055658698082,0.1176966652274131,-0.0454910956323146,0.0,6.550830585183576e-05,0.0,0.0,4.45219087600708,0.0,0.0,0.0,0.2688265144824981,4.0,0.0,1.0
834660,293.2624816894531,297.1499938964844,293.1499938964844,0.0031403570901602,-239.0767059326172,295.2756042480469,0.5455288290977478,0.050000000745058,0.0458444133400917,294.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9197998046875,0.5455288290977478,0.050000000745058,0.0482763759791851,293.3800354003906,297.1499938964844,293.1499938964844,0.0056039630435407,-319.21734619140625,298.3995361328125,0.5455288290977478,0.050000000745058,0.0356567688286304,293.1447448730469,297.1499938964844,293.1499938964844,0.0600765533745288,-1646.436767578125,304.1488647460937,0.7179530262947083,0.1088351607322692,0.1038062423467636,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9197998046875,0.5455288290977478,0.050000000745058,0.2290023416280746,290.970458984375,291.1499938964844,273.96600341796875,271.7819519042969,285.8448181152344,296.8866577148437,291.136962890625,1.0,0.1565651595592498,0.954903244972229,0.954903244972229,1.0,1.0,-0.5551224946975708,0.2401719391345977,0.314950555562973,0.0810219869017601,0.0,0.0,0.1089505851268768,24.95599174499512,25.0,529.079833984375,-3806.5078125,33.285247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,304.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.59765625,18000.0,0.0,0.0,0.063554473221302,0.0,0.0,0.0,0.0,1.0,0.0021511423401534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086216568946838,0.1172776296734809,-0.0086559737101197,0.0,6.449970533140004e-05,0.0,0.0,4.547182083129883,0.0,0.0,0.0,0.2717218995094299,4.0,0.0,1.0
834720,293.2624816894531,297.1499938964844,293.1499938964844,0.0031403570901602,-239.0767059326172,295.2756042480469,0.5455288290977478,0.050000000745058,0.0458444133400917,294.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9197998046875,0.5455288290977478,0.050000000745058,0.0482763759791851,293.3800354003906,297.1499938964844,293.1499938964844,0.0056039630435407,-319.21734619140625,298.3995361328125,0.5455288290977478,0.050000000745058,0.0356567688286304,293.1447448730469,297.1499938964844,293.1499938964844,0.0600765533745288,-1646.436767578125,304.1488647460937,0.7179530262947083,0.1088351607322692,0.1038062423467636,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9197998046875,0.5455288290977478,0.050000000745058,0.2290023416280746,290.970458984375,291.1499938964844,273.96600341796875,271.7819519042969,285.8448181152344,296.8866577148437,291.136962890625,1.0,0.1565651595592498,0.954903244972229,0.954903244972229,1.0,1.0,-0.5551224946975708,0.2401719391345977,0.314950555562973,0.0810219869017601,0.0,0.0,0.1089505851268768,24.95599174499512,25.0,529.079833984375,-3806.5078125,33.285247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,304.8980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.59765625,18000.0,0.0,0.0,0.063554473221302,0.0,0.0,0.0,0.0,1.0,0.0021511423401534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086216568946838,0.1172776296734809,-0.0086559737101197,0.0,6.449970533140004e-05,0.0,0.0,4.547182083129883,0.0,0.0,0.0,0.2717218995094299,4.0,0.0,1.0
834780,293.26190185546875,297.1499938964844,293.1499938964844,0.0030474914237856,-229.07711791992188,295.5209655761719,0.545600414276123,0.050000000745058,0.0458438880741596,294.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37615966796875,0.545600414276123,0.050000000745058,0.0482758209109306,293.37890625,297.1499938964844,293.1499938964844,0.005427642725408,-306.6017761230469,298.5072937011719,0.545600414276123,0.050000000745058,0.0356563553214073,293.14337158203125,297.1499938964844,293.1499938964844,0.0583052448928356,-1609.5191650390625,304.1519470214844,0.7190302014350891,0.109249398112297,0.1042620912194252,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37615966796875,0.545600414276123,0.050000000745058,0.2289997041225433,291.3890991210937,291.1499938964844,273.9140014648437,271.7455139160156,285.8182373046875,296.88104248046875,291.4142150878906,1.0,0.156592458486557,0.9552396535873412,0.9552396535873412,1.0,1.0,-0.5556646585464478,0.2404365539550781,0.3152281045913696,0.0810678824782371,0.0,0.0,0.0415692664682865,24.945215225219727,25.0,309.0517272949219,-3399.9013671875,33.32655715942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,303.4485168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.6015625,18000.0,0.0,0.0,0.0669098496437072,0.0,0.0,0.0,0.0,1.0,0.0028878026641905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083169937133789,0.0981758832931518,-0.0150059442967176,0.0,6.790499173803255e-05,0.0,0.0,3.772395610809326,0.0,0.0,0.0,0.26898393034935,4.0,0.0,1.0
834840,293.26190185546875,297.1499938964844,293.1499938964844,0.0030474914237856,-229.07711791992188,295.5209655761719,0.545600414276123,0.050000000745058,0.0458438880741596,294.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.37615966796875,0.545600414276123,0.050000000745058,0.0482758209109306,293.37890625,297.1499938964844,293.1499938964844,0.005427642725408,-306.6017761230469,298.5072937011719,0.545600414276123,0.050000000745058,0.0356563553214073,293.14337158203125,297.1499938964844,293.1499938964844,0.0583052448928356,-1609.5191650390625,304.1519470214844,0.7190302014350891,0.109249398112297,0.1042620912194252,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37615966796875,0.545600414276123,0.050000000745058,0.2289997041225433,291.3890991210937,291.1499938964844,273.9140014648437,271.7455139160156,285.8182373046875,296.88104248046875,291.4142150878906,1.0,0.156592458486557,0.9552396535873412,0.9552396535873412,1.0,1.0,-0.5556646585464478,0.2404365539550781,0.3152281045913696,0.0810678824782371,0.0,0.0,0.0415692664682865,24.945215225219727,25.0,309.0517272949219,-3399.9013671875,33.32655715942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,303.4485168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.6015625,18000.0,0.0,0.0,0.0669098496437072,0.0,0.0,0.0,0.0,1.0,0.0028878026641905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083169937133789,0.0981758832931518,-0.0150059442967176,0.0,6.790499173803255e-05,0.0,0.0,3.772395610809326,0.0,0.0,0.0,0.26898393034935,4.0,0.0,1.0
834900,293.2617492675781,297.1499938964844,293.1499938964844,0.0030272882431745,-227.3580017089844,295.526611328125,0.545609712600708,0.050000000745058,0.0458438172936439,294.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213562011719,0.545609712600708,0.050000000745058,0.0482757464051246,293.3787536621094,297.1499938964844,293.1499938964844,0.0053844917565584,-304.2129211425781,298.48468017578125,0.545609712600708,0.050000000745058,0.0356563031673431,293.1430969238281,297.1499938964844,293.1499938964844,0.0582650527358055,-1608.48486328125,304.15167236328125,0.7193564176559448,0.1093867421150207,0.1044069752097129,293.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213562011719,0.545609712600708,0.050000000745058,0.2289993613958358,291.4249572753906,291.1499938964844,273.88751220703125,271.7268371582031,285.8046875,296.8785095214844,291.4301147460937,1.0,0.1566062420606613,0.9554078578948976,0.9554078578948976,1.0,1.0,-0.555837869644165,0.2405298799276352,0.315308004617691,0.0810662731528282,0.0,0.0,0.0193885266780853,24.94418907165528,25.0,174.28878784179688,-3271.27099609375,33.34204864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86199951171875,302.7327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.478515625,18000.0,0.0,0.0,0.0682942792773246,0.0,0.0,0.0,0.0,1.0,0.0034462332259863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752989947795867,0.0958168879151344,-0.0205178912729024,0.0,6.931001553311944e-05,0.0,0.0,3.666724681854248,0.0,0.0,0.0,0.2683068811893463,4.0,0.0,1.0
834960,293.2613525390625,297.1499938964844,293.1499938964844,0.0030128336511552,-226.2779998779297,295.5116577148437,0.5456133484840393,0.050000000745058,0.0458437912166118,294.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5456133484840393,0.050000000745058,0.0482757203280925,293.3783874511719,297.1499938964844,293.1499938964844,0.0053500914946198,-302.5265808105469,298.4487609863281,0.5456133484840393,0.050000000745058,0.0356562808156013,293.14288330078125,297.1499938964844,293.1499938964844,0.0583631247282028,-1610.2825927734375,304.15118408203125,0.7196360230445862,0.1095194146037101,0.1045335158705711,293.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291076660156,0.5456133484840393,0.050000000745058,0.2289992272853851,291.4293518066406,291.1499938964844,273.86065673828125,271.70782470703125,285.7906799316406,296.87554931640625,291.4270324707031,1.0,0.156619906425476,0.9555736184120178,0.9555736184120178,1.0,1.0,-0.5559895038604736,0.2406153082847595,0.3153741657733917,0.0810574665665626,0.0,0.0,0.0002299900952493,24.94404983520508,25.0,72.5384521484375,-3035.287109375,33.35633087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116149902344,301.9954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18079.41796875,18000.0,0.0,0.0,0.0694304704666137,0.0,0.0,0.0,0.0,1.0,0.0043990430422127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0611637346446514,0.0912183821201324,-0.030054647475481,0.0,7.046310201985762e-05,0.0,0.0,3.47969126701355,0.0,0.0,0.0,0.2669873535633087,4.0,0.0,1.0
835020,293.257568359375,297.1499938964844,293.1499938964844,0.0030412080232053,-235.08335876464844,295.0564880371094,0.5456307530403137,0.050000000745058,0.0458436608314514,294.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8879699707031,0.5456307530403137,0.050000000745058,0.0482755824923515,293.37554931640625,297.1499938964844,293.1499938964844,0.0054448964074254,-316.14306640625,298.0939636230469,0.5456307530403137,0.050000000745058,0.0356561802327632,293.1419982910156,297.1499938964844,293.1499938964844,0.0633730962872505,-1712.913330078125,304.1418151855469,0.7202867865562439,0.109873928129673,0.104824885725975,293.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8879699707031,0.5456307530403137,0.050000000745058,0.2289985865354538,290.8021850585937,291.1499938964844,273.8059997558594,271.6688842773437,285.7607727050781,296.8673400878906,290.47509765625,1.0,0.1566479504108429,0.9559051394462584,0.9559051394462584,1.0,1.0,-0.5563378930091858,0.2408084273338318,0.3155294954776764,0.0810418203473091,0.0,0.0,0.0664648786187172,24.94205474853516,25.0,-952.5298461914062,-3288.691162109375,33.38758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286376953125,299.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17771.142578125,18000.0,0.0,0.0,0.0662686452269554,0.0,0.0,0.0,0.0,1.0,0.0065255863592028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719316601753234,0.1168903037905693,-0.0449586473405361,0.0,6.725425191689283e-05,0.0,0.0,4.422126293182373,0.0,0.0,0.0,0.2687345147132873,4.0,0.0,1.0
835080,293.257568359375,297.1499938964844,293.1499938964844,0.0030412080232053,-235.08335876464844,295.0564880371094,0.5456307530403137,0.050000000745058,0.0458436608314514,294.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8879699707031,0.5456307530403137,0.050000000745058,0.0482755824923515,293.37554931640625,297.1499938964844,293.1499938964844,0.0054448964074254,-316.14306640625,298.0939636230469,0.5456307530403137,0.050000000745058,0.0356561802327632,293.1419982910156,297.1499938964844,293.1499938964844,0.0633730962872505,-1712.913330078125,304.1418151855469,0.7202867865562439,0.109873928129673,0.104824885725975,293.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8879699707031,0.5456307530403137,0.050000000745058,0.2289985865354538,290.8021850585937,291.1499938964844,273.8059997558594,271.6688842773437,285.7607727050781,296.8673400878906,290.47509765625,1.0,0.1566479504108429,0.9559051394462584,0.9559051394462584,1.0,1.0,-0.5563378930091858,0.2408084273338318,0.3155294954776764,0.0810418203473091,0.0,0.0,0.0664648786187172,24.94205474853516,25.0,-952.5298461914062,-3288.691162109375,33.38758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286376953125,299.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17771.142578125,18000.0,0.0,0.0,0.0662686452269554,0.0,0.0,0.0,0.0,1.0,0.0065255863592028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719316601753234,0.1168903037905693,-0.0449586473405361,0.0,6.725425191689283e-05,0.0,0.0,4.422126293182373,0.0,0.0,0.0,0.2687345147132873,4.0,0.0,1.0
835140,293.2504272460937,297.1499938964844,293.1499938964844,0.0030540330335497,-232.7946319580078,295.1391906738281,0.5457345247268677,0.050000000745058,0.0458428971469402,294.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.900634765625,0.5457345247268677,0.050000000745058,0.048274777829647,293.3688049316406,297.1499938964844,293.1499938964844,0.0053570717573165,-307.43231201171875,298.1005554199219,0.5457345247268677,0.050000000745058,0.0356555879116058,293.1393127441406,297.1499938964844,293.1499938964844,0.0616500377655029,-1675.474853515625,304.14794921875,0.7217371463775635,0.1106190010905265,0.1054482609033584,293.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.900634765625,0.5457345247268677,0.050000000745058,0.2289947718381881,290.94927978515625,291.1499938964844,273.75,271.6286926269531,285.7275085449219,296.8539733886719,291.10955810546875,1.0,0.1566833853721618,0.9562366008758544,0.9562366008758544,1.0,1.0,-0.5570787787437439,0.2411693632602691,0.3159093856811523,0.0810993313789367,0.0,0.0,0.1120165437459945,24.9261531829834,25.0,497.1518249511719,-3835.7314453125,33.44306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26434326171875,304.8573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.005859375,18000.0,0.0,0.0,0.0650745928287506,0.0,0.0,0.0,0.0,1.0,0.0020938019733875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091575920581817,0.1173762902617454,-0.0082187009975314,0.0,6.604244117625058e-05,0.0,0.0,4.550904273986816,0.0,0.0,0.0,0.2717443108558655,4.0,0.0,1.0
835200,293.2504272460937,297.1499938964844,293.1499938964844,0.0030540330335497,-232.7946319580078,295.1391906738281,0.5457345247268677,0.050000000745058,0.0458428971469402,294.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.900634765625,0.5457345247268677,0.050000000745058,0.048274777829647,293.3688049316406,297.1499938964844,293.1499938964844,0.0053570717573165,-307.43231201171875,298.1005554199219,0.5457345247268677,0.050000000745058,0.0356555879116058,293.1393127441406,297.1499938964844,293.1499938964844,0.0616500377655029,-1675.474853515625,304.14794921875,0.7217371463775635,0.1106190010905265,0.1054482609033584,293.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.900634765625,0.5457345247268677,0.050000000745058,0.2289947718381881,290.94927978515625,291.1499938964844,273.75,271.6286926269531,285.7275085449219,296.8539733886719,291.10955810546875,1.0,0.1566833853721618,0.9562366008758544,0.9562366008758544,1.0,1.0,-0.5570787787437439,0.2411693632602691,0.3159093856811523,0.0810993313789367,0.0,0.0,0.1120165437459945,24.9261531829834,25.0,497.1518249511719,-3835.7314453125,33.44306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26434326171875,304.8573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.005859375,18000.0,0.0,0.0,0.0650745928287506,0.0,0.0,0.0,0.0,1.0,0.0020938019733875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091575920581817,0.1173762902617454,-0.0082187009975314,0.0,6.604244117625058e-05,0.0,0.0,4.550904273986816,0.0,0.0,0.0,0.2717443108558655,4.0,0.0,1.0
835260,293.24908447265625,297.1499938964844,293.1499938964844,0.0029688656795769,-223.49972534179688,295.386962890625,0.5458233952522278,0.050000000745058,0.045842245221138,294.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.5458233952522278,0.050000000745058,0.0482740886509418,293.3663635253906,297.1499938964844,293.1499938964844,0.0051972838118672,-295.6432800292969,298.2195739746094,0.5458233952522278,0.050000000745058,0.0356550775468349,293.1376647949219,297.1499938964844,293.1499938964844,0.0600608475506305,-1641.71826171875,304.15106201171875,0.7231844663619995,0.1112281382083892,0.106083832681179,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.5458233952522278,0.050000000745058,0.2289914935827255,291.3567199707031,291.1499938964844,273.6933288574219,271.5877990722656,285.697265625,296.8463439941406,291.38153076171875,1.0,0.1567262560129165,0.9565665125846864,0.9565665125846864,1.0,1.0,-0.5578354001045227,0.2415379285812378,0.3162974715232849,0.0811577886343002,0.0,0.0,0.0499982759356498,24.91328239440918,25.0,298.96551513671875,-3456.905517578125,33.50297927856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630126953125,303.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18051.486328125,18000.0,0.0,0.0,0.0682857409119606,0.0,0.0,0.0,0.0,1.0,0.0026914507616311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855371430516243,0.0987144634127616,-0.0131773194298148,0.0,6.930134986760095e-05,0.0,0.0,3.796154260635376,0.0,0.0,0.0,0.2691373825073242,4.0,0.0,1.0
835320,293.24908447265625,297.1499938964844,293.1499938964844,0.0029688656795769,-223.49972534179688,295.386962890625,0.5458233952522278,0.050000000745058,0.045842245221138,294.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.5458233952522278,0.050000000745058,0.0482740886509418,293.3663635253906,297.1499938964844,293.1499938964844,0.0051972838118672,-295.6432800292969,298.2195739746094,0.5458233952522278,0.050000000745058,0.0356550775468349,293.1376647949219,297.1499938964844,293.1499938964844,0.0600608475506305,-1641.71826171875,304.15106201171875,0.7231844663619995,0.1112281382083892,0.106083832681179,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.5458233952522278,0.050000000745058,0.2289914935827255,291.3567199707031,291.1499938964844,273.6933288574219,271.5877990722656,285.697265625,296.8463439941406,291.38153076171875,1.0,0.1567262560129165,0.9565665125846864,0.9565665125846864,1.0,1.0,-0.5578354001045227,0.2415379285812378,0.3162974715232849,0.0811577886343002,0.0,0.0,0.0499982759356498,24.91328239440918,25.0,298.96551513671875,-3456.905517578125,33.50297927856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630126953125,303.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18051.486328125,18000.0,0.0,0.0,0.0682857409119606,0.0,0.0,0.0,0.0,1.0,0.0026914507616311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855371430516243,0.0987144634127616,-0.0131773194298148,0.0,6.930134986760095e-05,0.0,0.0,3.796154260635376,0.0,0.0,0.0,0.2691373825073242,4.0,0.0,1.0
835380,293.2478332519531,297.1499938964844,293.1499938964844,0.0029387723188847,-221.02828979492188,295.3847045898437,0.5458536744117737,0.050000000745058,0.04584202170372,294.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973388671875,0.5458536744117737,0.050000000745058,0.048273853957653,293.3648986816406,297.1499938964844,293.1499938964844,0.0051270285621285,-291.8309020996094,298.1689453125,0.5458536744117737,0.050000000745058,0.0356549061834812,293.1369323730469,297.1499938964844,293.1499938964844,0.0602664276957511,-1645.14453125,304.1503295898437,0.7241826057434082,0.1116918623447418,0.1065406277775764,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973388671875,0.5458536744117737,0.050000000745058,0.228990375995636,291.3977355957031,291.1499938964844,273.6366577148437,271.5468444824219,285.6671447753906,296.8393249511719,291.3961181640625,1.0,0.1567702293395996,0.9568963646888732,0.9568963646888732,1.0,1.0,-0.5583814978599548,0.2418180257081985,0.3165634870529175,0.0811735317111015,0.0,0.0,0.0128568336367607,24.910215377807617,25.0,78.19373321533203,-3247.327880859375,33.552181243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8243713378906,302.35211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.978515625,18000.0,0.0,0.0,0.0707454606890678,0.0,0.0,0.0,0.0,1.0,0.0036867868620902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726688206195831,0.095632180571556,-0.0229633599519729,0.0,7.179764361353591e-05,0.0,0.0,3.6534037590026855,0.0,0.0,0.0,0.2680970728397369,4.0,0.0,1.0
835440,293.2478332519531,297.1499938964844,293.1499938964844,0.0029387723188847,-221.02828979492188,295.3847045898437,0.5458536744117737,0.050000000745058,0.04584202170372,294.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973388671875,0.5458536744117737,0.050000000745058,0.048273853957653,293.3648986816406,297.1499938964844,293.1499938964844,0.0051270285621285,-291.8309020996094,298.1689453125,0.5458536744117737,0.050000000745058,0.0356549061834812,293.1369323730469,297.1499938964844,293.1499938964844,0.0602664276957511,-1645.14453125,304.1503295898437,0.7241826057434082,0.1116918623447418,0.1065406277775764,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973388671875,0.5458536744117737,0.050000000745058,0.228990375995636,291.3977355957031,291.1499938964844,273.6366577148437,271.5468444824219,285.6671447753906,296.8393249511719,291.3961181640625,1.0,0.1567702293395996,0.9568963646888732,0.9568963646888732,1.0,1.0,-0.5583814978599548,0.2418180257081985,0.3165634870529175,0.0811735317111015,0.0,0.0,0.0128568336367607,24.910215377807617,25.0,78.19373321533203,-3247.327880859375,33.552181243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8243713378906,302.35211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.978515625,18000.0,0.0,0.0,0.0707454606890678,0.0,0.0,0.0,0.0,1.0,0.0036867868620902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726688206195831,0.095632180571556,-0.0229633599519729,0.0,7.179764361353591e-05,0.0,0.0,3.6534037590026855,0.0,0.0,0.0,0.2680970728397369,4.0,0.0,1.0
835500,293.2468566894531,297.1499938964844,293.1499938964844,0.0029289138037711,-220.3900451660156,295.3646850585937,0.5458652973175049,0.050000000745058,0.0458419360220432,294.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905639648437,0.5458652973175049,0.050000000745058,0.0482737645506858,293.36395263671875,297.1499938964844,293.1499938964844,0.0051000965759158,-290.6062316894531,298.1308288574219,0.5458652973175049,0.050000000745058,0.0356548391282558,293.1365661621094,297.1499938964844,293.1499938964844,0.0605206042528152,-1649.9642333984375,304.1498107910156,0.7246549725532532,0.1119275018572807,0.1067590937018394,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905639648437,0.5458652973175049,0.050000000745058,0.2289899587631225,291.38916015625,291.1499938964844,273.6083374023437,271.5263671875,285.65185546875,296.83544921875,291.3788757324219,1.0,0.1567924618721008,0.9570612907409668,0.9570612907409668,1.0,1.0,-0.5586428642272949,0.2419529110193252,0.3166899681091308,0.0811795964837074,0.0,0.0,0.0,24.90929412841797,25.0,-46.39715576171875,-2563.588134765625,33.57626724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049621582031,300.8576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18156.771484375,18000.0,0.0,0.0,0.0716164708137512,0.0,0.0,0.0,0.0,1.0,0.0059988857246935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0381497927010059,0.0800917297601699,-0.041941937059164,0.0,7.268161425599828e-05,0.0,0.0,3.039914608001709,0.0,0.0,0.0,0.2651185691356659,4.0,0.0,1.0
835560,293.2453308105469,297.1499938964844,293.1499938964844,0.0029214781243354,-221.65679931640625,295.254150390625,0.5458799004554749,0.050000000745058,0.0458418279886245,294.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.5458799004554749,0.050000000745058,0.0482736490666866,293.3625793457031,297.1499938964844,293.1499938964844,0.0051041007973253,-293.2169494628906,298.030517578125,0.5458799004554749,0.050000000745058,0.0356547534465789,293.1361389160156,297.1499938964844,293.1499938964844,0.0620821267366409,-1681.76220703125,304.1469116210937,0.7251554727554321,0.1121842265129089,0.1069899797439575,293.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.5458799004554749,0.050000000745058,0.2289894223213195,291.2469482421875,291.1499938964844,273.5799865722656,271.505859375,285.6363525390625,296.8312072753906,291.0234680175781,1.0,0.1568150818347931,0.9572824239730836,0.9572824239730836,1.0,1.0,-0.5589189529418945,0.2420945614576339,0.3168243765830993,0.0811900645494461,0.0,0.0,0.0033321902155876,24.90789604187012,25.0,-1133.3564453125,-0.0,33.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89947509765625,298.1463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.072265625,18000.0,0.0,0.0,0.0713077187538147,0.0,0.0,0.0,0.0,1.0,0.0108318105340003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004815651627723,0.0646385625004768,-0.0641569942235946,0.0,7.236826786538586e-05,0.0,0.0,2.411978006362915,0.0,0.0,0.0,0.2624785900115967,4.0,0.0,1.0
835620,293.2369384765625,297.1499938964844,293.1499938964844,0.0030127274803817,-231.8964385986328,294.85845947265625,0.545961856842041,0.050000000745058,0.0458412244915962,294.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6607666015625,0.545961856842041,0.050000000745058,0.0482730157673358,293.3553771972656,297.1499938964844,293.1499938964844,0.0051911869086325,-302.0181884765625,297.7094421386719,0.545961856842041,0.050000000745058,0.0356542840600013,293.1338806152344,297.1499938964844,293.1499938964844,0.0651668682694435,-1744.0670166015625,304.1438903808594,0.7266197800636292,0.1129872500896453,0.1076496690511703,293.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6607666015625,0.545961856842041,0.050000000745058,0.2289864122867584,290.6879577636719,291.1499938964844,273.5233459472656,271.4647827148437,285.6024780273437,296.81756591796875,290.86260986328125,1.0,0.1568647474050521,0.9577246904373168,0.9577246904373168,1.0,1.0,-0.5597048997879028,0.2424750030040741,0.3172298669815063,0.0812613740563392,0.0,0.0,0.1304971873760223,24.896726608276367,25.0,292.3208923339844,-3856.313232421875,33.665863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3522033691406,304.3624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.294921875,18000.0,0.0,0.0,0.0664011463522911,0.0,0.0,0.0,0.0,1.0,0.0028514307923614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079059541225433,0.1225723251700401,-0.014666368253529,0.0,6.738871888956055e-05,0.0,0.0,4.734293460845947,0.0,0.0,0.0,0.2719035446643829,4.0,0.0,1.0
835680,293.2369384765625,297.1499938964844,293.1499938964844,0.0030127274803817,-231.8964385986328,294.85845947265625,0.545961856842041,0.050000000745058,0.0458412244915962,294.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6607666015625,0.545961856842041,0.050000000745058,0.0482730157673358,293.3553771972656,297.1499938964844,293.1499938964844,0.0051911869086325,-302.0181884765625,297.7094421386719,0.545961856842041,0.050000000745058,0.0356542840600013,293.1338806152344,297.1499938964844,293.1499938964844,0.0651668682694435,-1744.0670166015625,304.1438903808594,0.7266197800636292,0.1129872500896453,0.1076496690511703,293.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6607666015625,0.545961856842041,0.050000000745058,0.2289864122867584,290.6879577636719,291.1499938964844,273.5233459472656,271.4647827148437,285.6024780273437,296.81756591796875,290.86260986328125,1.0,0.1568647474050521,0.9577246904373168,0.9577246904373168,1.0,1.0,-0.5597048997879028,0.2424750030040741,0.3172298669815063,0.0812613740563392,0.0,0.0,0.1304971873760223,24.896726608276367,25.0,292.3208923339844,-3856.313232421875,33.665863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3522033691406,304.3624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.294921875,18000.0,0.0,0.0,0.0664011463522911,0.0,0.0,0.0,0.0,1.0,0.0028514307923614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079059541225433,0.1225723251700401,-0.014666368253529,0.0,6.738871888956055e-05,0.0,0.0,4.734293460845947,0.0,0.0,0.0,0.2719035446643829,4.0,0.0,1.0
835740,293.2340087890625,297.1499938964844,293.1499938964844,0.0029188955668359,-220.5167388916016,295.2273864746094,0.5460806488990784,0.050000000745058,0.0458403527736663,294.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.231201171875,0.5460806488990784,0.050000000745058,0.0482720993459224,293.3511657714844,297.1499938964844,293.1499938964844,0.0050096614286303,-287.1739501953125,297.92144775390625,0.5460806488990784,0.050000000745058,0.035653606057167,293.1316833496094,297.1499938964844,293.1499938964844,0.062683455646038,-1690.8271484375,304.1497802734375,0.7285000681877136,0.1138418391346931,0.108496144413948,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.231201171875,0.5460806488990784,0.050000000745058,0.2289820462465286,291.2536926269531,291.1499938964844,273.4666748046875,271.42364501953125,285.5514831542969,296.77545166015625,291.3031616210937,1.0,0.1569235771894455,0.9581670165061952,0.9581670165061952,1.0,1.0,-0.5607125759124756,0.2429465651512146,0.3177659809589386,0.0813824534416198,0.0,0.0,0.0722673237323761,24.88022994995117,25.0,363.9982604980469,-3613.885009765625,33.74666213989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0537109375,304.0206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.208984375,18000.0,0.0,0.0,0.0691802352666854,0.0,0.0,0.0,0.0,1.0,0.0022526413667947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935744047164917,0.1030095592141151,-0.0094351563602685,0.0,7.020914199529216e-05,0.0,0.0,3.975104570388794,0.0,0.0,0.0,0.269920289516449,4.0,0.0,1.0
835800,293.2340087890625,297.1499938964844,293.1499938964844,0.0029188955668359,-220.5167388916016,295.2273864746094,0.5460806488990784,0.050000000745058,0.0458403527736663,294.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.231201171875,0.5460806488990784,0.050000000745058,0.0482720993459224,293.3511657714844,297.1499938964844,293.1499938964844,0.0050096614286303,-287.1739501953125,297.92144775390625,0.5460806488990784,0.050000000745058,0.035653606057167,293.1316833496094,297.1499938964844,293.1499938964844,0.062683455646038,-1690.8271484375,304.1497802734375,0.7285000681877136,0.1138418391346931,0.108496144413948,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.231201171875,0.5460806488990784,0.050000000745058,0.2289820462465286,291.2536926269531,291.1499938964844,273.4666748046875,271.42364501953125,285.5514831542969,296.77545166015625,291.3031616210937,1.0,0.1569235771894455,0.9581670165061952,0.9581670165061952,1.0,1.0,-0.5607125759124756,0.2429465651512146,0.3177659809589386,0.0813824534416198,0.0,0.0,0.0722673237323761,24.88022994995117,25.0,363.9982604980469,-3613.885009765625,33.74666213989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0537109375,304.0206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.208984375,18000.0,0.0,0.0,0.0691802352666854,0.0,0.0,0.0,0.0,1.0,0.0022526413667947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935744047164917,0.1030095592141151,-0.0094351563602685,0.0,7.020914199529216e-05,0.0,0.0,3.975104570388794,0.0,0.0,0.0,0.269920289516449,4.0,0.0,1.0
835860,293.2326965332031,297.1499938964844,293.1499938964844,0.002884067595005,-217.3487548828125,295.26678466796875,0.5461289286613464,0.050000000745058,0.045839998871088,294.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5461289286613464,0.050000000745058,0.0482717230916023,293.34930419921875,297.1499938964844,293.1499938964844,0.0049335830844938,-282.5550231933594,297.90289306640625,0.5461289286613464,0.050000000745058,0.0356533303856849,293.130859375,297.1499938964844,293.1499938964844,0.0627792552113533,-1691.673583984375,304.149658203125,0.7298727631568909,0.114474818110466,0.1091368645429611,293.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5461289286613464,0.050000000745058,0.2289802730083465,291.3469543457031,291.1499938964844,273.4100036621094,271.3824157714844,285.4869384765625,296.7069396972656,291.34820556640625,1.0,0.156984657049179,0.9583721160888672,0.9583721160888672,1.0,1.0,-0.5614781975746155,0.2433127760887146,0.3181653916835785,0.0814505442976951,0.0,0.0,0.0372027792036533,24.875566482543945,25.0,120.28567504882812,-3390.18212890625,33.8156623840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754577636719,302.85992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.337890625,18000.0,0.0,0.0,0.071752905845642,0.0,0.0,0.0,0.0,1.0,0.0031115915626287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795836895704269,0.0967319831252098,-0.017148295417428,0.0,7.28200757293962e-05,0.0,0.0,3.7059755325317374,0.0,0.0,0.0,0.2685509920120239,4.0,0.0,1.0
835920,293.2326965332031,297.1499938964844,293.1499938964844,0.002884067595005,-217.3487548828125,295.26678466796875,0.5461289286613464,0.050000000745058,0.045839998871088,294.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5461289286613464,0.050000000745058,0.0482717230916023,293.34930419921875,297.1499938964844,293.1499938964844,0.0049335830844938,-282.5550231933594,297.90289306640625,0.5461289286613464,0.050000000745058,0.0356533303856849,293.130859375,297.1499938964844,293.1499938964844,0.0627792552113533,-1691.673583984375,304.149658203125,0.7298727631568909,0.114474818110466,0.1091368645429611,293.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5461289286613464,0.050000000745058,0.2289802730083465,291.3469543457031,291.1499938964844,273.4100036621094,271.3824157714844,285.4869384765625,296.7069396972656,291.34820556640625,1.0,0.156984657049179,0.9583721160888672,0.9583721160888672,1.0,1.0,-0.5614781975746155,0.2433127760887146,0.3181653916835785,0.0814505442976951,0.0,0.0,0.0372027792036533,24.875566482543945,25.0,120.28567504882812,-3390.18212890625,33.8156623840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754577636719,302.85992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.337890625,18000.0,0.0,0.0,0.071752905845642,0.0,0.0,0.0,0.0,1.0,0.0031115915626287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795836895704269,0.0967319831252098,-0.017148295417428,0.0,7.28200757293962e-05,0.0,0.0,3.7059755325317374,0.0,0.0,0.0,0.2685509920120239,4.0,0.0,1.0
835980,293.23095703125,297.1499938964844,293.1499938964844,0.0028677319642156,-216.28488159179688,295.2327880859375,0.5461500883102417,0.050000000745058,0.0458398424088954,294.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461500883102417,0.050000000745058,0.0482715591788291,293.34747314453125,297.1499938964844,293.1499938964844,0.0048840451054275,-280.2149658203125,297.8323669433594,0.5461500883102417,0.050000000745058,0.0356532111763954,293.1304016113281,297.1499938964844,293.1499938964844,0.0633620619773864,-1702.7139892578125,304.1487731933594,0.7310301661491394,0.1150558516383171,0.1096889972686767,293.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461500883102417,0.050000000745058,0.2289794981479644,291.33184814453125,291.1499938964844,273.35333251953125,271.3411560058594,285.4267883300781,296.6462097167969,291.3236999511719,1.0,0.1570454835891723,0.9585772156715392,0.9585772156715392,1.0,1.0,-0.5621393322944641,0.24363474547863,0.3185045719146728,0.0814977437257766,0.0,0.0,0.0134875671938061,24.875364303588867,25.0,-11.833800315856934,-3270.729248046875,33.87898254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,302.0904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.611328125,18000.0,0.0,0.0,0.0735853239893913,0.0,0.0,0.0,0.0,1.0,0.0038457734044641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719080045819282,0.0964877605438232,-0.0245797596871852,0.0,7.467975228792056e-05,0.0,0.0,3.683404922485352,0.0,0.0,0.0,0.2680956423282623,4.0,0.0,1.0
836040,293.23095703125,297.1499938964844,293.1499938964844,0.0028677319642156,-216.28488159179688,295.2327880859375,0.5461500883102417,0.050000000745058,0.0458398424088954,294.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461500883102417,0.050000000745058,0.0482715591788291,293.34747314453125,297.1499938964844,293.1499938964844,0.0048840451054275,-280.2149658203125,297.8323669433594,0.5461500883102417,0.050000000745058,0.0356532111763954,293.1304016113281,297.1499938964844,293.1499938964844,0.0633620619773864,-1702.7139892578125,304.1487731933594,0.7310301661491394,0.1150558516383171,0.1096889972686767,293.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461500883102417,0.050000000745058,0.2289794981479644,291.33184814453125,291.1499938964844,273.35333251953125,271.3411560058594,285.4267883300781,296.6462097167969,291.3236999511719,1.0,0.1570454835891723,0.9585772156715392,0.9585772156715392,1.0,1.0,-0.5621393322944641,0.24363474547863,0.3185045719146728,0.0814977437257766,0.0,0.0,0.0134875671938061,24.875364303588867,25.0,-11.833800315856934,-3270.729248046875,33.87898254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,302.0904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.611328125,18000.0,0.0,0.0,0.0735853239893913,0.0,0.0,0.0,0.0,1.0,0.0038457734044641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719080045819282,0.0964877605438232,-0.0245797596871852,0.0,7.467975228792056e-05,0.0,0.0,3.683404922485352,0.0,0.0,0.0,0.2680956423282623,4.0,0.0,1.0
836100,293.2298583984375,297.1499938964844,293.1499938964844,0.0028619572985917,-216.049545288086,295.2063293457031,0.5461618304252625,0.050000000745058,0.0458397530019283,294.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125915527344,0.5461618304252625,0.050000000745058,0.048271469771862,293.34637451171875,297.1499938964844,293.1499938964844,0.0048631667159497,-279.3927307128906,297.7904663085937,0.5461618304252625,0.050000000745058,0.0356531403958797,293.130126953125,297.1499938964844,293.1499938964844,0.0637513324618339,-1710.2518310546875,304.1482849121094,0.7316168546676636,0.1153572127223014,0.1099690124392509,293.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125915527344,0.5461618304252625,0.050000000745058,0.2289790660142898,291.3095092773437,291.1499938964844,273.32501220703125,271.32049560546875,285.3977355957031,296.61767578125,291.2961120605469,1.0,0.1570759713649749,0.958679735660553,0.958679735660553,1.0,1.0,-0.5624745488166809,0.2437974512577057,0.3186770975589752,0.0815228670835495,0.0,0.0,0.0050417631864547,24.87508010864257,25.0,-73.5667953491211,-3038.21044921875,33.91094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81964111328125,301.40240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.234375,18000.0,0.0,0.0,0.0742247402667999,0.0,0.0,0.0,0.0,1.0,0.0047825486399233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.058201640844345,0.091625228524208,-0.0334235876798629,0.0,7.532867311965674e-05,0.0,0.0,3.487631559371948,0.0,0.0,0.0,0.2670194506645202,4.0,0.0,1.0
836160,293.2284545898437,297.1499938964844,293.1499938964844,0.0028578238561749,-216.4565277099609,295.14990234375,0.5461766719818115,0.050000000745058,0.0458396449685096,294.781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25445556640625,0.5461766719818115,0.050000000745058,0.0482713542878627,293.34503173828125,297.1499938964844,293.1499938964844,0.0048517491668462,-279.7285461425781,297.72723388671875,0.5461766719818115,0.050000000745058,0.0356530584394931,293.1297912597656,297.1499938964844,293.1499938964844,0.0645591765642166,-1726.4993896484375,304.1471252441406,0.7322292327880859,0.1156739965081214,0.1102604642510414,293.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25445556640625,0.5461766719818115,0.050000000745058,0.2289785146713256,291.2428894042969,291.1499938964844,273.2966613769531,271.2998352050781,285.3692932128906,296.5901794433594,291.16973876953125,1.0,0.1571067124605178,0.9588398933410645,0.9588398933410645,1.0,1.0,-0.5628232955932617,0.2439668029546737,0.3188564777374267,0.0815513581037521,0.0,0.0,0.0049056503921747,24.87430191040039,25.0,-402.7594909667969,-2131.671875,33.94376373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8691101074219,297.7387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18085.3671875,18000.0,0.0,0.0,0.074355699121952,0.0,0.0,0.0,0.0,1.0,0.0079177636653184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0247775111347436,0.0773933231830596,-0.0526158139109611,0.0,7.546158303739503e-05,0.0,0.0,2.912494659423828,0.0,0.0,0.0,0.2646265029907226,4.0,0.0,1.0
