time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836220,293.22344970703125,297.1499938964844,293.1499938964844,0.0028909936081618,-220.8276824951172,294.9416198730469,0.5462298393249512,0.050000000745058,0.0458392538130283,294.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612121582031,0.5462298393249512,0.050000000745058,0.0482709407806396,293.3404235839844,297.1499938964844,293.1499938964844,0.0048691323027014,-283.03765869140625,297.5325012207031,0.5462298393249512,0.050000000745058,0.0356527529656887,293.1285705566406,297.1499938964844,293.1499938964844,0.0666121542453765,-1767.8857421875,304.14501953125,0.7336608171463013,0.1164334118366241,0.1109339669346809,293.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612121582031,0.5462298393249512,0.050000000745058,0.2289765626192093,290.9637145996094,291.1499938964844,273.239990234375,271.2584228515625,285.31854248046875,296.5458679199219,291.0133361816406,1.0,0.1571703404188156,0.9591601490974426,0.9591601490974426,1.0,1.0,-0.5636278390884399,0.2443532347679138,0.3192746043205261,0.0816245302557945,0.0,0.0,0.056135706603527,24.868946075439453,25.0,12.52907943725586,-3464.411865234375,34.016143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868530273437,302.37872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.3515625,18000.0,0.0,0.0,0.0727352946996688,0.0,0.0,0.0,0.0,1.0,0.0042723882943391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809295624494552,0.1097694858908653,-0.0288399271667003,0.0,7.381707109743729e-05,0.0,0.0,4.19946813583374,0.0,0.0,0.0,0.269557923078537,4.0,0.0,1.0
836280,293.22344970703125,297.1499938964844,293.1499938964844,0.0028909936081618,-220.8276824951172,294.9416198730469,0.5462298393249512,0.050000000745058,0.0458392538130283,294.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612121582031,0.5462298393249512,0.050000000745058,0.0482709407806396,293.3404235839844,297.1499938964844,293.1499938964844,0.0048691323027014,-283.03765869140625,297.5325012207031,0.5462298393249512,0.050000000745058,0.0356527529656887,293.1285705566406,297.1499938964844,293.1499938964844,0.0666121542453765,-1767.8857421875,304.14501953125,0.7336608171463013,0.1164334118366241,0.1109339669346809,293.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612121582031,0.5462298393249512,0.050000000745058,0.2289765626192093,290.9637145996094,291.1499938964844,273.239990234375,271.2584228515625,285.31854248046875,296.5458679199219,291.0133361816406,1.0,0.1571703404188156,0.9591601490974426,0.9591601490974426,1.0,1.0,-0.5636278390884399,0.2443532347679138,0.3192746043205261,0.0816245302557945,0.0,0.0,0.056135706603527,24.868946075439453,25.0,12.52907943725586,-3464.411865234375,34.016143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868530273437,302.37872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.3515625,18000.0,0.0,0.0,0.0727352946996688,0.0,0.0,0.0,0.0,1.0,0.0042723882943391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809295624494552,0.1097694858908653,-0.0288399271667003,0.0,7.381707109743729e-05,0.0,0.0,4.19946813583374,0.0,0.0,0.0,0.269557923078537,4.0,0.0,1.0
836340,293.2200012207031,297.1499938964844,293.1499938964844,0.0028561160434037,-216.86941528320312,295.0486755371094,0.5463069081306458,0.050000000745058,0.0458386875689029,294.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5463069081306458,0.050000000745058,0.0482703484594821,293.3364562988281,297.1499938964844,293.1499938964844,0.0047853607684373,-276.9626770019531,297.5658874511719,0.5463069081306458,0.050000000745058,0.0356523133814334,293.12713623046875,297.1499938964844,293.1499938964844,0.0662418231368064,-1758.55615234375,304.1471862792969,0.7353458404541016,0.1172643899917602,0.1117214933037757,293.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5463069081306458,0.050000000745058,0.2289737462997436,291.1397399902344,291.1499938964844,273.1833190917969,271.2169494628906,285.2631530761719,296.4946594238281,291.15435791015625,1.0,0.1572387814521789,0.9594804048538208,0.9594804048538208,1.0,1.0,-0.5645676255226135,0.2448010295629501,0.3197666108608246,0.0817153304815292,0.0,0.0,0.0438170656561851,24.859878540039062,25.0,89.84959411621094,-3451.0830078125,34.098121643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,302.7848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.728515625,18000.0,0.0,0.0,0.0737812146544456,0.0,0.0,0.0,0.0,1.0,0.0036756680347025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801320448517799,0.1030200868844986,-0.0228880476206541,0.0,7.48785532778129e-05,0.0,0.0,3.9486184120178223,0.0,0.0,0.0,0.2691462635993957,4.0,0.0,1.0
836400,293.2200012207031,297.1499938964844,293.1499938964844,0.0028561160434037,-216.86941528320312,295.0486755371094,0.5463069081306458,0.050000000745058,0.0458386875689029,294.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5463069081306458,0.050000000745058,0.0482703484594821,293.3364562988281,297.1499938964844,293.1499938964844,0.0047853607684373,-276.9626770019531,297.5658874511719,0.5463069081306458,0.050000000745058,0.0356523133814334,293.12713623046875,297.1499938964844,293.1499938964844,0.0662418231368064,-1758.55615234375,304.1471862792969,0.7353458404541016,0.1172643899917602,0.1117214933037757,293.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5463069081306458,0.050000000745058,0.2289737462997436,291.1397399902344,291.1499938964844,273.1833190917969,271.2169494628906,285.2631530761719,296.4946594238281,291.15435791015625,1.0,0.1572387814521789,0.9594804048538208,0.9594804048538208,1.0,1.0,-0.5645676255226135,0.2448010295629501,0.3197666108608246,0.0817153304815292,0.0,0.0,0.0438170656561851,24.859878540039062,25.0,89.84959411621094,-3451.0830078125,34.098121643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,302.7848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.728515625,18000.0,0.0,0.0,0.0737812146544456,0.0,0.0,0.0,0.0,1.0,0.0036756680347025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801320448517799,0.1030200868844986,-0.0228880476206541,0.0,7.48785532778129e-05,0.0,0.0,3.9486184120178223,0.0,0.0,0.0,0.2691462635993957,4.0,0.0,1.0
836460,293.2172546386719,297.1499938964844,293.1499938964844,0.0028393242973834,-215.4652862548828,295.0495300292969,0.5463632941246033,0.050000000745058,0.0458382740616798,294.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5463632941246033,0.050000000745058,0.0482699126005172,293.3334045410156,297.1499938964844,293.1499938964844,0.0047331233508884,-274.044189453125,297.5224304199219,0.5463632941246033,0.050000000745058,0.0356519930064678,293.12615966796875,297.1499938964844,293.1499938964844,0.0667582750320434,-1767.9287109375,304.1472473144531,0.736920177936554,0.1180415153503418,0.1124668270349502,293.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5463632941246033,0.050000000745058,0.2289716750383377,291.1646423339844,291.1499938964844,273.1266784667969,271.1754150390625,285.20623779296875,296.4403381347656,291.1644287109375,1.0,0.1573099792003631,0.959796667098999,0.959796667098999,1.0,1.0,-0.5654582381248474,0.2452322542667389,0.3202259540557861,0.0817867964506149,0.0,0.0,0.0393898598849773,24.85432243347168,25.0,30.995718002319336,-3421.283935546875,34.17885971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,302.521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.703125,18000.0,0.0,0.0,0.0749268755316734,0.0,0.0,0.0,0.0,1.0,0.0036350593436509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780762210488319,0.1005275025963783,-0.0224512796849012,0.0,7.604125130455941e-05,0.0,0.0,3.8478169441223145,0.0,0.0,0.0,0.2687858343124389,4.0,0.0,1.0
836520,293.2172546386719,297.1499938964844,293.1499938964844,0.0028393242973834,-215.4652862548828,295.0495300292969,0.5463632941246033,0.050000000745058,0.0458382740616798,294.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5463632941246033,0.050000000745058,0.0482699126005172,293.3334045410156,297.1499938964844,293.1499938964844,0.0047331233508884,-274.044189453125,297.5224304199219,0.5463632941246033,0.050000000745058,0.0356519930064678,293.12615966796875,297.1499938964844,293.1499938964844,0.0667582750320434,-1767.9287109375,304.1472473144531,0.736920177936554,0.1180415153503418,0.1124668270349502,293.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5463632941246033,0.050000000745058,0.2289716750383377,291.1646423339844,291.1499938964844,273.1266784667969,271.1754150390625,285.20623779296875,296.4403381347656,291.1644287109375,1.0,0.1573099792003631,0.959796667098999,0.959796667098999,1.0,1.0,-0.5654582381248474,0.2452322542667389,0.3202259540557861,0.0817867964506149,0.0,0.0,0.0393898598849773,24.85432243347168,25.0,30.995718002319336,-3421.283935546875,34.17885971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,302.521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.703125,18000.0,0.0,0.0,0.0749268755316734,0.0,0.0,0.0,0.0,1.0,0.0036350593436509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780762210488319,0.1005275025963783,-0.0224512796849012,0.0,7.604125130455941e-05,0.0,0.0,3.8478169441223145,0.0,0.0,0.0,0.2687858343124389,4.0,0.0,1.0
836580,293.2144470214844,297.1499938964844,293.1499938964844,0.0028284767176955,-214.69595336914065,295.0303649902344,0.5464089512825012,0.050000000745058,0.0458379387855529,294.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5464089512825012,0.050000000745058,0.0482695586979389,293.3305969238281,297.1499938964844,293.1499938964844,0.004688820336014,-271.77008056640625,297.46405029296875,0.5464089512825012,0.050000000745058,0.0356517322361469,293.1253662109375,297.1499938964844,293.1499938964844,0.0674068108201026,-1780.125244140625,304.1470947265625,0.7384390234947205,0.1188083589076995,0.1131914928555488,293.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5464089512825012,0.050000000745058,0.228970006108284,291.15948486328125,291.1499938964844,273.07000732421875,271.1338195800781,285.1518859863281,296.3905944824219,291.1574401855469,1.0,0.1573828756809234,0.9601129293441772,0.9601129293441772,1.0,1.0,-0.5663247108459473,0.2456546574831009,0.3206700682640075,0.0818505734205246,0.0,0.0,0.0383784547448158,24.850616455078125,25.0,-0.6427729725837708,-3419.484619140625,34.259185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947021484375,302.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.0759191438555717,0.0,0.0,0.0,0.0,1.0,0.0036371033638715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775910168886184,0.1000551879405975,-0.0224641766399145,0.0,7.704828021815047e-05,0.0,0.0,3.8277933597564697,0.0,0.0,0.0,0.2686895728111267,4.0,0.0,1.0
836640,293.2144470214844,297.1499938964844,293.1499938964844,0.0028284767176955,-214.69595336914065,295.0303649902344,0.5464089512825012,0.050000000745058,0.0458379387855529,294.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5464089512825012,0.050000000745058,0.0482695586979389,293.3305969238281,297.1499938964844,293.1499938964844,0.004688820336014,-271.77008056640625,297.46405029296875,0.5464089512825012,0.050000000745058,0.0356517322361469,293.1253662109375,297.1499938964844,293.1499938964844,0.0674068108201026,-1780.125244140625,304.1470947265625,0.7384390234947205,0.1188083589076995,0.1131914928555488,293.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5464089512825012,0.050000000745058,0.228970006108284,291.15948486328125,291.1499938964844,273.07000732421875,271.1338195800781,285.1518859863281,296.3905944824219,291.1574401855469,1.0,0.1573828756809234,0.9601129293441772,0.9601129293441772,1.0,1.0,-0.5663247108459473,0.2456546574831009,0.3206700682640075,0.0818505734205246,0.0,0.0,0.0383784547448158,24.850616455078125,25.0,-0.6427729725837708,-3419.484619140625,34.259185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947021484375,302.4241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.0759191438555717,0.0,0.0,0.0,0.0,1.0,0.0036371033638715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775910168886184,0.1000551879405975,-0.0224641766399145,0.0,7.704828021815047e-05,0.0,0.0,3.8277933597564697,0.0,0.0,0.0,0.2686895728111267,4.0,0.0,1.0
836700,293.2130126953125,297.1499938964844,293.1499938964844,0.0028236953075975,-214.38131713867188,295.0192565917969,0.5464313626289368,0.050000000745058,0.0458377748727798,294.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5464313626289368,0.050000000745058,0.0482693873345851,293.3292236328125,297.1499938964844,293.1499938964844,0.0046673575416207,-270.69305419921875,297.43365478515625,0.5464313626289368,0.050000000745058,0.0356516055762767,293.1249694824219,297.1499938964844,293.1499938964844,0.0677508041262626,-1786.64306640625,304.1470031738281,0.7392023801803589,0.11919616907835,0.1135563477873802,293.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5464313626289368,0.050000000745058,0.2289691865444183,291.1540832519531,291.1499938964844,273.0416564941406,271.1130065917969,285.12554931640625,296.3672180175781,291.1512756347656,1.0,0.1574199348688125,0.9602710604667664,0.9602710604667664,1.0,1.0,-0.5667610168457031,0.2458663880825042,0.3208946287631988,0.0818847715854644,0.0,0.0,0.0386416390538215,24.848907470703125,25.0,-10.48261833190918,-3423.054443359375,34.29983139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,302.4028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6640625,18000.0,0.0,0.0,0.0763657912611961,0.0,0.0,0.0,0.0,1.0,0.0036358481738716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775813683867454,0.1000312864780426,-0.0224499199539423,0.0,7.750156510155648e-05,0.0,0.0,3.826600790023804,0.0,0.0,0.0,0.2686806917190552,4.0,0.0,1.0
836760,293.2115478515625,297.1499938964844,293.1499938964844,0.00281936628744,-214.112533569336,295.0073547363281,0.546454131603241,0.050000000745058,0.0458376072347164,294.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.546454131603241,0.050000000745058,0.0482692085206508,293.327880859375,297.1499938964844,293.1499938964844,0.004646445158869,-269.657470703125,297.402587890625,0.546454131603241,0.050000000745058,0.0356514751911163,293.1246032714844,297.1499938964844,293.1499938964844,0.0681076794862747,-1793.431884765625,304.1468811035156,0.7399736046791077,0.1195885315537452,0.1139250174164772,293.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.546454131603241,0.050000000745058,0.2289683520793914,291.1470642089844,291.1499938964844,273.0133361816406,271.0921630859375,285.09979248046875,296.3447570800781,291.14373779296875,1.0,0.1574574261903762,0.9604274034500122,0.9604274034500122,1.0,1.0,-0.5672019124031067,0.2460788339376449,0.3211230635643005,0.0819225162267685,0.0,0.0,0.0395360998809337,24.84718894958496,25.0,-17.260528564453125,-3429.8798828125,34.340946197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432678222656,302.3985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73046875,18000.0,0.0,0.0,0.0767807886004448,0.0,0.0,0.0,0.0,1.0,0.0036247146781533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777520760893821,0.1000873818993568,-0.0223353058099746,0.0,7.79227411840111e-05,0.0,0.0,3.8288185596466064,0.0,0.0,0.0,0.2686900198459625,4.0,0.0,1.0
836820,293.2085266113281,297.1499938964844,293.1499938964844,0.0028117585461586,-213.6664276123047,294.9830627441406,0.5465020537376404,0.050000000745058,0.0458372570574283,294.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5465020537376404,0.050000000745058,0.0482688397169113,293.3252258300781,297.1499938964844,293.1499938964844,0.0046056471765041,-267.6490173339844,297.33984375,0.5465020537376404,0.050000000745058,0.0356511995196342,293.1238098144531,297.1499938964844,293.1499938964844,0.0688435956835746,-1807.47412109375,304.1466979980469,0.7415456175804138,0.120388351380825,0.114676147699356,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5465020537376404,0.050000000745058,0.2289665937423706,291.1309814453125,291.1499938964844,272.9566650390625,271.0504455566406,285.0498962402344,296.30230712890625,291.1275329589844,1.0,0.1575337052345276,0.9607400298118592,0.9607400298118592,1.0,1.0,-0.5680999755859375,0.2465052902698516,0.3215947151184082,0.0820132791996002,0.0,0.0,0.0431408584117889,24.8436222076416,25.0,-22.494054794311523,-3453.337646484375,34.424747467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497375488281,302.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.359375,18000.0,0.0,0.0,0.0775317028164863,0.0,0.0,0.0,0.0,1.0,0.0035596385132521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786641910672187,0.1003333106637001,-0.0216691214591264,0.0,7.868481770856306e-05,0.0,0.0,3.839320421218872,0.0,0.0,0.0,0.2687509655952453,4.0,0.0,1.0
836880,293.2085266113281,297.1499938964844,293.1499938964844,0.0028117585461586,-213.6664276123047,294.9830627441406,0.5465020537376404,0.050000000745058,0.0458372570574283,294.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5465020537376404,0.050000000745058,0.0482688397169113,293.3252258300781,297.1499938964844,293.1499938964844,0.0046056471765041,-267.6490173339844,297.33984375,0.5465020537376404,0.050000000745058,0.0356511995196342,293.1238098144531,297.1499938964844,293.1499938964844,0.0688435956835746,-1807.47412109375,304.1466979980469,0.7415456175804138,0.120388351380825,0.114676147699356,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5465020537376404,0.050000000745058,0.2289665937423706,291.1309814453125,291.1499938964844,272.9566650390625,271.0504455566406,285.0498962402344,296.30230712890625,291.1275329589844,1.0,0.1575337052345276,0.9607400298118592,0.9607400298118592,1.0,1.0,-0.5680999755859375,0.2465052902698516,0.3215947151184082,0.0820132791996002,0.0,0.0,0.0431408584117889,24.8436222076416,25.0,-22.494054794311523,-3453.337646484375,34.424747467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497375488281,302.44305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.359375,18000.0,0.0,0.0,0.0775317028164863,0.0,0.0,0.0,0.0,1.0,0.0035596385132521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786641910672187,0.1003333106637001,-0.0216691214591264,0.0,7.868481770856306e-05,0.0,0.0,3.839320421218872,0.0,0.0,0.0,0.2687509655952453,4.0,0.0,1.0
836940,293.2054138183594,297.1499938964844,293.1499938964844,0.002804945455864,-213.2628936767578,294.961181640625,0.5465534925460815,0.050000000745058,0.0458368808031082,294.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465534925460815,0.050000000745058,0.0482684411108493,293.32257080078125,297.1499938964844,293.1499938964844,0.0045652999542653,-265.63336181640625,297.2787780761719,0.5465534925460815,0.050000000745058,0.0356509089469909,293.123046875,297.1499938964844,293.1499938964844,0.0695817992091178,-1821.562255859375,304.1465759277344,0.7431597709655762,0.121208481490612,0.1154465526342392,293.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465534925460815,0.050000000745058,0.2289647161960601,291.1165771484375,291.1499938964844,272.8999938964844,271.0086364746094,285.0015869140625,296.2621459960937,291.1139831542969,1.0,0.1576118171215057,0.961052656173706,0.961052656173706,1.0,1.0,-0.5690210461616516,0.2469320446252823,0.3220889568328857,0.0821295529603958,0.0,0.0,0.0485978312790393,24.83987808227539,25.0,-19.338329315185547,-3487.435791015625,34.51074981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,302.54644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.568359375,18000.0,0.0,0.0,0.0782157704234123,0.0,0.0,0.0,0.0,1.0,0.0034348289482295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802266895771026,0.1006217002868652,-0.0203950088471174,0.0,7.937906048027799e-05,0.0,0.0,3.852475881576538,0.0,0.0,0.0,0.2688485383987427,4.0,0.0,1.0
837000,293.2054138183594,297.1499938964844,293.1499938964844,0.002804945455864,-213.2628936767578,294.961181640625,0.5465534925460815,0.050000000745058,0.0458368808031082,294.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465534925460815,0.050000000745058,0.0482684411108493,293.32257080078125,297.1499938964844,293.1499938964844,0.0045652999542653,-265.63336181640625,297.2787780761719,0.5465534925460815,0.050000000745058,0.0356509089469909,293.123046875,297.1499938964844,293.1499938964844,0.0695817992091178,-1821.562255859375,304.1465759277344,0.7431597709655762,0.121208481490612,0.1154465526342392,293.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465534925460815,0.050000000745058,0.2289647161960601,291.1165771484375,291.1499938964844,272.8999938964844,271.0086364746094,285.0015869140625,296.2621459960937,291.1139831542969,1.0,0.1576118171215057,0.961052656173706,0.961052656173706,1.0,1.0,-0.5690210461616516,0.2469320446252823,0.3220889568328857,0.0821295529603958,0.0,0.0,0.0485978312790393,24.83987808227539,25.0,-19.338329315185547,-3487.435791015625,34.51074981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,302.54644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.568359375,18000.0,0.0,0.0,0.0782157704234123,0.0,0.0,0.0,0.0,1.0,0.0034348289482295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802266895771026,0.1006217002868652,-0.0203950088471174,0.0,7.937906048027799e-05,0.0,0.0,3.852475881576538,0.0,0.0,0.0,0.2688485383987427,4.0,0.0,1.0
837060,293.2023010253906,297.1499938964844,293.1499938964844,0.0027984476182609,-212.84298706054688,294.94384765625,0.5466079711914062,0.050000000745058,0.0458364821970462,294.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5466079711914062,0.050000000745058,0.0482680238783359,293.3199157714844,297.1499938964844,293.1499938964844,0.0045249233953654,-263.5572204589844,297.2211303710937,0.5466079711914062,0.050000000745058,0.0356505960226058,293.1222839355469,297.1499938964844,293.1499938964844,0.0703011900186538,-1835.25537109375,304.1465148925781,0.7448123097419739,0.1220461949706077,0.116234466433525,293.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5466079711914062,0.050000000745058,0.2289627194404602,291.1070251464844,291.1499938964844,272.84332275390625,270.966796875,284.95428466796875,296.2230529785156,291.1056213378906,1.0,0.1576917916536331,0.9613624215126038,0.9613624215126038,1.0,1.0,-0.5699628591537476,0.2473573088645935,0.3226055204868316,0.0822729095816612,0.0,0.0,0.0550285577774047,24.83606719970703,25.0,-11.955113410949709,-3527.811279296875,34.5988655090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,302.6833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.0788822397589683,0.0,0.0,0.0,0.0,1.0,0.0032622604630887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08220686763525,0.1008550897240638,-0.0186482220888137,0.0,8.00554480520077e-05,0.0,0.0,3.86417293548584,0.0,0.0,0.0,0.2689616978168487,4.0,0.0,1.0
837120,293.2023010253906,297.1499938964844,293.1499938964844,0.0027984476182609,-212.84298706054688,294.94384765625,0.5466079711914062,0.050000000745058,0.0458364821970462,294.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5466079711914062,0.050000000745058,0.0482680238783359,293.3199157714844,297.1499938964844,293.1499938964844,0.0045249233953654,-263.5572204589844,297.2211303710937,0.5466079711914062,0.050000000745058,0.0356505960226058,293.1222839355469,297.1499938964844,293.1499938964844,0.0703011900186538,-1835.25537109375,304.1465148925781,0.7448123097419739,0.1220461949706077,0.116234466433525,293.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5466079711914062,0.050000000745058,0.2289627194404602,291.1070251464844,291.1499938964844,272.84332275390625,270.966796875,284.95428466796875,296.2230529785156,291.1056213378906,1.0,0.1576917916536331,0.9613624215126038,0.9613624215126038,1.0,1.0,-0.5699628591537476,0.2473573088645935,0.3226055204868316,0.0822729095816612,0.0,0.0,0.0550285577774047,24.83606719970703,25.0,-11.955113410949709,-3527.811279296875,34.5988655090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,302.6833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.0788822397589683,0.0,0.0,0.0,0.0,1.0,0.0032622604630887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08220686763525,0.1008550897240638,-0.0186482220888137,0.0,8.00554480520077e-05,0.0,0.0,3.86417293548584,0.0,0.0,0.0,0.2689616978168487,4.0,0.0,1.0
837180,293.19921875,297.1499938964844,293.1499938964844,0.002792035927996,-212.3856201171875,294.931396484375,0.5466638803482056,0.050000000745058,0.0458360724151134,294.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466638803482056,0.050000000745058,0.0482675917446613,293.3173217773437,297.1499938964844,293.1499938964844,0.0044841323979198,-261.39605712890625,297.1671142578125,0.5466638803482056,0.050000000745058,0.0356502793729305,293.1215515136719,297.1499938964844,293.1499938964844,0.0709938257932663,-1848.392822265625,304.1465148925781,0.7464929223060608,0.1228962540626525,0.1170353963971138,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466638803482056,0.050000000745058,0.2289606779813766,291.1030578613281,291.1499938964844,272.7866516113281,270.92486572265625,284.9080810546875,296.1852722167969,291.1028137207031,1.0,0.1577735841274261,0.9616722464561462,0.9616722464561462,1.0,1.0,-0.5709201693534851,0.2477802783250808,0.3231399059295654,0.0824392065405845,0.0,0.0,0.0616121925413608,24.8323917388916,25.0,-3.903873443603516,-3570.031982421875,34.68878936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,302.8282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0795694217085838,0.0,0.0,0.0,0.0,1.0,0.0030608482193201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843508541584014,0.1009990870952606,-0.0166482292115688,0.0,8.075284858932719e-05,0.0,0.0,3.8727035522460938,0.0,0.0,0.0,0.2690748572349548,4.0,0.0,1.0
837240,293.19921875,297.1499938964844,293.1499938964844,0.002792035927996,-212.3856201171875,294.931396484375,0.5466638803482056,0.050000000745058,0.0458360724151134,294.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466638803482056,0.050000000745058,0.0482675917446613,293.3173217773437,297.1499938964844,293.1499938964844,0.0044841323979198,-261.39605712890625,297.1671142578125,0.5466638803482056,0.050000000745058,0.0356502793729305,293.1215515136719,297.1499938964844,293.1499938964844,0.0709938257932663,-1848.392822265625,304.1465148925781,0.7464929223060608,0.1228962540626525,0.1170353963971138,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466638803482056,0.050000000745058,0.2289606779813766,291.1030578613281,291.1499938964844,272.7866516113281,270.92486572265625,284.9080810546875,296.1852722167969,291.1028137207031,1.0,0.1577735841274261,0.9616722464561462,0.9616722464561462,1.0,1.0,-0.5709201693534851,0.2477802783250808,0.3231399059295654,0.0824392065405845,0.0,0.0,0.0616121925413608,24.8323917388916,25.0,-3.903873443603516,-3570.031982421875,34.68878936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,302.8282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0795694217085838,0.0,0.0,0.0,0.0,1.0,0.0030608482193201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843508541584014,0.1009990870952606,-0.0166482292115688,0.0,8.075284858932719e-05,0.0,0.0,3.8727035522460938,0.0,0.0,0.0,0.2690748572349548,4.0,0.0,1.0
837300,293.1977233886719,297.1499938964844,293.1499938964844,0.0027888566255569,-212.14434814453125,294.9268493652344,0.5466918349266052,0.050000000745058,0.045835867524147,294.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5466918349266052,0.050000000745058,0.048267375677824,293.31610107421875,297.1499938964844,293.1499938964844,0.0044635883532464,-260.2865295410156,297.14129638671875,0.5466918349266052,0.050000000745058,0.0356501191854476,293.1212158203125,297.1499938964844,293.1499938964844,0.0713300034403801,-1854.753662109375,304.14654541015625,0.7473399043083191,0.1233240813016891,0.1174390688538551,293.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5466918349266052,0.050000000745058,0.2289596498012542,291.1029663085937,291.1499938964844,272.7583312988281,270.9039001464844,284.885498046875,296.1671447753906,291.1031799316406,1.0,0.1578151136636734,0.9618270993232728,0.9618270993232728,1.0,1.0,-0.5714027285575867,0.2479910254478454,0.3234116733074188,0.0825284421443939,0.0,0.0,0.06476341933012,24.83067321777344,25.0,-0.4038392603397369,-3590.705322265625,34.734310150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,302.8977355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.427734375,18000.0,0.0,0.0,0.0799278989434242,0.0,0.0,0.0,0.0,1.0,0.0029550741892307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854149609804153,0.1010361164808273,-0.0156211489811539,0.0,8.111665374599397e-05,0.0,0.0,3.875622034072876,0.0,0.0,0.0,0.2691279947757721,4.0,0.0,1.0
837360,293.1962280273437,297.1499938964844,293.1499938964844,0.0027856985107064,-211.89735412597656,294.9232177734375,0.546719491481781,0.050000000745058,0.0458356663584709,294.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.546719491481781,0.050000000745058,0.048267163336277,293.3149108886719,297.1499938964844,293.1499938964844,0.0044429288245737,-259.15997314453125,297.1160888671875,0.546719491481781,0.050000000745058,0.0356499627232551,293.1208801269531,297.1499938964844,293.1499938964844,0.071660540997982,-1861.0009765625,304.1465759277344,0.7481889724731445,0.1237528920173645,0.1178439185023307,293.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.546719491481781,0.050000000745058,0.2289586365222931,291.1038513183594,291.1499938964844,272.7300109863281,270.8829040527344,284.8631591796875,296.1493835449219,291.1044311523437,1.0,0.1578570157289505,0.9619804620742798,0.9619804620742798,1.0,1.0,-0.5718866586685181,0.2482014298439026,0.3236852288246155,0.0826200768351554,0.0,0.0,0.0677532404661178,24.829065322875977,25.0,2.472053050994873,-3610.680908203125,34.78011703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698181152344,302.9630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.0802972912788391,0.0,0.0,0.0,0.0,1.0,0.0028486910741776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864453390240669,0.101053200662136,-0.0146078644320368,0.0,8.149154018610716e-05,0.0,0.0,3.877728223800659,0.0,0.0,0.0,0.2691777348518371,4.0,0.0,1.0
837420,293.1932983398437,297.1499938964844,293.1499938964844,0.0027795718051493,-211.40419006347656,294.9178466796875,0.5467732548713684,0.050000000745058,0.0458352714776992,294.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467732548713684,0.050000000745058,0.0482667498290538,293.3126220703125,297.1499938964844,293.1499938964844,0.004401633515954,-256.8861389160156,297.06707763671875,0.5467732548713684,0.050000000745058,0.0356496572494506,293.12030029296875,297.1499938964844,293.1499938964844,0.0723102465271949,-1873.27490234375,304.1466369628906,0.7498899102210999,0.1246120929718017,0.1186555624008178,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467732548713684,0.050000000745058,0.2289566695690155,291.10748291015625,291.1499938964844,272.67333984375,270.8408508300781,284.8189697265625,296.1146240234375,291.10845947265625,1.0,0.1579418331384658,0.9622872471809388,0.9622872471809388,1.0,1.0,-0.5728570222854614,0.2486224472522735,0.3242345750331878,0.082805760204792,0.0,0.0,0.0731950849294662,24.826190948486328,25.0,6.097171306610107,-3648.105224609375,34.87242889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96588134765625,303.07879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.081064760684967,0.0,0.0,0.0,0.0,1.0,0.0026390603743493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883660018444061,0.101044550538063,-0.0126785486936569,0.0,8.227042417274788e-05,0.0,0.0,3.8800950050354,0.0,0.0,0.0,0.2692667841911316,4.0,0.0,1.0
837480,293.1932983398437,297.1499938964844,293.1499938964844,0.0027795718051493,-211.40419006347656,294.9178466796875,0.5467732548713684,0.050000000745058,0.0458352714776992,294.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467732548713684,0.050000000745058,0.0482667498290538,293.3126220703125,297.1499938964844,293.1499938964844,0.004401633515954,-256.8861389160156,297.06707763671875,0.5467732548713684,0.050000000745058,0.0356496572494506,293.12030029296875,297.1499938964844,293.1499938964844,0.0723102465271949,-1873.27490234375,304.1466369628906,0.7498899102210999,0.1246120929718017,0.1186555624008178,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467732548713684,0.050000000745058,0.2289566695690155,291.10748291015625,291.1499938964844,272.67333984375,270.8408508300781,284.8189697265625,296.1146240234375,291.10845947265625,1.0,0.1579418331384658,0.9622872471809388,0.9622872471809388,1.0,1.0,-0.5728570222854614,0.2486224472522735,0.3242345750331878,0.082805760204792,0.0,0.0,0.0731950849294662,24.826190948486328,25.0,6.097171306610107,-3648.105224609375,34.87242889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96588134765625,303.07879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.081064760684967,0.0,0.0,0.0,0.0,1.0,0.0026390603743493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883660018444061,0.101044550538063,-0.0126785486936569,0.0,8.227042417274788e-05,0.0,0.0,3.8800950050354,0.0,0.0,0.0,0.2692667841911316,4.0,0.0,1.0
837540,293.1904602050781,297.1499938964844,293.1499938964844,0.0027739068027585,-210.9395294189453,294.9140319824219,0.5468246340751648,0.050000000745058,0.0458348952233791,294.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468246340751648,0.050000000745058,0.0482663512229919,293.3104553222656,297.1499938964844,293.1499938964844,0.0043606492690742,-254.61444091796875,297.0190734863281,0.5468246340751648,0.050000000745058,0.0356493629515171,293.1197509765625,297.1499938964844,293.1499938964844,0.072953812777996,-1885.447021484375,304.14666748046875,0.7515924572944641,0.125473067164421,0.1194689497351646,293.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468246340751648,0.050000000745058,0.228954792022705,291.1121520996094,291.1499938964844,272.6166687011719,270.7987365722656,284.775390625,296.0809936523437,291.1131286621094,1.0,0.1580278277397155,0.9625939726829528,0.9625939726829528,1.0,1.0,-0.5738295912742615,0.2490463256835937,0.3247832953929901,0.0829878002405166,0.0,0.0,0.0779271870851516,24.823749542236328,25.0,6.972568988800049,-3681.98291015625,34.9655647277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,303.1746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0818601697683334,0.0,0.0,0.0,0.0,1.0,0.0024384956341236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090073212981224,0.1010023802518844,-0.0109291626140475,0.0,8.307766984216869e-05,0.0,0.0,3.8808608055114746,0.0,0.0,0.0,0.269342690706253,4.0,0.0,1.0
837600,293.1904602050781,297.1499938964844,293.1499938964844,0.0027739068027585,-210.9395294189453,294.9140319824219,0.5468246340751648,0.050000000745058,0.0458348952233791,294.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468246340751648,0.050000000745058,0.0482663512229919,293.3104553222656,297.1499938964844,293.1499938964844,0.0043606492690742,-254.61444091796875,297.0190734863281,0.5468246340751648,0.050000000745058,0.0356493629515171,293.1197509765625,297.1499938964844,293.1499938964844,0.072953812777996,-1885.447021484375,304.14666748046875,0.7515924572944641,0.125473067164421,0.1194689497351646,293.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468246340751648,0.050000000745058,0.228954792022705,291.1121520996094,291.1499938964844,272.6166687011719,270.7987365722656,284.775390625,296.0809936523437,291.1131286621094,1.0,0.1580278277397155,0.9625939726829528,0.9625939726829528,1.0,1.0,-0.5738295912742615,0.2490463256835937,0.3247832953929901,0.0829878002405166,0.0,0.0,0.0779271870851516,24.823749542236328,25.0,6.972568988800049,-3681.98291015625,34.9655647277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,303.1746520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0818601697683334,0.0,0.0,0.0,0.0,1.0,0.0024384956341236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090073212981224,0.1010023802518844,-0.0109291626140475,0.0,8.307766984216869e-05,0.0,0.0,3.8808608055114746,0.0,0.0,0.0,0.269342690706253,4.0,0.0,1.0
837660,293.1876525878906,297.1499938964844,293.1499938964844,0.0027688837144523,-210.52755737304688,294.9107360839844,0.5468736290931702,0.050000000745058,0.0458345375955104,294.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468736290931702,0.050000000745058,0.0482659749686718,293.3084411621094,297.1499938964844,293.1499938964844,0.0043201679363846,-252.3685302734375,296.97125244140625,0.5468736290931702,0.050000000745058,0.0356490835547447,293.1192626953125,297.1499938964844,293.1499938964844,0.0736005380749702,-1897.713623046875,304.1466979980469,0.7532970309257507,0.1263362467288971,0.1202842742204666,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468736290931702,0.050000000745058,0.2289530038833618,291.11639404296875,291.1499938964844,272.5599975585937,270.7565612792969,284.7324523925781,296.048828125,291.1171875,1.0,0.1581148356199264,0.9628979563713074,0.9628979563713074,1.0,1.0,-0.5748047232627869,0.2494756579399109,0.325329065322876,0.0831605270504951,0.0,0.0,0.0821177959442138,24.82164764404297,25.0,5.9844255447387695,-3713.12109375,35.059452056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,303.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0826650410890579,0.0,0.0,0.0,0.0,1.0,0.0022468301467597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916021391749382,0.1009593531489372,-0.009357213973999,0.0,8.38945124996826e-05,0.0,0.0,3.8813326358795166,0.0,0.0,0.0,0.2694100737571716,4.0,0.0,1.0
837720,293.1876525878906,297.1499938964844,293.1499938964844,0.0027688837144523,-210.52755737304688,294.9107360839844,0.5468736290931702,0.050000000745058,0.0458345375955104,294.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468736290931702,0.050000000745058,0.0482659749686718,293.3084411621094,297.1499938964844,293.1499938964844,0.0043201679363846,-252.3685302734375,296.97125244140625,0.5468736290931702,0.050000000745058,0.0356490835547447,293.1192626953125,297.1499938964844,293.1499938964844,0.0736005380749702,-1897.713623046875,304.1466979980469,0.7532970309257507,0.1263362467288971,0.1202842742204666,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468736290931702,0.050000000745058,0.2289530038833618,291.11639404296875,291.1499938964844,272.5599975585937,270.7565612792969,284.7324523925781,296.048828125,291.1171875,1.0,0.1581148356199264,0.9628979563713074,0.9628979563713074,1.0,1.0,-0.5748047232627869,0.2494756579399109,0.325329065322876,0.0831605270504951,0.0,0.0,0.0821177959442138,24.82164764404297,25.0,5.9844255447387695,-3713.12109375,35.059452056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,303.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0826650410890579,0.0,0.0,0.0,0.0,1.0,0.0022468301467597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916021391749382,0.1009593531489372,-0.009357213973999,0.0,8.38945124996826e-05,0.0,0.0,3.8813326358795166,0.0,0.0,0.0,0.2694100737571716,4.0,0.0,1.0
837780,293.1849060058594,297.1499938964844,293.1499938964844,0.002764638280496,-210.1837615966797,294.90753173828125,0.546920657157898,0.050000000745058,0.045834194868803,294.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.546920657157898,0.050000000745058,0.0482656136155128,293.3065185546875,297.1499938964844,293.1499938964844,0.0042804297991096,-250.1680450439453,296.9232482910156,0.546920657157898,0.050000000745058,0.0356488190591335,293.11883544921875,297.1499938964844,293.1499938964844,0.0742558240890502,-1910.1873779296875,304.146728515625,0.7550054788589478,0.1272025406360626,0.1211023181676864,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.546920657157898,0.050000000745058,0.2289512902498245,291.11944580078125,291.1499938964844,272.5033264160156,270.71435546875,284.6900634765625,296.0179748535156,291.1199645996094,1.0,0.1582027673721313,0.963201940059662,0.963201940059662,1.0,1.0,-0.5757831931114197,0.2499115169048309,0.3258717060089111,0.0833227410912513,0.0,0.0,0.0859668850898742,24.819793701171875,25.0,4.115220546722412,-3742.648193359375,35.15409851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,303.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.083461619913578,0.0,0.0,0.0,0.0,1.0,0.0020597195252776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930128097534179,0.1009381860494613,-0.0079253744333982,0.0,8.47029295982793e-05,0.0,0.0,3.882476329803467,0.0,0.0,0.0,0.2694740295410156,4.0,0.0,1.0
837840,293.1849060058594,297.1499938964844,293.1499938964844,0.002764638280496,-210.1837615966797,294.90753173828125,0.546920657157898,0.050000000745058,0.045834194868803,294.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.546920657157898,0.050000000745058,0.0482656136155128,293.3065185546875,297.1499938964844,293.1499938964844,0.0042804297991096,-250.1680450439453,296.9232482910156,0.546920657157898,0.050000000745058,0.0356488190591335,293.11883544921875,297.1499938964844,293.1499938964844,0.0742558240890502,-1910.1873779296875,304.146728515625,0.7550054788589478,0.1272025406360626,0.1211023181676864,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.546920657157898,0.050000000745058,0.2289512902498245,291.11944580078125,291.1499938964844,272.5033264160156,270.71435546875,284.6900634765625,296.0179748535156,291.1199645996094,1.0,0.1582027673721313,0.963201940059662,0.963201940059662,1.0,1.0,-0.5757831931114197,0.2499115169048309,0.3258717060089111,0.0833227410912513,0.0,0.0,0.0859668850898742,24.819793701171875,25.0,4.115220546722412,-3742.648193359375,35.15409851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,303.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.083461619913578,0.0,0.0,0.0,0.0,1.0,0.0020597195252776,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930128097534179,0.1009381860494613,-0.0079253744333982,0.0,8.47029295982793e-05,0.0,0.0,3.882476329803467,0.0,0.0,0.0,0.2694740295410156,4.0,0.0,1.0
837900,293.1835327148437,297.1499938964844,293.1499938964844,0.0027628191746771,-210.0387725830078,294.9059143066406,0.5469436645507812,0.050000000745058,0.0458340272307395,294.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469436645507812,0.050000000745058,0.0482654348015785,293.3055419921875,297.1499938964844,293.1499938964844,0.0042608506046235,-249.0860137939453,296.8992004394531,0.5469436645507812,0.050000000745058,0.0356486849486827,293.11865234375,297.1499938964844,293.1499938964844,0.0745873749256134,-1916.5162353515625,304.1466979980469,0.7558620572090149,0.1276371330022812,0.1215126439929008,293.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469436645507812,0.050000000745058,0.2289504557847976,291.1204833984375,291.1499938964844,272.4750061035156,270.6932067871094,284.66900634765625,296.0028686523437,291.120849609375,1.0,0.1582470536231994,0.9633539319038392,0.9633539319038392,1.0,1.0,-0.5762740969657898,0.2501315176486969,0.3261425495147705,0.0834010913968086,0.0,0.0,0.0878246054053306,24.81893348693848,25.0,3.11875581741333,-3757.173828125,35.20171356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549255371094,303.3594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.0838522911071777,0.0,0.0,0.0,0.0,1.0,0.001965585630387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936950594186782,0.1009406447410583,-0.0072455857880413,0.0,8.509941108059138e-05,0.0,0.0,3.883520841598511,0.0,0.0,0.0,0.2695062458515167,4.0,0.0,1.0
837960,293.1821594238281,297.1499938964844,293.1499938964844,0.002761201467365,-209.9112701416016,294.904296875,0.546966552734375,0.050000000745058,0.0458338595926761,294.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.546966552734375,0.050000000745058,0.0482652597129344,293.3045959472656,297.1499938964844,293.1499938964844,0.0042415102943778,-248.018295288086,296.87518310546875,0.546966552734375,0.050000000745058,0.0356485582888126,293.1184387207031,297.1499938964844,293.1499938964844,0.0749213397502899,-1922.90185546875,304.1466979980469,0.7567204236984253,0.1280728131532669,0.1219239234924316,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.546966552734375,0.050000000745058,0.2289496064186096,291.1212158203125,291.1499938964844,272.4466552734375,270.67205810546875,284.6479797363281,295.9879150390625,291.1214599609375,1.0,0.1582915335893631,0.9635040163993835,0.9635040163993835,1.0,1.0,-0.5767660737037659,0.2503522038459778,0.3264138698577881,0.0834792405366897,0.0,0.0,0.0896665081381797,24.81810569763184,25.0,2.191389322280884,-3771.711181640625,35.24951934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,303.3924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.416015625,18000.0,0.0,0.0,0.0842365995049476,0.0,0.0,0.0,0.0,1.0,0.0018695305334404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943730995059013,0.1009540036320686,-0.0065809055231511,0.0,8.548943878849968e-05,0.0,0.0,3.8849825859069824,0.0,0.0,0.0,0.2695393562316894,4.0,0.0,1.0
