time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838020,293.179443359375,297.1499938964844,293.1499938964844,0.0027585683856159,-209.70762634277344,294.9012145996094,0.547012209892273,0.050000000745058,0.0458335243165493,294.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.547012209892273,0.050000000745058,0.0482649095356464,293.3023376464844,297.1499938964844,293.1499938964844,0.0042045833542943,-245.9817047119141,296.828125,0.547012209892273,0.050000000745058,0.0356482975184917,293.1180725097656,297.1499938964844,293.1499938964844,0.0755960196256637,-1935.832275390625,304.14666748046875,0.7584439516067505,0.1289476752281189,0.1227497309446334,293.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.547012209892273,0.050000000745058,0.2289479523897171,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6047058105469,295.9559631347656,291.1219482421875,1.0,0.1583810597658157,0.9638042449951172,0.9638042449951172,1.0,1.0,-0.5777539610862732,0.2507949769496918,0.3269590139389038,0.083636924624443,0.0,0.0,0.0933528319001197,24.81652069091797,25.0,0.550539493560791,-3801.385986328125,35.345726013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.45770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849838405847549,0.0,0.0,0.0,0.0,1.0,0.0016669556498527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957371369004249,0.101015068590641,-0.005277931690216,0.0,8.624779002275318e-05,0.0,0.0,3.88925838470459,0.0,0.0,0.0,0.2696095407009125,4.0,0.0,1.0
838080,293.179443359375,297.1499938964844,293.1499938964844,0.0027585683856159,-209.70762634277344,294.9012145996094,0.547012209892273,0.050000000745058,0.0458335243165493,294.63922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.547012209892273,0.050000000745058,0.0482649095356464,293.3023376464844,297.1499938964844,293.1499938964844,0.0042045833542943,-245.9817047119141,296.828125,0.547012209892273,0.050000000745058,0.0356482975184917,293.1180725097656,297.1499938964844,293.1499938964844,0.0755960196256637,-1935.832275390625,304.14666748046875,0.7584439516067505,0.1289476752281189,0.1227497309446334,293.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.547012209892273,0.050000000745058,0.2289479523897171,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6047058105469,295.9559631347656,291.1219482421875,1.0,0.1583810597658157,0.9638042449951172,0.9638042449951172,1.0,1.0,-0.5777539610862732,0.2507949769496918,0.3269590139389038,0.083636924624443,0.0,0.0,0.0933528319001197,24.81652069091797,25.0,0.550539493560791,-3801.385986328125,35.345726013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.45770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849838405847549,0.0,0.0,0.0,0.0,1.0,0.0016669556498527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957371369004249,0.101015068590641,-0.005277931690216,0.0,8.624779002275318e-05,0.0,0.0,3.88925838470459,0.0,0.0,0.0,0.2696095407009125,4.0,0.0,1.0
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.002756772795692,-209.578857421875,294.8981018066406,0.5470579266548157,0.050000000745058,0.0458331927657127,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470579266548157,0.050000000745058,0.048264555633068,293.2987976074219,297.1499938964844,293.1499938964844,0.0041713737882673,-244.15838623046875,296.78466796875,0.5470579266548157,0.050000000745058,0.0356480367481708,293.11773681640625,297.1499938964844,293.1499938964844,0.0762836635112762,-1949.0592041015625,304.1466369628906,0.7601776123046875,0.1298279911279678,0.1235803738236427,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470579266548157,0.050000000745058,0.2289462834596634,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.5541076660156,295.91131591796875,291.1208190917969,1.0,0.1584713160991668,0.9641045331954956,0.9641045331954956,1.0,1.0,-0.5787476897239685,0.2512398660182953,0.3275078237056732,0.0837966278195381,0.0,0.0,0.0972208604216575,24.81498908996582,25.0,-1.9097219705581665,-3833.210693359375,35.4427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,303.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857056975364685,0.0,0.0,0.0,0.0,1.0,0.0014394642785191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971634611487388,0.1011428087949752,-0.0039793481118977,0.0,8.698038436705247e-05,0.0,0.0,3.8962149620056152,0.0,0.0,0.0,0.2696895003318786,4.0,0.0,1.0
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.002756772795692,-209.578857421875,294.8981018066406,0.5470579266548157,0.050000000745058,0.0458331927657127,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470579266548157,0.050000000745058,0.048264555633068,293.2987976074219,297.1499938964844,293.1499938964844,0.0041713737882673,-244.15838623046875,296.78466796875,0.5470579266548157,0.050000000745058,0.0356480367481708,293.11773681640625,297.1499938964844,293.1499938964844,0.0762836635112762,-1949.0592041015625,304.1466369628906,0.7601776123046875,0.1298279911279678,0.1235803738236427,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470579266548157,0.050000000745058,0.2289462834596634,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.5541076660156,295.91131591796875,291.1208190917969,1.0,0.1584713160991668,0.9641045331954956,0.9641045331954956,1.0,1.0,-0.5787476897239685,0.2512398660182953,0.3275078237056732,0.0837966278195381,0.0,0.0,0.0972208604216575,24.81498908996582,25.0,-1.9097219705581665,-3833.210693359375,35.4427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,303.5224304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857056975364685,0.0,0.0,0.0,0.0,1.0,0.0014394642785191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971634611487388,0.1011428087949752,-0.0039793481118977,0.0,8.698038436705247e-05,0.0,0.0,3.8962149620056152,0.0,0.0,0.0,0.2696895003318786,4.0,0.0,1.0
838260,293.1739501953125,297.1499938964844,293.1499938964844,0.002755919471383,-209.5331268310547,294.8948059082031,0.5471041202545166,0.050000000745058,0.0458328537642955,294.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471041202545166,0.050000000745058,0.0482642017304897,293.2948913574219,297.1499938964844,293.1499938964844,0.0041400985792279,-242.45123291015625,296.74249267578125,0.5471041202545166,0.050000000745058,0.0356477759778499,293.11737060546875,297.1499938964844,293.1499938964844,0.0769858509302139,-1962.613525390625,304.1465759277344,0.7619242668151855,0.1307151466608047,0.1244171783328056,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471041202545166,0.050000000745058,0.2289445996284485,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.50177001953125,295.86309814453125,291.1183166503906,1.0,0.1585623323917389,0.9644021391868592,0.9644021391868592,1.0,1.0,-0.5797487497329712,0.2516874969005584,0.3280612826347351,0.0839587077498436,0.0,0.0,0.101520225405693,24.81344413757324,25.0,-3.476088047027588,-3867.88427734375,35.540679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,303.59326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.0864131078124046,0.0,0.0,0.0,0.0,1.0,0.0011618771823123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987589582800865,0.1013965755701065,-0.0026376170571893,0.0,8.769832493271679e-05,0.0,0.0,3.908316135406494,0.0,0.0,0.0,0.2697901129722595,4.0,0.0,1.0
838320,293.1739501953125,297.1499938964844,293.1499938964844,0.002755919471383,-209.5331268310547,294.8948059082031,0.5471041202545166,0.050000000745058,0.0458328537642955,294.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471041202545166,0.050000000745058,0.0482642017304897,293.2948913574219,297.1499938964844,293.1499938964844,0.0041400985792279,-242.45123291015625,296.74249267578125,0.5471041202545166,0.050000000745058,0.0356477759778499,293.11737060546875,297.1499938964844,293.1499938964844,0.0769858509302139,-1962.613525390625,304.1465759277344,0.7619242668151855,0.1307151466608047,0.1244171783328056,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471041202545166,0.050000000745058,0.2289445996284485,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.50177001953125,295.86309814453125,291.1183166503906,1.0,0.1585623323917389,0.9644021391868592,0.9644021391868592,1.0,1.0,-0.5797487497329712,0.2516874969005584,0.3280612826347351,0.0839587077498436,0.0,0.0,0.101520225405693,24.81344413757324,25.0,-3.476088047027588,-3867.88427734375,35.540679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,303.59326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.0864131078124046,0.0,0.0,0.0,0.0,1.0,0.0011618771823123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987589582800865,0.1013965755701065,-0.0026376170571893,0.0,8.769832493271679e-05,0.0,0.0,3.908316135406494,0.0,0.0,0.0,0.2697901129722595,4.0,0.0,1.0
838380,293.1711730957031,297.1499938964844,293.1499938964844,0.0027558570727705,-209.54669189453125,294.8924865722656,0.5471510291099548,0.050000000745058,0.0458325110375881,294.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471510291099548,0.050000000745058,0.0482638403773307,293.2909240722656,297.1499938964844,293.1499938964844,0.0041099768131971,-240.80332946777344,296.7017822265625,0.5471510291099548,0.050000000745058,0.0356475077569484,293.1170349121094,297.1499938964844,293.1499938964844,0.0776923596858978,-1976.273681640625,304.14654541015625,0.763685405254364,0.131609633564949,0.1252608895301818,293.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471510291099548,0.050000000745058,0.2289428859949112,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4498291015625,295.81549072265625,291.11602783203125,1.0,0.1586541086435318,0.9646997451782228,0.9646997451782228,1.0,1.0,-0.5807580947875977,0.25213822722435,0.3286198675632477,0.0841234475374221,0.0,0.0,0.1061641722917556,24.811857223510746,25.0,-3.179213762283325,-3905.109619140625,35.639583587646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,303.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871227011084556,0.0,0.0,0.0,0.0,1.0,0.0007989114383235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005317941308021,0.1018262356519699,-0.0012944400077685,0.0,8.841846283758059e-05,0.0,0.0,3.9275693893432617,0.0,0.0,0.0,0.2699176967144012,4.0,0.0,1.0
838440,293.1711730957031,297.1499938964844,293.1499938964844,0.0027558570727705,-209.54669189453125,294.8924865722656,0.5471510291099548,0.050000000745058,0.0458325110375881,294.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471510291099548,0.050000000745058,0.0482638403773307,293.2909240722656,297.1499938964844,293.1499938964844,0.0041099768131971,-240.80332946777344,296.7017822265625,0.5471510291099548,0.050000000745058,0.0356475077569484,293.1170349121094,297.1499938964844,293.1499938964844,0.0776923596858978,-1976.273681640625,304.14654541015625,0.763685405254364,0.131609633564949,0.1252608895301818,293.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471510291099548,0.050000000745058,0.2289428859949112,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4498291015625,295.81549072265625,291.11602783203125,1.0,0.1586541086435318,0.9646997451782228,0.9646997451782228,1.0,1.0,-0.5807580947875977,0.25213822722435,0.3286198675632477,0.0841234475374221,0.0,0.0,0.1061641722917556,24.811857223510746,25.0,-3.179213762283325,-3905.109619140625,35.639583587646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,303.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871227011084556,0.0,0.0,0.0,0.0,1.0,0.0007989114383235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005317941308021,0.1018262356519699,-0.0012944400077685,0.0,8.841846283758059e-05,0.0,0.0,3.9275693893432617,0.0,0.0,0.0,0.2699176967144012,4.0,0.0,1.0
838500,293.1697998046875,297.1499938964844,293.1499938964844,0.0027560654561966,-209.56890869140625,294.8919372558594,0.5471746325492859,0.050000000745058,0.0458323396742343,294.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471746325492859,0.050000000745058,0.0482636615633964,293.2889709472656,297.1499938964844,293.1499938964844,0.0040952623821794,-239.9940643310547,296.6820678710937,0.5471746325492859,0.050000000745058,0.0356473736464977,293.11688232421875,297.1499938964844,293.1499938964844,0.0780448615550994,-1983.09228515625,304.14654541015625,0.7645710110664368,0.1320593506097793,0.1256851851940155,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471746325492859,0.050000000745058,0.2289420217275619,291.1155700683594,291.1499938964844,272.1916809082031,270.4809265136719,284.4241638183594,295.7922058105469,291.1152648925781,1.0,0.1587003022432327,0.9648485779762268,0.9648485779762268,1.0,1.0,-0.5812656283378601,0.2523646950721741,0.3289009630680084,0.0842068046331405,0.0,0.0,0.1085500419139862,24.8110580444336,25.0,-2.5541751384735107,-3924.282470703125,35.689395904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681701660156,303.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.36328125,18000.0,0.0,0.0,0.087483525276184,0.0,0.0,0.0,0.0,1.0,0.0005682312184944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014628633856773,0.1021487042307853,-0.0006858417182229,0.0,8.878466178430244e-05,0.0,0.0,3.941477298736572,0.0,0.0,0.0,0.2699949145317077,4.0,0.0,1.0
838560,293.1683959960937,297.1499938964844,293.1499938964844,0.0027564221527427,-209.6000061035156,294.8918151855469,0.5471983551979065,0.050000000745058,0.0458321645855903,294.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471983551979065,0.050000000745058,0.0482634790241718,293.2870178222656,297.1499938964844,293.1499938964844,0.0040807491168379,-239.1924591064453,296.662841796875,0.5471983551979065,0.050000000745058,0.0356472395360469,293.1167297363281,297.1499938964844,293.1499938964844,0.0783962160348892,-1989.8897705078125,304.1465148925781,0.7654594779014587,0.1325105875730514,0.1261109560728073,293.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471983551979065,0.050000000745058,0.2289411574602127,291.114990234375,291.1499938964844,272.163330078125,270.4596252441406,284.39874267578125,295.76934814453125,291.11480712890625,1.0,0.1587466746568679,0.9649955630302428,0.9649955630302428,1.0,1.0,-0.5817750096321106,0.2525917291641235,0.3291832506656647,0.0842907652258873,0.0,0.0,0.1109461486339569,24.81026268005371,25.0,-1.7707514762878418,-3943.611083984375,35.73943328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96783447265625,303.75152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.0878507569432258,0.0,0.0,0.0,0.0,1.0,0.0002840498345904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024107635021209,0.1026101410388946,-0.0001993807672988,0.0,8.915735088521615e-05,0.0,0.0,3.9608330726623535,0.0,0.0,0.0,0.2700874209403991,4.0,0.0,1.0
838620,293.1656188964844,297.1499938964844,293.1499938964844,0.0027575406711548,-209.68618774414065,294.8929138183594,0.5472459197044373,0.050000000745058,0.0458318181335926,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472459197044373,0.050000000745058,0.0482631139457225,293.283203125,297.1499938964844,293.1499938964844,0.0040522343479096,-237.60769653320312,296.62567138671875,0.5472459197044373,0.050000000745058,0.0356469713151454,293.1164245605469,297.1499938964844,293.1499938964844,0.0790951251983642,-2003.4141845703125,304.1465148925781,0.7672432065010071,0.1334165185689926,0.126966118812561,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472459197044373,0.050000000745058,0.2289394289255142,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3486633300781,295.7249450683594,291.1147155761719,1.0,0.158840000629425,0.9652895331382751,0.9652895331382751,1.0,1.0,-0.5827980041503906,0.253047376871109,0.329750657081604,0.0844604223966598,0.0,0.0,0.1156911626458168,24.808713912963867,25.0,-0.1352593153715133,-3982.22509765625,35.84013748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.82977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.0886075794696807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043227910995483,0.1043270081281662,-4.215602075419156e-06,0.0,8.99254300747998e-05,0.0,0.0,4.0306715965271,0.0,0.0,0.0,0.2703534066677093,4.0,0.0,1.0
838680,293.1656188964844,297.1499938964844,293.1499938964844,0.0027575406711548,-209.68618774414065,294.8929138183594,0.5472459197044373,0.050000000745058,0.0458318181335926,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472459197044373,0.050000000745058,0.0482631139457225,293.283203125,297.1499938964844,293.1499938964844,0.0040522343479096,-237.60769653320312,296.62567138671875,0.5472459197044373,0.050000000745058,0.0356469713151454,293.1164245605469,297.1499938964844,293.1499938964844,0.0790951251983642,-2003.4141845703125,304.1465148925781,0.7672432065010071,0.1334165185689926,0.126966118812561,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472459197044373,0.050000000745058,0.2289394289255142,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3486633300781,295.7249450683594,291.1147155761719,1.0,0.158840000629425,0.9652895331382751,0.9652895331382751,1.0,1.0,-0.5827980041503906,0.253047376871109,0.329750657081604,0.0844604223966598,0.0,0.0,0.1156911626458168,24.808713912963867,25.0,-0.1352593153715133,-3982.22509765625,35.84013748168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.82977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.0886075794696807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043227910995483,0.1043270081281662,-4.215602075419156e-06,0.0,8.99254300747998e-05,0.0,0.0,4.0306715965271,0.0,0.0,0.0,0.2703534066677093,4.0,0.0,1.0
838740,293.1628723144531,297.1499938964844,293.1499938964844,0.0027592019177973,-209.8059997558593,294.8955993652344,0.5472932457923889,0.050000000745058,0.0458314754068851,294.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472932457923889,0.050000000745058,0.0482627488672733,293.2794494628906,297.1499938964844,293.1499938964844,0.0040244217962026,-236.0506896972656,296.5901184082031,0.5472932457923889,0.050000000745058,0.035646703094244,293.1161193847656,297.1499938964844,293.1499938964844,0.0797890499234199,-2016.847900390625,304.1465148925781,0.7690324783325195,0.1343257278203964,0.1278247833251953,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472932457923889,0.050000000745058,0.2289377152919769,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.2995300292969,295.6821594238281,291.1155700683594,1.0,0.158934012055397,0.9655835032463074,0.9655835032463074,1.0,1.0,-0.5838252305984497,0.2535043358802795,0.3303209245204925,0.0846321210265159,0.0,0.0,0.1202785596251487,24.80727195739746,25.0,1.2168022394180298,-4020.313720703125,35.94157409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,303.9036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.0893966555595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062219217419624,0.1062261462211608,-4.2185156416962855e-06,0.0,9.072624379768968e-05,0.0,0.0,4.108262538909912,0.0,0.0,0.0,0.270646870136261,4.0,0.0,1.0
838800,293.1628723144531,297.1499938964844,293.1499938964844,0.0027592019177973,-209.8059997558593,294.8955993652344,0.5472932457923889,0.050000000745058,0.0458314754068851,294.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472932457923889,0.050000000745058,0.0482627488672733,293.2794494628906,297.1499938964844,293.1499938964844,0.0040244217962026,-236.0506896972656,296.5901184082031,0.5472932457923889,0.050000000745058,0.035646703094244,293.1161193847656,297.1499938964844,293.1499938964844,0.0797890499234199,-2016.847900390625,304.1465148925781,0.7690324783325195,0.1343257278203964,0.1278247833251953,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472932457923889,0.050000000745058,0.2289377152919769,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.2995300292969,295.6821594238281,291.1155700683594,1.0,0.158934012055397,0.9655835032463074,0.9655835032463074,1.0,1.0,-0.5838252305984497,0.2535043358802795,0.3303209245204925,0.0846321210265159,0.0,0.0,0.1202785596251487,24.80727195739746,25.0,1.2168022394180298,-4020.313720703125,35.94157409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,303.9036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.0893966555595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062219217419624,0.1062261462211608,-4.2185156416962855e-06,0.0,9.072624379768968e-05,0.0,0.0,4.108262538909912,0.0,0.0,0.0,0.270646870136261,4.0,0.0,1.0
838860,293.15966796875,297.1499938964844,293.1499938964844,0.0027627004310488,-210.0602569580078,294.90093994140625,0.5473549962043762,0.050000000745058,0.0458310283720493,294.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473549962043762,0.050000000745058,0.0482622794806957,293.2753295898437,297.1499938964844,293.1499938964844,0.0039987051859498,-234.6030120849609,296.5573425292969,0.5473549962043762,0.050000000745058,0.0356463529169559,293.11541748046875,297.1499938964844,293.1499938964844,0.0805206447839737,-2031.033447265625,304.1464538574219,0.7709464430809021,0.1353271007537841,0.1287375837564468,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473549962043762,0.050000000745058,0.2289354652166366,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2513122558594,295.64093017578125,291.1169128417969,1.0,0.1590296477079391,0.9658745527267456,0.9658745527267456,1.0,1.0,-0.5849164724349976,0.2539877891540527,0.3309286832809448,0.0848179683089256,0.0,0.0,0.1246470212936401,24.803598403930664,25.0,1.9137449264526367,-4057.525146484375,36.04742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,303.9717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.0902156084775924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080683916807174,0.1080726161599159,-4.221473318466451e-06,0.0,9.155737643595784e-05,0.0,0.0,4.183996677398682,0.0,0.0,0.0,0.270935982465744,4.0,0.0,1.0
838920,293.15966796875,297.1499938964844,293.1499938964844,0.0027627004310488,-210.0602569580078,294.90093994140625,0.5473549962043762,0.050000000745058,0.0458310283720493,294.5831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473549962043762,0.050000000745058,0.0482622794806957,293.2753295898437,297.1499938964844,293.1499938964844,0.0039987051859498,-234.6030120849609,296.5573425292969,0.5473549962043762,0.050000000745058,0.0356463529169559,293.11541748046875,297.1499938964844,293.1499938964844,0.0805206447839737,-2031.033447265625,304.1464538574219,0.7709464430809021,0.1353271007537841,0.1287375837564468,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473549962043762,0.050000000745058,0.2289354652166366,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2513122558594,295.64093017578125,291.1169128417969,1.0,0.1590296477079391,0.9658745527267456,0.9658745527267456,1.0,1.0,-0.5849164724349976,0.2539877891540527,0.3309286832809448,0.0848179683089256,0.0,0.0,0.1246470212936401,24.803598403930664,25.0,1.9137449264526367,-4057.525146484375,36.04742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,303.9717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.0902156084775924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080683916807174,0.1080726161599159,-4.221473318466451e-06,0.0,9.155737643595784e-05,0.0,0.0,4.183996677398682,0.0,0.0,0.0,0.270935982465744,4.0,0.0,1.0
838980,293.1557312011719,297.1499938964844,293.1499938964844,0.0027684508822858,-210.4846954345703,294.9095153808594,0.54744952917099,0.050000000745058,0.0458303429186344,294.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.54744952917099,0.050000000745058,0.0482615567743778,293.2704772949219,297.1499938964844,293.1499938964844,0.0039756558835506,-233.3024139404297,296.528076171875,0.54744952917099,0.050000000745058,0.0356458202004432,293.1141357421875,297.1499938964844,293.1499938964844,0.0813551247119903,-2047.2568359375,304.146240234375,0.7731605172157288,0.1364606469869613,0.129781112074852,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.54744952917099,0.050000000745058,0.2289320528507232,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2044677734375,295.6019287109375,291.1181945800781,1.0,0.159129723906517,0.9661656022071838,0.9661656022071838,1.0,1.0,-0.5861623287200928,0.2545358538627624,0.3316264748573303,0.0850370973348617,0.0,0.0,0.1288268566131591,24.794921875,25.0,1.8509113788604736,-4094.093017578125,36.16407775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,304.0339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.091058112680912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098599731922149,0.1098641976714134,-4.224370059091598e-06,0.0,9.24124105949886e-05,0.0,0.0,4.257673740386963,0.0,0.0,0.0,0.2712176442146301,4.0,0.0,1.0
839040,293.1557312011719,297.1499938964844,293.1499938964844,0.0027684508822858,-210.4846954345703,294.9095153808594,0.54744952917099,0.050000000745058,0.0458303429186344,294.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.54744952917099,0.050000000745058,0.0482615567743778,293.2704772949219,297.1499938964844,293.1499938964844,0.0039756558835506,-233.3024139404297,296.528076171875,0.54744952917099,0.050000000745058,0.0356458202004432,293.1141357421875,297.1499938964844,293.1499938964844,0.0813551247119903,-2047.2568359375,304.146240234375,0.7731605172157288,0.1364606469869613,0.129781112074852,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.54744952917099,0.050000000745058,0.2289320528507232,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2044677734375,295.6019287109375,291.1181945800781,1.0,0.159129723906517,0.9661656022071838,0.9661656022071838,1.0,1.0,-0.5861623287200928,0.2545358538627624,0.3316264748573303,0.0850370973348617,0.0,0.0,0.1288268566131591,24.794921875,25.0,1.8509113788604736,-4094.093017578125,36.16407775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,304.0339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.091058112680912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098599731922149,0.1098641976714134,-4.224370059091598e-06,0.0,9.24124105949886e-05,0.0,0.0,4.257673740386963,0.0,0.0,0.0,0.2712176442146301,4.0,0.0,1.0
839100,293.153564453125,297.1499938964844,293.1499938964844,0.0027721053920686,-210.7565460205078,294.914794921875,0.5475039482116699,0.050000000745058,0.0458299480378627,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475039482116699,0.050000000745058,0.0482611432671546,293.2678527832031,297.1499938964844,293.1499938964844,0.0039650569669902,-232.7041473388672,296.5145874023437,0.5475039482116699,0.050000000745058,0.0356455147266387,293.1134033203125,297.1499938964844,293.1499938964844,0.0818016454577446,-2055.951904296875,304.1461181640625,0.7743479609489441,0.1370623409748077,0.1303391605615615,293.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475039482116699,0.050000000745058,0.2289300858974456,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,284.181640625,295.5834655761719,291.11871337890625,1.0,0.1591817885637283,0.9663110971450806,0.9663110971450806,1.0,1.0,-0.586828351020813,0.2548278272151947,0.3320005238056183,0.0851560905575752,0.0,0.0,0.1308671087026596,24.789575576782227,25.0,1.686748504638672,-4112.24267578125,36.2258415222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,304.0635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.0914857983589172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107427701354026,0.1107469946146011,-4.22579751102603e-06,0.0,9.284645784646273e-05,0.0,0.0,4.294040203094482,0.0,0.0,0.0,0.2713566422462463,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027762206736952,-211.0636749267578,294.920654296875,0.5475612878799438,0.050000000745058,0.0458295345306396,294.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475612878799438,0.050000000745058,0.0482607074081897,293.26513671875,297.1499938964844,293.1499938964844,0.0039549977518618,-232.1362762451172,296.5017395019531,0.5475612878799438,0.050000000745058,0.0356451943516731,293.11260986328125,297.1499938964844,293.1499938964844,0.0822630152106285,-2064.9443359375,304.14599609375,0.775574803352356,0.1376824080944061,0.1309155374765396,293.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475612878799438,0.050000000745058,0.2289280146360397,291.1189880371094,291.1499938964844,271.8800048828125,270.25030517578125,284.1591796875,295.5655822753906,291.11920166015625,1.0,0.1592352390289306,0.9664537906646729,0.9664537906646729,1.0,1.0,-0.5875161290168762,0.255128800868988,0.3323873579502105,0.0852799490094184,0.0,0.0,0.1328822374343872,24.783870697021484,25.0,1.5100576877593994,-4130.3623046875,36.28952407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,304.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.0919164046645164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116208285093307,0.1116250529885292,-4.227217232255498e-06,0.0,9.32834664126858e-05,0.0,0.0,4.330251693725586,0.0,0.0,0.0,0.27149498462677,4.0,0.0,1.0
839220,293.146484375,297.1499938964844,293.1499938964844,0.0027858563698828,-211.78504943847656,294.9341735839844,0.5476824641227722,0.050000000745058,0.0458286590874195,294.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476824641227722,0.050000000745058,0.0482597835361957,293.2594299316406,297.1499938964844,293.1499938964844,0.0039365333504974,-231.093505859375,296.47808837890625,0.5476824641227722,0.050000000745058,0.0356445126235485,293.11090087890625,297.1499938964844,293.1499938964844,0.0832274928689003,-2083.766845703125,304.1457214355469,0.7781366109848022,0.138974905014038,0.132120132446289,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476824641227722,0.050000000745058,0.2289236336946487,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1153259277344,295.5316162109375,291.1200256347656,1.0,0.1593466848134994,0.9667392373085022,0.9667392373085022,1.0,1.0,-0.5889535546302795,0.2557562291622162,0.3331973254680633,0.0855417922139167,0.0,0.0,0.1368398368358612,24.771764755249023,25.0,1.2074211835861206,-4166.552734375,36.42268753051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927838906645774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133641824126243,0.1133684143424034,-4.230041668051854e-06,0.0,9.4163857284002e-05,0.0,0.0,4.402275562286377,0.0,0.0,0.0,0.271770179271698,4.0,0.0,1.0
839280,293.146484375,297.1499938964844,293.1499938964844,0.0027858563698828,-211.78504943847656,294.9341735839844,0.5476824641227722,0.050000000745058,0.0458286590874195,294.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476824641227722,0.050000000745058,0.0482597835361957,293.2594299316406,297.1499938964844,293.1499938964844,0.0039365333504974,-231.093505859375,296.47808837890625,0.5476824641227722,0.050000000745058,0.0356445126235485,293.11090087890625,297.1499938964844,293.1499938964844,0.0832274928689003,-2083.766845703125,304.1457214355469,0.7781366109848022,0.138974905014038,0.132120132446289,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476824641227722,0.050000000745058,0.2289236336946487,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1153259277344,295.5316162109375,291.1200256347656,1.0,0.1593466848134994,0.9667392373085022,0.9667392373085022,1.0,1.0,-0.5889535546302795,0.2557562291622162,0.3331973254680633,0.0855417922139167,0.0,0.0,0.1368398368358612,24.771764755249023,25.0,1.2074211835861206,-4166.552734375,36.42268753051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927838906645774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133641824126243,0.1133684143424034,-4.230041668051854e-06,0.0,9.4163857284002e-05,0.0,0.0,4.402275562286377,0.0,0.0,0.0,0.271770179271698,4.0,0.0,1.0
839340,293.14141845703125,297.1499938964844,293.1499938964844,0.002797249238938,-212.639877319336,294.95001220703125,0.5478092432022095,0.050000000745058,0.045827742666006,294.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478092432022095,0.050000000745058,0.0482588224112987,293.2535095214844,297.1499938964844,293.1499938964844,0.0039201295003294,-230.1663055419922,296.45703125,0.5478092432022095,0.050000000745058,0.0356438010931015,293.1091003417969,297.1499938964844,293.1499938964844,0.0842397734522819,-2103.55078125,304.1454467773437,0.7808189392089844,0.1403285413980484,0.1333846300840377,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478092432022095,0.050000000745058,0.2289190739393234,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.07275390625,295.4998474121094,291.1207580566406,1.0,0.1594642251729965,0.9670246243476868,0.9670246243476868,1.0,1.0,-0.5904624462127686,0.2564130425453186,0.3340494334697723,0.0858204737305641,0.0,0.0,0.1407089680433273,24.759239196777344,25.0,1.0208356380462646,-4202.74169921875,36.56304168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936550945043563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150939315557479,0.115098163485527,-4.232856554153841e-06,0.0,9.504800982540472e-05,0.0,0.0,4.473910331726074,0.0,0.0,0.0,0.2720439434051513,4.0,0.0,1.0
839400,293.14141845703125,297.1499938964844,293.1499938964844,0.002797249238938,-212.639877319336,294.95001220703125,0.5478092432022095,0.050000000745058,0.045827742666006,294.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478092432022095,0.050000000745058,0.0482588224112987,293.2535095214844,297.1499938964844,293.1499938964844,0.0039201295003294,-230.1663055419922,296.45703125,0.5478092432022095,0.050000000745058,0.0356438010931015,293.1091003417969,297.1499938964844,293.1499938964844,0.0842397734522819,-2103.55078125,304.1454467773437,0.7808189392089844,0.1403285413980484,0.1333846300840377,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478092432022095,0.050000000745058,0.2289190739393234,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.07275390625,295.4998474121094,291.1207580566406,1.0,0.1594642251729965,0.9670246243476868,0.9670246243476868,1.0,1.0,-0.5904624462127686,0.2564130425453186,0.3340494334697723,0.0858204737305641,0.0,0.0,0.1407089680433273,24.759239196777344,25.0,1.0208356380462646,-4202.74169921875,36.56304168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936550945043563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150939315557479,0.115098163485527,-4.232856554153841e-06,0.0,9.504800982540472e-05,0.0,0.0,4.473910331726074,0.0,0.0,0.0,0.2720439434051513,4.0,0.0,1.0
839460,293.1361694335937,297.1499938964844,293.1499938964844,0.0028103080112487,-213.62063598632807,294.96807861328125,0.5479393601417542,0.050000000745058,0.0458268076181411,294.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479393601417542,0.050000000745058,0.0482578352093696,293.2474060058594,297.1499938964844,293.1499938964844,0.0039056634996086,-229.3475036621093,296.4384460449219,0.5479393601417542,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852934494614601,-2124.169189453125,304.1452331542969,0.7836018204689026,0.141736090183258,0.13470159471035,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479393601417542,0.050000000745058,0.2289143949747085,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0313415527344,295.47003173828125,291.1214294433594,1.0,0.159587875008583,0.9673032760620116,0.9673032760620116,1.0,1.0,-0.5920341610908508,0.2570953071117401,0.3349388241767883,0.0861143395304679,0.0,0.0,0.14449143409729,24.74667358398437,25.0,0.94719135761261,-4238.93798828125,36.71013641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,304.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0945253074169159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168104410171508,0.1168146803975105,-4.235665528540267e-06,0.0,9.593116556061432e-05,0.0,0.0,4.545172691345215,0.0,0.0,0.0,0.2723163962364197,4.0,0.0,1.0
839520,293.1361694335937,297.1499938964844,293.1499938964844,0.0028103080112487,-213.62063598632807,294.96807861328125,0.5479393601417542,0.050000000745058,0.0458268076181411,294.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479393601417542,0.050000000745058,0.0482578352093696,293.2474060058594,297.1499938964844,293.1499938964844,0.0039056634996086,-229.3475036621093,296.4384460449219,0.5479393601417542,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852934494614601,-2124.169189453125,304.1452331542969,0.7836018204689026,0.141736090183258,0.13470159471035,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479393601417542,0.050000000745058,0.2289143949747085,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0313415527344,295.47003173828125,291.1214294433594,1.0,0.159587875008583,0.9673032760620116,0.9673032760620116,1.0,1.0,-0.5920341610908508,0.2570953071117401,0.3349388241767883,0.0861143395304679,0.0,0.0,0.14449143409729,24.74667358398437,25.0,0.94719135761261,-4238.93798828125,36.71013641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,304.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0945253074169159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168104410171508,0.1168146803975105,-4.235665528540267e-06,0.0,9.593116556061432e-05,0.0,0.0,4.545172691345215,0.0,0.0,0.0,0.2723163962364197,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.0028249933384358,-214.7238311767578,294.9883728027344,0.5480713248252869,0.050000000745058,0.045825857669115,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480713248252869,0.050000000745058,0.0482568331062793,293.2411804199219,297.1499938964844,293.1499938964844,0.0038930766750127,-228.63375854492188,296.4223022460937,0.5480713248252869,0.050000000745058,0.0356423333287239,293.1054382324219,297.1499938964844,293.1499938964844,0.086384430527687,-2145.54052734375,304.1449890136719,0.7864716053009033,0.1431928724050521,0.136066272854805,293.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480713248252869,0.050000000745058,0.2289096415042877,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9910583496094,295.4421081542969,291.1221008300781,1.0,0.1597175747156143,0.967581868171692,0.967581868171692,1.0,1.0,-0.5936629772186279,0.2578007876873016,0.3358621895313263,0.0864225178956985,0.0,0.0,0.1481827944517135,24.734304428100582,25.0,0.9427818655967712,-4275.0927734375,36.86369323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,304.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953905954957008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185107231140136,0.1185149624943733,-4.2384658627270255e-06,0.0,9.680932998890056e-05,0.0,0.0,4.615939140319824,0.0,0.0,0.0,0.2725871503353119,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.0028249933384358,-214.7238311767578,294.9883728027344,0.5480713248252869,0.050000000745058,0.045825857669115,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480713248252869,0.050000000745058,0.0482568331062793,293.2411804199219,297.1499938964844,293.1499938964844,0.0038930766750127,-228.63375854492188,296.4223022460937,0.5480713248252869,0.050000000745058,0.0356423333287239,293.1054382324219,297.1499938964844,293.1499938964844,0.086384430527687,-2145.54052734375,304.1449890136719,0.7864716053009033,0.1431928724050521,0.136066272854805,293.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480713248252869,0.050000000745058,0.2289096415042877,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9910583496094,295.4421081542969,291.1221008300781,1.0,0.1597175747156143,0.967581868171692,0.967581868171692,1.0,1.0,-0.5936629772186279,0.2578007876873016,0.3358621895313263,0.0864225178956985,0.0,0.0,0.1481827944517135,24.734304428100582,25.0,0.9427818655967712,-4275.0927734375,36.86369323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,304.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953905954957008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185107231140136,0.1185149624943733,-4.2384658627270255e-06,0.0,9.680932998890056e-05,0.0,0.0,4.615939140319824,0.0,0.0,0.0,0.2725871503353119,4.0,0.0,1.0
839700,293.1280517578125,297.1499938964844,293.1499938964844,0.0028329433407634,-215.32110595703125,294.9993591308594,0.5481377243995667,0.050000000745058,0.0458253808319568,294.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481377243995667,0.050000000745058,0.048256330192089,293.238037109375,297.1499938964844,293.1499938964844,0.0038874833844602,-228.31607055664065,296.4151611328125,0.5481377243995667,0.050000000745058,0.035641960799694,293.1045227050781,297.1499938964844,293.1499938964844,0.0869430899620056,-2156.4912109375,304.1448974609375,0.787935733795166,0.1439387053251266,0.1367654800415039,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481377243995667,0.050000000745058,0.2289072573184967,291.122314453125,291.1499938964844,271.625,270.077880859375,283.9713134765625,295.4288024902344,291.1224670410156,1.0,0.1597847044467926,0.9677212238311768,0.9677212238311768,1.0,1.0,-0.5944976210594177,0.2581616640090942,0.3363359272480011,0.0865817740559578,0.0,0.0,0.1499925553798675,24.72824478149414,25.0,0.9499076008796692,-4293.13232421875,36.94283676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,304.3318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.0958202704787254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193534731864929,0.1193577125668525,-4.239861027599545e-06,0.0,9.724539995659144e-05,0.0,0.0,4.651081562042236,0.0,0.0,0.0,0.2727216780185699,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028412700630724,-215.9466857910156,295.0108337402344,0.548204243183136,0.050000000745058,0.0458249039947986,294.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.548204243183136,0.050000000745058,0.0482558272778987,293.2348937988281,297.1499938964844,293.1499938964844,0.0038823236245661,-228.02264404296875,296.4085693359375,0.548204243183136,0.050000000745058,0.0356415919959545,293.1036071777344,297.1499938964844,293.1499938964844,0.0875095203518867,-2167.5986328125,304.1448059082031,0.7894162535667419,0.1446948796510696,0.1374746412038803,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.548204243183136,0.050000000745058,0.2289048731327057,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.9518127441406,295.4158935546875,291.122802734375,1.0,0.1598532199859619,0.9678571224212646,0.9678571224212646,1.0,1.0,-0.5953441858291626,0.2585273087024688,0.3368168771266937,0.0867441296577453,0.0,0.0,0.1517796665430069,24.722280502319336,25.0,0.9561128616333008,-4311.1455078125,37.0234260559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,304.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.0962476357817649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201915368437767,0.1201957836747169,-4.241252554493258e-06,0.0,9.767911251401527e-05,0.0,0.0,4.68607234954834,0.0,0.0,0.0,0.2728556990623474,4.0,0.0,1.0
