time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839820,293.1197204589844,297.1499938964844,293.1499938964844,0.0028590948786586,-217.28585815429688,295.035400390625,0.5483375191688538,0.050000000745058,0.0458239465951919,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483375191688538,0.050000000745058,0.0482548214495182,293.2285461425781,297.1499938964844,293.1499938964844,0.0038733440451323,-227.51109313964844,296.3971252441406,0.5483375191688538,0.050000000745058,0.0356408469378948,293.101806640625,297.1499938964844,293.1499938964844,0.0886657610535621,-2190.28271484375,304.14459228515625,0.7924244403839111,0.1462380588054657,0.1389226913452148,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483375191688538,0.050000000745058,0.2289001047611236,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9135437011719,295.3913269042969,291.1235046386719,1.0,0.1599945276975631,0.9681289792060852,0.9681289792060852,1.0,1.0,-0.5970730185508728,0.2592728435993194,0.3378001451492309,0.0870782881975174,0.0,0.0,0.1552836149930954,24.710676193237305,25.0,0.9535381197929382,-4347.056640625,37.1889877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93658447265625,304.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970939621329307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121851660311222,0.1218558996915817,-4.2440215111128055e-06,0.0,9.853803203441204e-05,0.0,0.0,4.755515098571777,0.0,0.0,0.0,0.2731217741966247,4.0,0.0,1.0
839880,293.1197204589844,297.1499938964844,293.1499938964844,0.0028590948786586,-217.28585815429688,295.035400390625,0.5483375191688538,0.050000000745058,0.0458239465951919,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483375191688538,0.050000000745058,0.0482548214495182,293.2285461425781,297.1499938964844,293.1499938964844,0.0038733440451323,-227.51109313964844,296.3971252441406,0.5483375191688538,0.050000000745058,0.0356408469378948,293.101806640625,297.1499938964844,293.1499938964844,0.0886657610535621,-2190.28271484375,304.14459228515625,0.7924244403839111,0.1462380588054657,0.1389226913452148,293.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483375191688538,0.050000000745058,0.2289001047611236,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9135437011719,295.3913269042969,291.1235046386719,1.0,0.1599945276975631,0.9681289792060852,0.9681289792060852,1.0,1.0,-0.5970730185508728,0.2592728435993194,0.3378001451492309,0.0870782881975174,0.0,0.0,0.1552836149930954,24.710676193237305,25.0,0.9535381197929382,-4347.056640625,37.1889877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93658447265625,304.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970939621329307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121851660311222,0.1218558996915817,-4.2440215111128055e-06,0.0,9.853803203441204e-05,0.0,0.0,4.755515098571777,0.0,0.0,0.0,0.2731217741966247,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028784384485334,-218.7391357421875,295.06201171875,0.5484707355499268,0.050000000745058,0.0458229929208755,294.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484707355499268,0.050000000745058,0.0482538156211376,293.2221984863281,297.1499938964844,293.1499938964844,0.0038660981226712,-227.09713745117188,296.3879699707031,0.5484707355499268,0.050000000745058,0.0356401056051254,293.1000366210937,297.1499938964844,293.1499938964844,0.0898510366678237,-2213.546630859375,304.1444396972656,0.795486569404602,0.1478192955255508,0.1404073536396026,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484707355499268,0.050000000745058,0.2288953363895416,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8761901855469,295.3682861328125,291.1241760253906,1.0,0.1601412296295166,0.9684008359909058,0.9684008359909058,1.0,1.0,-0.5988457202911377,0.260035902261734,0.3388098478317261,0.0874243751168251,0.0,0.0,0.1586991399526596,24.69953346252441,25.0,0.9227038621902466,-4382.80859375,37.36008071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979280695319175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234913542866706,0.1234956011176109,-4.246771368343616e-06,0.0,9.938453877111896e-05,0.0,0.0,4.824273586273193,0.0,0.0,0.0,0.2733854353427887,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028784384485334,-218.7391357421875,295.06201171875,0.5484707355499268,0.050000000745058,0.0458229929208755,294.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484707355499268,0.050000000745058,0.0482538156211376,293.2221984863281,297.1499938964844,293.1499938964844,0.0038660981226712,-227.09713745117188,296.3879699707031,0.5484707355499268,0.050000000745058,0.0356401056051254,293.1000366210937,297.1499938964844,293.1499938964844,0.0898510366678237,-2213.546630859375,304.1444396972656,0.795486569404602,0.1478192955255508,0.1404073536396026,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484707355499268,0.050000000745058,0.2288953363895416,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8761901855469,295.3682861328125,291.1241760253906,1.0,0.1601412296295166,0.9684008359909058,0.9684008359909058,1.0,1.0,-0.5988457202911377,0.260035902261734,0.3388098478317261,0.0874243751168251,0.0,0.0,0.1586991399526596,24.69953346252441,25.0,0.9227038621902466,-4382.80859375,37.36008071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979280695319175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234913542866706,0.1234956011176109,-4.246771368343616e-06,0.0,9.938453877111896e-05,0.0,0.0,4.824273586273193,0.0,0.0,0.0,0.2733854353427887,4.0,0.0,1.0
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.0028992763254791,-220.3046875,295.09063720703125,0.5486037731170654,0.050000000745058,0.0458220392465591,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486037731170654,0.050000000745058,0.0482528135180473,293.2158203125,297.1499938964844,293.1499938964844,0.0038605520967394,-226.7792053222656,296.3809814453125,0.5486037731170654,0.050000000745058,0.035639364272356,293.0982971191406,297.1499938964844,293.1499938964844,0.0910636261105537,-2237.350830078125,304.1442565917969,0.7985941767692566,0.1494358330965042,0.1419259160757064,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486037731170654,0.050000000745058,0.2288905829191208,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8397216796875,295.3467102050781,291.1247863769531,1.0,0.1602930724620819,0.9686663150787354,0.9686663150787354,1.0,1.0,-0.6006592512130737,0.2608150541782379,0.3398441970348358,0.0877816751599311,0.0,0.0,0.1620333790779113,24.68885612487793,25.0,0.8654900193214417,-4418.4013671875,37.53643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987492576241493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251123696565628,0.125116616487503,-4.249503945175093e-06,0.0,0.0001002179415081,0.0,0.0,4.892415523529053,0.0,0.0,0.0,0.2736468911170959,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.0028992763254791,-220.3046875,295.09063720703125,0.5486037731170654,0.050000000745058,0.0458220392465591,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486037731170654,0.050000000745058,0.0482528135180473,293.2158203125,297.1499938964844,293.1499938964844,0.0038605520967394,-226.7792053222656,296.3809814453125,0.5486037731170654,0.050000000745058,0.035639364272356,293.0982971191406,297.1499938964844,293.1499938964844,0.0910636261105537,-2237.350830078125,304.1442565917969,0.7985941767692566,0.1494358330965042,0.1419259160757064,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486037731170654,0.050000000745058,0.2288905829191208,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8397216796875,295.3467102050781,291.1247863769531,1.0,0.1602930724620819,0.9686663150787354,0.9686663150787354,1.0,1.0,-0.6006592512130737,0.2608150541782379,0.3398441970348358,0.0877816751599311,0.0,0.0,0.1620333790779113,24.68885612487793,25.0,0.8654900193214417,-4418.4013671875,37.53643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987492576241493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251123696565628,0.125116616487503,-4.249503945175093e-06,0.0,0.0001002179415081,0.0,0.0,4.892415523529053,0.0,0.0,0.0,0.2736468911170959,4.0,0.0,1.0
840180,293.1028137207031,297.1499938964844,293.1499938964844,0.0029216280672699,-221.9839324951172,295.1212158203125,0.5487364530563354,0.050000000745058,0.0458210930228233,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487364530563354,0.050000000745058,0.0482518151402473,293.20947265625,297.1499938964844,293.1499938964844,0.0038567236624658,-226.5584716796875,296.3761901855469,0.5487364530563354,0.050000000745058,0.0356386266648769,293.0966186523437,297.1499938964844,293.1499938964844,0.0923028439283371,-2261.675048828125,304.14410400390625,0.8017411828041077,0.1510862410068512,0.1434769332408905,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487364530563354,0.050000000745058,0.2288858443498611,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8041381835937,295.3265991210937,291.1253662109375,1.0,0.1604499220848083,0.9689317941665648,0.9689317941665648,1.0,1.0,-0.6025117039680481,0.2616096138954162,0.3409020900726318,0.0881499350070953,0.0,0.0,0.1652928441762924,24.67865943908692,25.0,0.786801278591156,-4453.83544921875,37.71793746948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995572283864021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267164051532745,0.1267206519842147,-4.252221060596639e-06,0.0,0.0001010379346553,0.0,0.0,4.960007667541504,0.0,0.0,0.0,0.2739063799381256,4.0,0.0,1.0
840240,293.1028137207031,297.1499938964844,293.1499938964844,0.0029216280672699,-221.9839324951172,295.1212158203125,0.5487364530563354,0.050000000745058,0.0458210930228233,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487364530563354,0.050000000745058,0.0482518151402473,293.20947265625,297.1499938964844,293.1499938964844,0.0038567236624658,-226.5584716796875,296.3761901855469,0.5487364530563354,0.050000000745058,0.0356386266648769,293.0966186523437,297.1499938964844,293.1499938964844,0.0923028439283371,-2261.675048828125,304.14410400390625,0.8017411828041077,0.1510862410068512,0.1434769332408905,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487364530563354,0.050000000745058,0.2288858443498611,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8041381835937,295.3265991210937,291.1253662109375,1.0,0.1604499220848083,0.9689317941665648,0.9689317941665648,1.0,1.0,-0.6025117039680481,0.2616096138954162,0.3409020900726318,0.0881499350070953,0.0,0.0,0.1652928441762924,24.67865943908692,25.0,0.786801278591156,-4453.83544921875,37.71793746948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995572283864021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267164051532745,0.1267206519842147,-4.252221060596639e-06,0.0,0.0001010379346553,0.0,0.0,4.960007667541504,0.0,0.0,0.0,0.2739063799381256,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.0029333813581615,-222.86688232421875,295.1372985839844,0.5488026738166809,0.050000000745058,0.0458206199109554,294.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488026738166809,0.050000000745058,0.0482513196766376,293.2062683105469,297.1499938964844,293.1499938964844,0.0038554612547159,-226.48504638671875,296.3746337890625,0.5488026738166809,0.050000000745058,0.0356382578611373,293.0957946777344,297.1499938964844,293.1499938964844,0.0929322987794876,-2274.027099609375,304.14404296875,0.803327739238739,0.151923730969429,0.1442642658948898,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488026738166809,0.050000000745058,0.2288834750652313,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.7866516113281,295.3170471191406,291.1256408691406,1.0,0.1605301797389984,0.9690645933151244,0.9690645933151244,1.0,1.0,-0.6034521460533142,0.2620125114917755,0.3414396345615387,0.08833809196949,0.0,0.0,0.1668968796730041,24.673742294311523,25.0,0.7433971762657166,-4471.49609375,37.81058883666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442749023437,304.55816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.0999563559889793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275128126144409,0.1275170594453811,-4.253574843460228e-06,0.0,0.0001014429944916,0.0,0.0,4.993628978729248,0.0,0.0,0.0,0.2740355432033539,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.0029454962350428,-223.7769317626953,295.1538391113281,0.5488688349723816,0.050000000745058,0.0458201467990875,294.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488688349723816,0.050000000745058,0.0482508204877376,293.2030944824219,297.1499938964844,293.1499938964844,0.0038546079304069,-226.434799194336,296.37359619140625,0.5488688349723816,0.050000000745058,0.0356378927826881,293.0950012207031,297.1499938964844,293.1499938964844,0.0935677587985992,-2286.4931640625,304.1439819335937,0.8049209713935852,0.1527686864137649,0.1450586766004562,293.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488688349723816,0.050000000745058,0.2288811206817627,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.7693786621094,295.307861328125,291.1258850097656,1.0,0.160611554980278,0.9691942930221558,0.9691942930221558,1.0,1.0,-0.6044010519981384,0.2624187171459198,0.341982364654541,0.0885286852717399,0.0,0.0,0.1684862077236175,24.668933868408203,25.0,0.7007303237915039,-4489.12939453125,37.90440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,304.57867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1003526151180267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283065527677536,0.1283107995986938,-4.254926807334414e-06,0.0,0.0001018451512209,0.0,0.0,5.027176856994629,0.0,0.0,0.0,0.2741644382476806,4.0,0.0,1.0
840420,293.0912170410156,297.1499938964844,293.1499938964844,0.002971323672682,-225.71356201171875,295.1891174316406,0.5490044951438904,0.050000000745058,0.0458191782236099,294.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490044951438904,0.050000000745058,0.0482498034834861,293.1966247558594,297.1499938964844,293.1499938964844,0.003854437964037,-226.41815185546875,296.3736267089844,0.5490044951438904,0.050000000745058,0.0356371402740478,293.09332275390625,297.1499938964844,293.1499938964844,0.094863548874855,-2311.892822265625,304.1438293457031,0.8081262707710266,0.1545029431581497,0.1466811597347259,293.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490044951438904,0.050000000745058,0.2288762927055359,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,295.2999572753906,291.1268310546875,1.0,0.1607779264450073,0.9694536924362184,0.9694536924362184,1.0,1.0,-0.6063390970230103,0.2632473707199096,0.343091756105423,0.0889202579855918,0.0,0.0,0.1715700179338455,24.65907859802246,25.0,1.5812114477157593,-4523.18798828125,38.09650039672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1011357232928276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298734098672866,0.1298776715993881,-4.257621640135767e-06,0.0,0.0001026399040711,0.0,0.0,5.093542575836182,0.0,0.0,0.0,0.2744196355342865,4.0,0.0,1.0
840480,293.0912170410156,297.1499938964844,293.1499938964844,0.002971323672682,-225.71356201171875,295.1891174316406,0.5490044951438904,0.050000000745058,0.0458191782236099,294.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490044951438904,0.050000000745058,0.0482498034834861,293.1966247558594,297.1499938964844,293.1499938964844,0.003854437964037,-226.41815185546875,296.3736267089844,0.5490044951438904,0.050000000745058,0.0356371402740478,293.09332275390625,297.1499938964844,293.1499938964844,0.094863548874855,-2311.892822265625,304.1438293457031,0.8081262707710266,0.1545029431581497,0.1466811597347259,293.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490044951438904,0.050000000745058,0.2288762927055359,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,295.2999572753906,291.1268310546875,1.0,0.1607779264450073,0.9694536924362184,0.9694536924362184,1.0,1.0,-0.6063390970230103,0.2632473707199096,0.343091756105423,0.0889202579855918,0.0,0.0,0.1715700179338455,24.65907859802246,25.0,1.5812114477157593,-4523.18798828125,38.09650039672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6198425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1011357232928276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298734098672866,0.1298776715993881,-4.257621640135767e-06,0.0,0.0001026399040711,0.0,0.0,5.093542575836182,0.0,0.0,0.0,0.2744196355342865,4.0,0.0,1.0
840540,293.0850524902344,297.1499938964844,293.1499938964844,0.0029991548508405,-227.7914886474609,295.2279052734375,0.5491490364074707,0.050000000745058,0.0458181500434875,294.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491490364074707,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038560747634619,-226.49542236328125,296.3768615722656,0.5491490364074707,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962010398507118,-2338.066650390625,304.1436462402344,0.811348557472229,0.1562982350587844,0.1483640521764755,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491490364074707,0.050000000745058,0.228871151804924,291.1282653808594,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,295.2955322265625,291.1286315917969,1.0,0.1609495878219604,0.9697130918502808,0.9697130918502808,1.0,1.0,-0.608349084854126,0.2641055285930633,0.344243586063385,0.0893295332789421,0.0,0.0,0.1743529438972473,24.648256301879883,25.0,2.301542282104492,-4555.71875,38.29584884643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.341796875,18000.0,0.0,0.0,0.1019027680158615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313287019729614,0.1313329637050628,-4.260216428519925e-06,0.0,0.0001034183587762,0.0,0.0,5.155422687530518,0.0,0.0,0.0,0.2746588289737701,4.0,0.0,1.0
840600,293.0850524902344,297.1499938964844,293.1499938964844,0.0029991548508405,-227.7914886474609,295.2279052734375,0.5491490364074707,0.050000000745058,0.0458181500434875,294.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491490364074707,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038560747634619,-226.49542236328125,296.3768615722656,0.5491490364074707,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962010398507118,-2338.066650390625,304.1436462402344,0.811348557472229,0.1562982350587844,0.1483640521764755,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491490364074707,0.050000000745058,0.228871151804924,291.1282653808594,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,295.2955322265625,291.1286315917969,1.0,0.1609495878219604,0.9697130918502808,0.9697130918502808,1.0,1.0,-0.608349084854126,0.2641055285930633,0.344243586063385,0.0893295332789421,0.0,0.0,0.1743529438972473,24.648256301879883,25.0,2.301542282104492,-4555.71875,38.29584884643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.341796875,18000.0,0.0,0.0,0.1019027680158615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313287019729614,0.1313329637050628,-4.260216428519925e-06,0.0,0.0001034183587762,0.0,0.0,5.155422687530518,0.0,0.0,0.0,0.2746588289737701,4.0,0.0,1.0
840660,293.0787658691406,297.1499938964844,293.1499938964844,0.0030286575201898,-229.9966278076172,295.26885986328125,0.5492956638336182,0.050000000745058,0.0458171106874942,294.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492956638336182,0.050000000745058,0.0482476241886615,293.183349609375,297.1499938964844,293.1499938964844,0.0038595406804233,-226.67909240722656,296.3822937011719,0.5492956638336182,0.050000000745058,0.0356355309486389,293.0898132324219,297.1499938964844,293.1499938964844,0.0975760743021965,-2364.93798828125,304.1434631347656,0.8145545721054077,0.158131256699562,0.1500872075557708,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492956638336182,0.050000000745058,0.2288659512996673,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,295.2909545898437,291.12994384765625,1.0,0.1611264497041702,0.9699659943580629,0.9699659943580629,1.0,1.0,-0.610407292842865,0.2649829983711242,0.3454242646694183,0.0897515192627906,0.0,0.0,0.1769508570432663,24.63754844665528,25.0,1.7269556522369385,-4586.9365234375,38.50115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,304.6895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.1026483178138732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132678285241127,0.1326825469732284,-4.262621587258764e-06,0.0,0.0001041749928845,0.0,0.0,5.212922096252441,0.0,0.0,0.0,0.2748814523220062,4.0,0.0,1.0
840720,293.0787658691406,297.1499938964844,293.1499938964844,0.0030286575201898,-229.9966278076172,295.26885986328125,0.5492956638336182,0.050000000745058,0.0458171106874942,294.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492956638336182,0.050000000745058,0.0482476241886615,293.183349609375,297.1499938964844,293.1499938964844,0.0038595406804233,-226.67909240722656,296.3822937011719,0.5492956638336182,0.050000000745058,0.0356355309486389,293.0898132324219,297.1499938964844,293.1499938964844,0.0975760743021965,-2364.93798828125,304.1434631347656,0.8145545721054077,0.158131256699562,0.1500872075557708,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492956638336182,0.050000000745058,0.2288659512996673,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,295.2909545898437,291.12994384765625,1.0,0.1611264497041702,0.9699659943580629,0.9699659943580629,1.0,1.0,-0.610407292842865,0.2649829983711242,0.3454242646694183,0.0897515192627906,0.0,0.0,0.1769508570432663,24.63754844665528,25.0,1.7269556522369385,-4586.9365234375,38.50115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,304.6895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.1026483178138732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132678285241127,0.1326825469732284,-4.262621587258764e-06,0.0,0.0001041749928845,0.0,0.0,5.212922096252441,0.0,0.0,0.0,0.2748814523220062,4.0,0.0,1.0
840780,293.072509765625,297.1499938964844,293.1499938964844,0.0030599159654229,-232.33827209472656,295.3115234375,0.5494409799575806,0.050000000745058,0.0458160787820816,294.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494409799575806,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038649288471788,-226.9775848388672,296.3896484375,0.5494409799575806,0.050000000745058,0.0356347300112247,293.0881652832031,297.1499938964844,293.1499938964844,0.0989837720990181,-2392.400634765625,304.143310546875,0.8177351355552673,0.1599928587675094,0.1518391221761703,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494409799575806,0.050000000745058,0.2288608103990554,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,295.28631591796875,291.1304626464844,1.0,0.1613083034753799,0.9702189564704896,0.9702189564704896,1.0,1.0,-0.6125000715255737,0.2658742666244507,0.346625804901123,0.0901834368705749,0.0,0.0,0.1795115619897842,24.62747573852539,25.0,0.7935846447944641,-4618.0751953125,38.71159744262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603881835937,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1033690348267555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340052634477615,0.1340095400810241,-4.264933977538021e-06,0.0,0.0001049064303515,0.0,0.0,5.269504070281982,0.0,0.0,0.0,0.2750997543334961,4.0,0.0,1.0
840840,293.072509765625,297.1499938964844,293.1499938964844,0.0030599159654229,-232.33827209472656,295.3115234375,0.5494409799575806,0.050000000745058,0.0458160787820816,294.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494409799575806,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038649288471788,-226.9775848388672,296.3896484375,0.5494409799575806,0.050000000745058,0.0356347300112247,293.0881652832031,297.1499938964844,293.1499938964844,0.0989837720990181,-2392.400634765625,304.143310546875,0.8177351355552673,0.1599928587675094,0.1518391221761703,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494409799575806,0.050000000745058,0.2288608103990554,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,295.28631591796875,291.1304626464844,1.0,0.1613083034753799,0.9702189564704896,0.9702189564704896,1.0,1.0,-0.6125000715255737,0.2658742666244507,0.346625804901123,0.0901834368705749,0.0,0.0,0.1795115619897842,24.62747573852539,25.0,0.7935846447944641,-4618.0751953125,38.71159744262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603881835937,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1033690348267555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340052634477615,0.1340095400810241,-4.264933977538021e-06,0.0,0.0001049064303515,0.0,0.0,5.269504070281982,0.0,0.0,0.0,0.2750997543334961,4.0,0.0,1.0
840900,293.06939697265625,297.1499938964844,293.1499938964844,0.0030761843081563,-233.55810546875,295.3334655761719,0.5495128631591797,0.050000000745058,0.0458155684173107,294.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495128631591797,0.050000000745058,0.0482459999620914,293.17340087890625,297.1499938964844,293.1499938964844,0.00386832957156,-227.1683959960937,296.39404296875,0.5495128631591797,0.050000000745058,0.0356343314051628,293.0873718261719,297.1499938964844,293.1499938964844,0.0996981933712959,-2406.313720703125,304.1432189941406,0.8193170428276062,0.1609328389167785,0.1527241170406341,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495128631591797,0.050000000745058,0.2288582623004913,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,295.28399658203125,291.1305236816406,1.0,0.1614009886980056,0.970345377922058,0.970345377922058,1.0,1.0,-0.6135573983192444,0.2663242220878601,0.3472331762313843,0.0904026702046394,0.0,0.0,0.180799663066864,24.62272071838379,25.0,0.3957176506519317,-4633.810546875,38.81857681274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628601074219,304.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.1037207692861557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346749663352966,0.134679228067398,-4.2660904000513256e-06,0.0,0.000105263396108,0.0,0.0,5.298087120056152,0.0,0.0,0.0,0.2752098441123962,4.0,0.0,1.0
840960,293.0662841796875,297.1499938964844,293.1499938964844,0.0030928305350244,-234.80653381347656,295.3558654785156,0.5495842695236206,0.050000000745058,0.0458150655031204,294.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495842695236206,0.050000000745058,0.048245470970869,293.1700744628906,297.1499938964844,293.1499938964844,0.0038721663877367,-227.3845367431641,296.39892578125,0.5495842695236206,0.050000000745058,0.0356339402496814,293.0865783691406,297.1499938964844,293.1499938964844,0.1004187017679214,-2420.326171875,304.1431579589844,0.820894181728363,0.1618782132863998,0.1536142826080322,293.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495842695236206,0.050000000745058,0.2288557291030883,291.1305236816406,291.1499938964844,271.0299987792969,269.7071838378906,283.6347351074219,295.2816467285156,291.1304931640625,1.0,0.1614947319030761,0.9704673290252686,0.9704673290252686,1.0,1.0,-0.6146209239959717,0.2667765021324157,0.3478443920612335,0.0906238034367561,0.0,0.0,0.182097926735878,24.618139266967773,25.0,0.0742066279053688,-4649.69189453125,38.9266242980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653015136719,304.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.1040679439902305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353522986173629,0.1353565752506256,-4.2672572817537e-06,0.0,0.0001056157343555,0.0,0.0,5.327021598815918,0.0,0.0,0.0,0.2753212451934814,4.0,0.0,1.0
841020,293.0600891113281,297.1499938964844,293.1499938964844,0.003127297386527,-237.39112854003903,295.4020690917969,0.5497254133224487,0.050000000745058,0.0458140671253204,294.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497254133224487,0.050000000745058,0.0482444167137146,293.1634521484375,297.1499938964844,293.1499938964844,0.0038811680860817,-227.89292907714844,296.4102783203125,0.5497254133224487,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018770560622215,-2448.62451171875,304.1430053710937,0.8240395188331604,0.1637845337390899,0.1554097533226013,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497254133224487,0.050000000745058,0.2288507521152496,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,295.27691650390625,291.1302795410156,1.0,0.1616853177547454,0.9707112908363342,0.9707112908363342,1.0,1.0,-0.6167662739753723,0.2676882743835449,0.3490779995918274,0.0910718217492103,0.0,0.0,0.1847313791513443,24.60950088500977,25.0,-0.3170624375343323,-4681.93212890625,39.14587020874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,304.7829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.505859375,18000.0,0.0,0.0,0.1047514900565147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367355287075042,0.1367397904396057,-4.269640157872345e-06,0.0,0.0001063094459823,0.0,0.0,5.386196613311768,0.0,0.0,0.0,0.275549054145813,4.0,0.0,1.0
841080,293.0600891113281,297.1499938964844,293.1499938964844,0.003127297386527,-237.39112854003903,295.4020690917969,0.5497254133224487,0.050000000745058,0.0458140671253204,294.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497254133224487,0.050000000745058,0.0482444167137146,293.1634521484375,297.1499938964844,293.1499938964844,0.0038811680860817,-227.89292907714844,296.4102783203125,0.5497254133224487,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018770560622215,-2448.62451171875,304.1430053710937,0.8240395188331604,0.1637845337390899,0.1554097533226013,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497254133224487,0.050000000745058,0.2288507521152496,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,295.27691650390625,291.1302795410156,1.0,0.1616853177547454,0.9707112908363342,0.9707112908363342,1.0,1.0,-0.6167662739753723,0.2676882743835449,0.3490779995918274,0.0910718217492103,0.0,0.0,0.1847313791513443,24.60950088500977,25.0,-0.3170624375343323,-4681.93212890625,39.14587020874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,304.7829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.505859375,18000.0,0.0,0.0,0.1047514900565147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367355287075042,0.1367397904396057,-4.269640157872345e-06,0.0,0.0001063094459823,0.0,0.0,5.386196613311768,0.0,0.0,0.0,0.275549054145813,4.0,0.0,1.0
841140,293.0539245605469,297.1499938964844,293.1499938964844,0.0031632822938263,-240.08737182617188,295.4501647949219,0.5498647093772888,0.050000000745058,0.0458130836486816,294.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498647093772888,0.050000000745058,0.0482433810830116,293.1568603515625,297.1499938964844,293.1499938964844,0.0038918880745768,-228.49839782714844,296.4237976074219,0.5498647093772888,0.050000000745058,0.0356323979794979,293.083740234375,297.1499938964844,293.1499938964844,0.1033558845520019,-2477.2314453125,304.14288330078125,0.8271791338920593,0.165709987282753,0.1572236567735672,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498647093772888,0.050000000745058,0.2288458347320556,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,295.27215576171875,291.1300048828125,1.0,0.161879763007164,0.9709551930427552,0.9709551930427552,1.0,1.0,-0.618933916091919,0.2686087191104889,0.35032519698143,0.0915270373225212,0.0,0.0,0.18740975856781,24.60151100158692,25.0,-0.4307297766208648,-4714.7529296875,39.369083404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,304.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.1054270789027214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381575614213943,0.1381618380546569,-4.272100795787992e-06,0.0,0.0001069950812961,0.0,0.0,5.447168350219727,0.0,0.0,0.0,0.275783896446228,4.0,0.0,1.0
841200,293.0539245605469,297.1499938964844,293.1499938964844,0.0031632822938263,-240.08737182617188,295.4501647949219,0.5498647093772888,0.050000000745058,0.0458130836486816,294.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498647093772888,0.050000000745058,0.0482433810830116,293.1568603515625,297.1499938964844,293.1499938964844,0.0038918880745768,-228.49839782714844,296.4237976074219,0.5498647093772888,0.050000000745058,0.0356323979794979,293.083740234375,297.1499938964844,293.1499938964844,0.1033558845520019,-2477.2314453125,304.14288330078125,0.8271791338920593,0.165709987282753,0.1572236567735672,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498647093772888,0.050000000745058,0.2288458347320556,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,295.27215576171875,291.1300048828125,1.0,0.161879763007164,0.9709551930427552,0.9709551930427552,1.0,1.0,-0.618933916091919,0.2686087191104889,0.35032519698143,0.0915270373225212,0.0,0.0,0.18740975856781,24.60151100158692,25.0,-0.4307297766208648,-4714.7529296875,39.369083404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,304.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.1054270789027214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381575614213943,0.1381618380546569,-4.272100795787992e-06,0.0,0.0001069950812961,0.0,0.0,5.447168350219727,0.0,0.0,0.0,0.275783896446228,4.0,0.0,1.0
841260,293.0478515625,297.1499938964844,293.1499938964844,0.0032008178532123,-242.8961944580078,295.50030517578125,0.5500021576881409,0.050000000745058,0.0458121113479137,294.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500021576881409,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.0039043673314154,-229.2020874023437,296.4396057128906,0.5500021576881409,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048536971211433,-2506.1142578125,304.14276123046875,0.8303210139274597,0.1676539033651352,0.1590552628040313,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500021576881409,0.050000000745058,0.2288409918546676,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,295.26739501953125,291.1297607421875,1.0,0.1620779186487198,0.971193552017212,0.971193552017212,1.0,1.0,-0.6211229562759399,0.2695374190807342,0.3515855371952057,0.0919891148805618,0.0,0.0,0.1901221722364425,24.59413719177246,25.0,-0.3764296174049377,-4748.03076171875,39.59618377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.1061021387577056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396145820617675,0.1396188586950302,-4.274640559742693e-06,0.0,0.0001076801781891,0.0,0.0,5.509793281555176,0.0,0.0,0.0,0.2760253846645355,4.0,0.0,1.0
841320,293.0478515625,297.1499938964844,293.1499938964844,0.0032008178532123,-242.8961944580078,295.50030517578125,0.5500021576881409,0.050000000745058,0.0458121113479137,294.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500021576881409,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.0039043673314154,-229.2020874023437,296.4396057128906,0.5500021576881409,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048536971211433,-2506.1142578125,304.14276123046875,0.8303210139274597,0.1676539033651352,0.1590552628040313,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500021576881409,0.050000000745058,0.2288409918546676,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,295.26739501953125,291.1297607421875,1.0,0.1620779186487198,0.971193552017212,0.971193552017212,1.0,1.0,-0.6211229562759399,0.2695374190807342,0.3515855371952057,0.0919891148805618,0.0,0.0,0.1901221722364425,24.59413719177246,25.0,-0.3764296174049377,-4748.03076171875,39.59618377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.1061021387577056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396145820617675,0.1396188586950302,-4.274640559742693e-06,0.0,0.0001076801781891,0.0,0.0,5.509793281555176,0.0,0.0,0.0,0.2760253846645355,4.0,0.0,1.0
841380,293.0418395996094,297.1499938964844,293.1499938964844,0.0032397939357906,-245.80848693847656,295.5523986816406,0.5501382946968079,0.050000000745058,0.045811153948307,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501382946968079,0.050000000745058,0.0482413507997989,293.14373779296875,297.1499938964844,293.1499938964844,0.0039184894412755,-229.9969482421875,296.4576110839844,0.5501382946968079,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063683331012725,-2535.229736328125,304.14263916015625,0.8334693908691406,0.1696138828992843,0.1609023511409759,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501382946968079,0.050000000745058,0.2288361936807632,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,295.2625732421875,291.12957763671875,1.0,0.1622793078422546,0.971431851387024,0.971431851387024,1.0,1.0,-0.6233306527137756,0.2704733610153198,0.3528572618961334,0.092457503080368,0.0,0.0,0.1928541958332061,24.587282180786133,25.0,-0.2704469561576843,-4781.62890625,39.82680130004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,304.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1067833080887794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141099065542221,0.1411033421754837,-4.277246262063272e-06,0.0,0.000108371481474,0.0,0.0,5.573758602142334,0.0,0.0,0.0,0.2762723565101623,4.0,0.0,1.0
841440,293.0418395996094,297.1499938964844,293.1499938964844,0.0032397939357906,-245.80848693847656,295.5523986816406,0.5501382946968079,0.050000000745058,0.045811153948307,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501382946968079,0.050000000745058,0.0482413507997989,293.14373779296875,297.1499938964844,293.1499938964844,0.0039184894412755,-229.9969482421875,296.4576110839844,0.5501382946968079,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.1063683331012725,-2535.229736328125,304.14263916015625,0.8334693908691406,0.1696138828992843,0.1609023511409759,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5501382946968079,0.050000000745058,0.2288361936807632,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,295.2625732421875,291.12957763671875,1.0,0.1622793078422546,0.971431851387024,0.971431851387024,1.0,1.0,-0.6233306527137756,0.2704733610153198,0.3528572618961334,0.092457503080368,0.0,0.0,0.1928541958332061,24.587282180786133,25.0,-0.2704469561576843,-4781.62890625,39.82680130004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,304.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1067833080887794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141099065542221,0.1411033421754837,-4.277246262063272e-06,0.0,0.000108371481474,0.0,0.0,5.573758602142334,0.0,0.0,0.0,0.2762723565101623,4.0,0.0,1.0
841500,293.0388488769531,297.1499938964844,293.1499938964844,0.0032598411198705,-247.3046417236328,295.5791931152344,0.5502058267593384,0.050000000745058,0.0458106771111488,294.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502058267593384,0.050000000745058,0.0482408516108989,293.1404724121094,297.1499938964844,293.1499938964844,0.0039261910133063,-230.4298248291016,296.4674377441406,0.5502058267593384,0.050000000745058,0.035630527883768,293.08062744140625,297.1499938964844,293.1499938964844,0.1071318611502647,-2549.872314453125,304.1426086425781,0.835047721862793,0.1705997437238693,0.1618315577507019,293.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502058267593384,0.050000000745058,0.2288338243961334,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.5153503417969,295.2601623535156,291.1295166015625,1.0,0.1623812168836593,0.9715510606765748,0.9715510606765748,1.0,1.0,-0.6244413256645203,0.2709439992904663,0.3534973263740539,0.0926940143108367,0.0,0.0,0.1942250430583953,24.584047317504883,25.0,-0.2173760384321212,-4798.5224609375,39.94342422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773254394531,304.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.998046875,18000.0,0.0,0.0,0.1071279346942901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418502479791641,0.1418545246124267,-4.278572760085808e-06,0.0,0.0001087212367565,0.0,0.0,5.606189727783203,0.0,0.0,0.0,0.2763976752758026,4.0,0.0,1.0
841560,293.035888671875,297.1499938964844,293.1499938964844,0.0032802475616335,-248.826400756836,295.6064758300781,0.550273060798645,0.050000000745058,0.0458102039992809,294.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.550273060798645,0.050000000745058,0.0482403524219989,293.1372375488281,297.1499938964844,293.1499938964844,0.0039343028329312,-230.88540649414065,296.47784423828125,0.550273060798645,0.050000000745058,0.0356301590800285,293.0800476074219,297.1499938964844,293.1499938964844,0.1078992635011673,-2564.566162109375,304.1425476074219,0.8366291522979736,0.1715892404317855,0.1627641767263412,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.550273060798645,0.050000000745058,0.2288314551115036,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,283.5021057128906,295.2577514648437,291.1294860839844,1.0,0.1624838411808014,0.9716668725013732,0.9716668725013732,1.0,1.0,-0.6255561113357544,0.2714161872863769,0.3541399240493774,0.0929319113492965,0.0,0.0,0.1955979317426681,24.580923080444336,25.0,-0.1708996742963791,-4815.470703125,40.06085968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,304.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.1074758544564247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426066905260086,0.1426109671592712,-4.279912900528871e-06,0.0,0.0001090743317035,0.0,0.0,5.638889789581299,0.0,0.0,0.0,0.2765241265296936,4.0,0.0,1.0
