time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841620,293.0299987792969,297.1499938964844,293.1499938964844,0.0033221645280718,-251.9484100341797,295.6624755859375,0.5504066944122314,0.050000000745058,0.0458092652261257,294.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504066944122314,0.050000000745058,0.0482393614947795,293.1307678222656,297.1499938964844,293.1499938964844,0.0039517912082374,-231.8665008544922,296.5002746582031,0.5504066944122314,0.050000000745058,0.03562942892313,293.0789794921875,297.1499938964844,293.1499938964844,0.1094457656145095,-2594.109375,304.1424560546875,0.8398033380508423,0.1735787838697433,0.1646395921707153,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504066944122314,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,295.2529296875,291.1294250488281,1.0,0.1626912355422973,0.9718985557556152,0.9718985557556152,1.0,1.0,-0.6277979612350464,0.2723653018474579,0.3554326891899109,0.0934119671583175,0.0,0.0,0.1983483880758285,24.57500648498535,25.0,-0.1016483977437019,-4849.525390625,40.29818344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1081835180521011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441344320774078,0.1441387236118316,-4.282632289687172e-06,0.0,0.0001097925196518,0.0,0.0,5.705060958862305,0.0,0.0,0.0,0.2767801880836487,4.0,0.0,1.0
841680,293.0299987792969,297.1499938964844,293.1499938964844,0.0033221645280718,-251.9484100341797,295.6624755859375,0.5504066944122314,0.050000000745058,0.0458092652261257,294.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504066944122314,0.050000000745058,0.0482393614947795,293.1307678222656,297.1499938964844,293.1499938964844,0.0039517912082374,-231.8665008544922,296.5002746582031,0.5504066944122314,0.050000000745058,0.03562942892313,293.0789794921875,297.1499938964844,293.1499938964844,0.1094457656145095,-2594.109375,304.1424560546875,0.8398033380508423,0.1735787838697433,0.1646395921707153,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504066944122314,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,295.2529296875,291.1294250488281,1.0,0.1626912355422973,0.9718985557556152,0.9718985557556152,1.0,1.0,-0.6277979612350464,0.2723653018474579,0.3554326891899109,0.0934119671583175,0.0,0.0,0.1983483880758285,24.57500648498535,25.0,-0.1016483977437019,-4849.525390625,40.29818344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1081835180521011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441344320774078,0.1441387236118316,-4.282632289687172e-06,0.0,0.0001097925196518,0.0,0.0,5.705060958862305,0.0,0.0,0.0,0.2767801880836487,4.0,0.0,1.0
841740,293.0241394042969,297.1499938964844,293.1499938964844,0.0033655173610895,-255.17184448242188,295.7203369140625,0.550539493560791,0.050000000745058,0.0458083339035511,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550539493560791,0.050000000745058,0.048238381743431,293.1242980957031,297.1499938964844,293.1499938964844,0.0039709261618554,-232.9384002685547,296.5248413085937,0.550539493560791,0.050000000745058,0.0356287062168121,293.0780029296875,297.1499938964844,293.1499938964844,0.1110070496797561,-2623.843017578125,304.1423645019531,0.8429936766624451,0.1755813062191009,0.166527435183525,293.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550539493560791,0.050000000745058,0.228822112083435,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,295.248046875,291.1293640136719,1.0,0.1629012823104858,0.9721301794052124,0.9721301794052124,1.0,1.0,-0.6300548315048218,0.2733202278614044,0.3567346036434173,0.0938973724842071,0.0,0.0,0.2011028677225113,24.569480895996094,25.0,-0.0551944300532341,-4883.79833984375,40.53858947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734191894531,304.957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.108908325433731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456808745861053,0.1456851512193679,-4.28540170105407e-06,0.0,0.0001105281044146,0.0,0.0,5.772216796875,0.0,0.0,0.0,0.2770403325557709,4.0,0.0,1.0
841800,293.0241394042969,297.1499938964844,293.1499938964844,0.0033655173610895,-255.17184448242188,295.7203369140625,0.550539493560791,0.050000000745058,0.0458083339035511,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550539493560791,0.050000000745058,0.048238381743431,293.1242980957031,297.1499938964844,293.1499938964844,0.0039709261618554,-232.9384002685547,296.5248413085937,0.550539493560791,0.050000000745058,0.0356287062168121,293.0780029296875,297.1499938964844,293.1499938964844,0.1110070496797561,-2623.843017578125,304.1423645019531,0.8429936766624451,0.1755813062191009,0.166527435183525,293.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550539493560791,0.050000000745058,0.228822112083435,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,295.248046875,291.1293640136719,1.0,0.1629012823104858,0.9721301794052124,0.9721301794052124,1.0,1.0,-0.6300548315048218,0.2733202278614044,0.3567346036434173,0.0938973724842071,0.0,0.0,0.2011028677225113,24.569480895996094,25.0,-0.0551944300532341,-4883.79833984375,40.53858947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734191894531,304.957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.108908325433731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456808745861053,0.1456851512193679,-4.28540170105407e-06,0.0,0.0001105281044146,0.0,0.0,5.772216796875,0.0,0.0,0.0,0.2770403325557709,4.0,0.0,1.0
841860,293.01837158203125,297.1499938964844,293.1499938964844,0.0034103242214769,-258.497314453125,295.7800598144531,0.5506715178489685,0.050000000745058,0.045807410031557,294.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506715178489685,0.050000000745058,0.0482374094426631,293.1178894042969,297.1499938964844,293.1499938964844,0.0039917323738336,-234.1021728515625,296.5515441894531,0.5506715178489685,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125826761126518,-2653.758056640625,304.14227294921875,0.8462017178535461,0.1775962263345718,0.1684270799160003,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506715178489685,0.050000000745058,0.2288174927234649,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,295.2431945800781,291.1293640136719,1.0,0.163113847374916,0.9723547101020812,0.9723547101020812,1.0,1.0,-0.6323259472846985,0.2742806077003479,0.358045369386673,0.0943877846002578,0.0,0.0,0.203858733177185,24.56431770324707,25.0,-0.0192265659570693,-4918.2978515625,40.782005310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,304.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096516996622085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147244781255722,0.1472490727901458,-4.2882197703875136e-06,0.0,0.0001112825339077,0.0,0.0,5.840313911437988,0.0,0.0,0.0,0.2773044109344482,4.0,0.0,1.0
841920,293.01837158203125,297.1499938964844,293.1499938964844,0.0034103242214769,-258.497314453125,295.7800598144531,0.5506715178489685,0.050000000745058,0.045807410031557,294.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506715178489685,0.050000000745058,0.0482374094426631,293.1178894042969,297.1499938964844,293.1499938964844,0.0039917323738336,-234.1021728515625,296.5515441894531,0.5506715178489685,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125826761126518,-2653.758056640625,304.14227294921875,0.8462017178535461,0.1775962263345718,0.1684270799160003,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506715178489685,0.050000000745058,0.2288174927234649,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,295.2431945800781,291.1293640136719,1.0,0.163113847374916,0.9723547101020812,0.9723547101020812,1.0,1.0,-0.6323259472846985,0.2742806077003479,0.358045369386673,0.0943877846002578,0.0,0.0,0.203858733177185,24.56431770324707,25.0,-0.0192265659570693,-4918.2978515625,40.782005310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,304.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096516996622085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147244781255722,0.1472490727901458,-4.2882197703875136e-06,0.0,0.0001112825339077,0.0,0.0,5.840313911437988,0.0,0.0,0.0,0.2773044109344482,4.0,0.0,1.0
841980,293.0126647949219,297.1499938964844,293.1499938964844,0.0034566035028547,-261.9254150390625,295.8416442871094,0.5508028864860535,0.050000000745058,0.0458064898848533,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508028864860535,0.050000000745058,0.0482364408671855,293.1115417480469,297.1499938964844,293.1499938964844,0.0040142219513654,-235.3581695556641,296.5804138183594,0.5508028864860535,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141722202301025,-2683.845703125,304.1422119140625,0.8494282364845276,0.1796228438615799,0.1703378856182098,293.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508028864860535,0.050000000745058,0.2288129031658172,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,295.2383117675781,291.1293334960937,1.0,0.1633287817239761,0.9725792407989502,0.9725792407989502,1.0,1.0,-0.6346104741096497,0.2752462029457092,0.3593643009662628,0.0948830768465995,0.0,0.0,0.2066139727830886,24.55948066711425,25.0,-0.0274373795837163,-4952.8291015625,41.02832412719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,305.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104137301445007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488249003887176,0.1488291919231414,-4.291085133445449e-06,0.0,0.0001120558954426,0.0,0.0,5.909302711486816,0.0,0.0,0.0,0.2775722742080688,4.0,0.0,1.0
842040,293.0126647949219,297.1499938964844,293.1499938964844,0.0034566035028547,-261.9254150390625,295.8416442871094,0.5508028864860535,0.050000000745058,0.0458064898848533,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508028864860535,0.050000000745058,0.0482364408671855,293.1115417480469,297.1499938964844,293.1499938964844,0.0040142219513654,-235.3581695556641,296.5804138183594,0.5508028864860535,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141722202301025,-2683.845703125,304.1422119140625,0.8494282364845276,0.1796228438615799,0.1703378856182098,293.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508028864860535,0.050000000745058,0.2288129031658172,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,295.2383117675781,291.1293334960937,1.0,0.1633287817239761,0.9725792407989502,0.9725792407989502,1.0,1.0,-0.6346104741096497,0.2752462029457092,0.3593643009662628,0.0948830768465995,0.0,0.0,0.2066139727830886,24.55948066711425,25.0,-0.0274373795837163,-4952.8291015625,41.02832412719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,305.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104137301445007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488249003887176,0.1488291919231414,-4.291085133445449e-06,0.0,0.0001120558954426,0.0,0.0,5.909302711486816,0.0,0.0,0.0,0.2775722742080688,4.0,0.0,1.0
842100,293.00982666015625,297.1499938964844,293.1499938964844,0.003480281913653,-263.6772155761719,295.87310791015625,0.5508683919906616,0.050000000745058,0.0458060316741466,294.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508683919906616,0.050000000745058,0.0482359565794467,293.1083679199219,297.1499938964844,293.1499938964844,0.0040261023677885,-236.0213317871093,296.5956420898437,0.5508683919906616,0.050000000745058,0.0356269143521785,293.07574462890625,297.1499938964844,293.1499938964844,0.114972673356533,-2698.9638671875,304.1421813964844,0.851048469543457,0.1806403696537017,0.1712973415851593,293.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508683919906616,0.050000000745058,0.2288106083869934,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,295.23583984375,291.1292724609375,1.0,0.1634371131658554,0.9726914763450624,0.9726914763450624,1.0,1.0,-0.6357576847076416,0.2757309079170227,0.3600267469882965,0.0951325073838234,0.0,0.0,0.2079983502626419,24.55717658996582,25.0,-0.1607415378093719,-4969.978515625,41.15255355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96484375,305.02264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.1108011156320571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496227383613586,0.1496270298957824,-4.292535777494777e-06,0.0,0.0001124490445363,0.0,0.0,5.9442057609558105,0.0,0.0,0.0,0.2777078747749328,4.0,0.0,1.0
842160,293.00701904296875,297.1499938964844,293.1499938964844,0.0035043403040617,-265.4555053710937,295.9049987792969,0.5509337782859802,0.050000000745058,0.0458055734634399,294.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509337782859802,0.050000000745058,0.0482354760169982,293.1051940917969,297.1499938964844,293.1499938964844,0.0040384163148701,-236.7083740234375,296.61138916015625,0.5509337782859802,0.050000000745058,0.0356265567243099,293.0753479003906,297.1499938964844,293.1499938964844,0.115776740014553,-2714.127685546875,304.1421203613281,0.8526732325553894,0.1816606670618057,0.1722593456506729,293.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509337782859802,0.050000000745058,0.2288083285093307,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,295.2333984375,291.12921142578125,1.0,0.1635459810495376,0.9727996587753296,0.9727996587753296,1.0,1.0,-0.6369078755378723,0.2762167453765869,0.3606911301612854,0.0953830108046531,0.0,0.0,0.2093934267759323,24.55494499206543,25.0,-0.0834477618336677,-4988.0537109375,41.2774772644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96295166015625,305.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.1111924797296524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504305303096771,0.1504348218441009,-4.294003701943439e-06,0.0,0.0001128462317865,0.0,0.0,5.97958517074585,0.0,0.0,0.0,0.2778453230857849,4.0,0.0,1.0
842220,293.0014343261719,297.1499938964844,293.1499938964844,0.0035534300841391,-269.0692138671875,295.9705505371094,0.5510643124580383,0.050000000745058,0.0458046644926071,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510643124580383,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040641571395099,-238.13494873046875,296.6448059082031,0.5510643124580383,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173857524991035,-2744.387451171875,304.1420593261719,0.8559356927871704,0.1837086528539657,0.1741905212402343,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510643124580383,0.050000000745058,0.2288037836551666,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,295.2284851074219,291.1300964355469,1.0,0.1637652218341827,0.9730159044265748,0.9730159044265748,1.0,1.0,-0.6392168998718262,0.2771917879581451,0.3620251417160034,0.0958872660994529,0.0,0.0,0.2120656371116638,24.5506591796875,25.0,1.513479709625244,-5027.01123046875,41.52931213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,305.0534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1119934469461441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520271152257919,0.1520314216613769,-4.296973656892078e-06,0.0,0.0001136591163231,0.0,0.0,6.049736022949219,0.0,0.0,0.0,0.278118371963501,4.0,0.0,1.0
842280,293.0014343261719,297.1499938964844,293.1499938964844,0.0035534300841391,-269.0692138671875,295.9705505371094,0.5510643124580383,0.050000000745058,0.0458046644926071,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510643124580383,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040641571395099,-238.13494873046875,296.6448059082031,0.5510643124580383,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173857524991035,-2744.387451171875,304.1420593261719,0.8559356927871704,0.1837086528539657,0.1741905212402343,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510643124580383,0.050000000745058,0.2288037836551666,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,295.2284851074219,291.1300964355469,1.0,0.1637652218341827,0.9730159044265748,0.9730159044265748,1.0,1.0,-0.6392168998718262,0.2771917879581451,0.3620251417160034,0.0958872660994529,0.0,0.0,0.2120656371116638,24.5506591796875,25.0,1.513479709625244,-5027.01123046875,41.52931213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,305.0534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1119934469461441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520271152257919,0.1520314216613769,-4.296973656892078e-06,0.0,0.0001136591163231,0.0,0.0,6.049736022949219,0.0,0.0,0.0,0.278118371963501,4.0,0.0,1.0
842340,292.99591064453125,297.1499938964844,293.1499938964844,0.0036038362886756,-272.7574768066406,296.0387268066406,0.5511945486068726,0.050000000745058,0.0458037555217742,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511945486068726,0.050000000745058,0.0482335612177848,293.0926208496094,297.1499938964844,293.1499938964844,0.0040913438424468,-239.6272735595703,296.6811218261719,0.5511945486068726,0.050000000745058,0.0356251448392868,293.0738525390625,297.1499938964844,293.1499938964844,0.1189931631088256,-2774.5029296875,304.1420288085937,0.8592140078544617,0.1857659667730331,0.1761306524276733,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511945486068726,0.050000000745058,0.2287992388010025,291.1317749023437,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,295.2235412597656,291.1321716308594,1.0,0.1639864146709442,0.9732322096824646,0.9732322096824646,1.0,1.0,-0.6415367722511292,0.2781710624694824,0.3633657097816467,0.0963956639170646,0.0,0.0,0.2143604904413223,24.5466251373291,25.0,2.4709296226501465,-5063.35205078125,41.78376007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.112824261188507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534453332424163,0.1534496396780014,-4.299769443605328e-06,0.0,0.0001145022833952,0.0,0.0,6.1124138832092285,0.0,0.0,0.0,0.2783645093441009,4.0,0.0,1.0
842400,292.99591064453125,297.1499938964844,293.1499938964844,0.0036038362886756,-272.7574768066406,296.0387268066406,0.5511945486068726,0.050000000745058,0.0458037555217742,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511945486068726,0.050000000745058,0.0482335612177848,293.0926208496094,297.1499938964844,293.1499938964844,0.0040913438424468,-239.6272735595703,296.6811218261719,0.5511945486068726,0.050000000745058,0.0356251448392868,293.0738525390625,297.1499938964844,293.1499938964844,0.1189931631088256,-2774.5029296875,304.1420288085937,0.8592140078544617,0.1857659667730331,0.1761306524276733,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511945486068726,0.050000000745058,0.2287992388010025,291.1317749023437,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,295.2235412597656,291.1321716308594,1.0,0.1639864146709442,0.9732322096824646,0.9732322096824646,1.0,1.0,-0.6415367722511292,0.2781710624694824,0.3633657097816467,0.0963956639170646,0.0,0.0,0.2143604904413223,24.5466251373291,25.0,2.4709296226501465,-5063.35205078125,41.78376007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.112824261188507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534453332424163,0.1534496396780014,-4.299769443605328e-06,0.0,0.0001145022833952,0.0,0.0,6.1124138832092285,0.0,0.0,0.0,0.2783645093441009,4.0,0.0,1.0
842460,292.990478515625,297.1499938964844,293.1499938964844,0.0036554648540914,-276.5353088378906,296.10809326171875,0.5513243079185486,0.050000000745058,0.045802854001522,294.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513243079185486,0.050000000745058,0.0482326075434684,293.08642578125,297.1499938964844,293.1499938964844,0.0041201221756637,-241.21324157714844,296.718994140625,0.5513243079185486,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206212565302848,-2804.9365234375,304.1419677734375,0.8625057935714722,0.1878317147493362,0.1780788302421569,293.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513243079185486,0.050000000745058,0.2287947386503219,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,295.2185974121094,291.1330871582031,1.0,0.1642094552516937,0.973442792892456,0.973442792892456,1.0,1.0,-0.6438663005828857,0.2791546285152435,0.3647117018699646,0.0969064906239509,0.0,0.0,0.2165288478136062,24.54282760620117,25.0,1.2369049787521362,-5097.16259765625,42.04069137573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136681362986564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547430604696273,0.1547473520040512,-4.302276920498116e-06,0.0,0.0001153587072622,0.0,0.0,6.169819355010986,0.0,0.0,0.0,0.2785901427268982,4.0,0.0,1.0
842520,292.990478515625,297.1499938964844,293.1499938964844,0.0036554648540914,-276.5353088378906,296.10809326171875,0.5513243079185486,0.050000000745058,0.045802854001522,294.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513243079185486,0.050000000745058,0.0482326075434684,293.08642578125,297.1499938964844,293.1499938964844,0.0041201221756637,-241.21324157714844,296.718994140625,0.5513243079185486,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206212565302848,-2804.9365234375,304.1419677734375,0.8625057935714722,0.1878317147493362,0.1780788302421569,293.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513243079185486,0.050000000745058,0.2287947386503219,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,295.2185974121094,291.1330871582031,1.0,0.1642094552516937,0.973442792892456,0.973442792892456,1.0,1.0,-0.6438663005828857,0.2791546285152435,0.3647117018699646,0.0969064906239509,0.0,0.0,0.2165288478136062,24.54282760620117,25.0,1.2369049787521362,-5097.16259765625,42.04069137573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136681362986564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547430604696273,0.1547473520040512,-4.302276920498116e-06,0.0,0.0001153587072622,0.0,0.0,6.169819355010986,0.0,0.0,0.0,0.2785901427268982,4.0,0.0,1.0
842580,292.985107421875,297.1499938964844,293.1499938964844,0.0037089674733579,-280.4516296386719,296.178466796875,0.5514536499977112,0.050000000745058,0.0458019524812698,294.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514536499977112,0.050000000745058,0.0482316613197326,293.0802307128906,297.1499938964844,293.1499938964844,0.004150943364948,-242.91909790039065,296.7582702636719,0.5514536499977112,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222726926207542,-2835.738525390625,304.14190673828125,0.865809977054596,0.1899061203002929,0.1800350248813629,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514536499977112,0.050000000745058,0.2287902384996414,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,295.2136535644531,291.1329345703125,1.0,0.1644342541694641,0.9736533164978028,0.9736533164978028,1.0,1.0,-0.6462055444717407,0.2801432311534881,0.3660623133182525,0.0974183306097984,0.0,0.0,0.2187824547290802,24.53923797607422,25.0,-0.3015375733375549,-5129.92041015625,42.300106048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4140625,18000.0,0.0,0.0,0.1145121753215789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560815721750259,0.1560858786106109,-4.304750291339587e-06,0.0,0.0001162153057521,0.0,0.0,6.228992462158203,0.0,0.0,0.0,0.2788209617137909,4.0,0.0,1.0
842640,292.985107421875,297.1499938964844,293.1499938964844,0.0037089674733579,-280.4516296386719,296.178466796875,0.5514536499977112,0.050000000745058,0.0458019524812698,294.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514536499977112,0.050000000745058,0.0482316613197326,293.0802307128906,297.1499938964844,293.1499938964844,0.004150943364948,-242.91909790039065,296.7582702636719,0.5514536499977112,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222726926207542,-2835.738525390625,304.14190673828125,0.865809977054596,0.1899061203002929,0.1800350248813629,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514536499977112,0.050000000745058,0.2287902384996414,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,295.2136535644531,291.1329345703125,1.0,0.1644342541694641,0.9736533164978028,0.9736533164978028,1.0,1.0,-0.6462055444717407,0.2801432311534881,0.3660623133182525,0.0974183306097984,0.0,0.0,0.2187824547290802,24.53923797607422,25.0,-0.3015375733375549,-5129.92041015625,42.300106048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4140625,18000.0,0.0,0.0,0.1145121753215789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560815721750259,0.1560858786106109,-4.304750291339587e-06,0.0,0.0001162153057521,0.0,0.0,6.228992462158203,0.0,0.0,0.0,0.2788209617137909,4.0,0.0,1.0
842700,292.982421875,297.1499938964844,293.1499938964844,0.0037362803705036,-282.4532470703125,296.2139587402344,0.5515183210372925,0.050000000745058,0.045801505446434,294.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515183210372925,0.050000000745058,0.0482311882078647,293.0771484375,297.1499938964844,293.1499938964844,0.0041670510545372,-243.8148803710937,296.77838134765625,0.5515183210372925,0.050000000745058,0.0356233902275562,293.0722351074219,297.1499938964844,293.1499938964844,0.1231096535921096,-2851.326904296875,304.141845703125,0.8674665689468384,0.1909466832876205,0.1810162514448166,293.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515183210372925,0.050000000745058,0.2287879884243011,291.1324462890625,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,295.211181640625,291.1321105957031,1.0,0.1645472794771194,0.973758578300476,0.973758578300476,1.0,1.0,-0.6473789215087891,0.2806394696235657,0.366739422082901,0.0976746380329132,0.0,0.0,0.2200074195861816,24.537500381469727,25.0,-1.751979947090149,-5144.70654296875,42.43074035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,305.09967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.1149293333292007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567938476800918,0.1567981541156768,-4.306033133616438e-06,0.0,0.0001166386646218,0.0,0.0,6.260483264923096,0.0,0.0,0.0,0.2789435684680938,4.0,0.0,1.0
842760,292.979736328125,297.1499938964844,293.1499938964844,0.0037640775553882,-284.49383544921875,296.24951171875,0.5515829920768738,0.050000000745058,0.0458010546863079,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515829920768738,0.050000000745058,0.0482307150959968,293.0740661621094,297.1499938964844,293.1499938964844,0.00418371707201,-244.74610900878903,296.7987060546875,0.5515829920768738,0.050000000745058,0.0356230437755584,293.07196044921875,297.1499938964844,293.1499938964844,0.1239564716815948,-2867.08740234375,304.14178466796875,0.8691261410713196,0.1919897347688675,0.1819996535778045,293.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515829920768738,0.050000000745058,0.228785753250122,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,295.20867919921875,291.1307067871094,1.0,0.1646607369184494,0.973860204219818,0.973860204219818,1.0,1.0,-0.6485548615455627,0.2811370193958282,0.3674178719520569,0.0979311913251876,0.0,0.0,0.2213801890611648,24.535791397094727,25.0,-3.0828676223754883,-5160.4482421875,42.5620002746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,305.1144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.1153400912880897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575808078050613,0.1575851142406463,-4.307401468395256e-06,0.0,0.0001170555260614,0.0,0.0,6.295246124267578,0.0,0.0,0.0,0.2790783643722534,4.0,0.0,1.0
842820,292.97442626953125,297.1499938964844,293.1499938964844,0.0038209338672459,-288.6625061035156,296.3215026855469,0.5517127513885498,0.050000000745058,0.0458001568913459,294.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517127513885498,0.050000000745058,0.048229768872261,293.06787109375,297.1499938964844,293.1499938964844,0.004218487534672,-246.688720703125,296.8404846191406,0.5517127513885498,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.1256653517484665,-2898.827880859375,304.1416931152344,0.8724545240402222,0.1940832883119583,0.1839733719825744,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517127513885498,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,295.2036437988281,291.1276550292969,1.0,0.1648888438940048,0.974063515663147,0.974063515663147,1.0,1.0,-0.6509151458740234,0.2821362912654876,0.3687788248062134,0.0984452813863754,0.0,0.0,0.2244939059019088,24.532413482666016,25.0,-4.046511173248291,-5194.39794921875,42.82640075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28125,18000.0,0.0,0.0,0.1161471977829933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594098359346389,0.159414142370224,-4.3105696931888815e-06,0.0,0.0001178746460936,0.0,0.0,6.376184940338135,0.0,0.0,0.0,0.2793912589550018,4.0,0.0,1.0
842880,292.97442626953125,297.1499938964844,293.1499938964844,0.0038209338672459,-288.6625061035156,296.3215026855469,0.5517127513885498,0.050000000745058,0.0458001568913459,294.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517127513885498,0.050000000745058,0.048229768872261,293.06787109375,297.1499938964844,293.1499938964844,0.004218487534672,-246.688720703125,296.8404846191406,0.5517127513885498,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.1256653517484665,-2898.827880859375,304.1416931152344,0.8724545240402222,0.1940832883119583,0.1839733719825744,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517127513885498,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,295.2036437988281,291.1276550292969,1.0,0.1648888438940048,0.974063515663147,0.974063515663147,1.0,1.0,-0.6509151458740234,0.2821362912654876,0.3687788248062134,0.0984452813863754,0.0,0.0,0.2244939059019088,24.532413482666016,25.0,-4.046511173248291,-5194.39794921875,42.82640075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28125,18000.0,0.0,0.0,0.1161471977829933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594098359346389,0.159414142370224,-4.3105696931888815e-06,0.0,0.0001178746460936,0.0,0.0,6.376184940338135,0.0,0.0,0.0,0.2793912589550018,4.0,0.0,1.0
842940,292.9691772460937,297.1499938964844,293.1499938964844,0.0038792800623923,-292.9161682128906,296.395751953125,0.5518431067466736,0.050000000745058,0.0457992516458034,294.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518431067466736,0.050000000745058,0.0482288189232349,293.06170654296875,297.1499938964844,293.1499938964844,0.0042549497447907,-248.711166381836,296.8848571777344,0.5518431067466736,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273786276578903,-2930.53662109375,304.1416015625,0.875794529914856,0.1961872577667236,0.1859568059444427,293.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518431067466736,0.050000000745058,0.228776752948761,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,295.1985778808594,291.125732421875,1.0,0.1651185750961303,0.974266767501831,0.974266767501831,1.0,1.0,-0.6532869935035706,0.2831414043903351,0.3701455891132355,0.0989608913660049,0.0,0.0,0.2278821170330047,24.52907371520996,25.0,-2.258567571640014,-5234.68603515625,43.093379974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.19580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30859375,18000.0,0.0,0.0,0.1169474050402641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614817380905151,0.1614860594272613,-4.31431362812873e-06,0.0,0.0001186867448268,0.0,0.0,6.46837043762207,0.0,0.0,0.0,0.2797492146492004,4.0,0.0,1.0
843000,292.9691772460937,297.1499938964844,293.1499938964844,0.0038792800623923,-292.9161682128906,296.395751953125,0.5518431067466736,0.050000000745058,0.0457992516458034,294.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518431067466736,0.050000000745058,0.0482288189232349,293.06170654296875,297.1499938964844,293.1499938964844,0.0042549497447907,-248.711166381836,296.8848571777344,0.5518431067466736,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273786276578903,-2930.53662109375,304.1416015625,0.875794529914856,0.1961872577667236,0.1859568059444427,293.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518431067466736,0.050000000745058,0.228776752948761,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,295.1985778808594,291.125732421875,1.0,0.1651185750961303,0.974266767501831,0.974266767501831,1.0,1.0,-0.6532869935035706,0.2831414043903351,0.3701455891132355,0.0989608913660049,0.0,0.0,0.2278821170330047,24.52907371520996,25.0,-2.258567571640014,-5234.68603515625,43.093379974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.19580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30859375,18000.0,0.0,0.0,0.1169474050402641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614817380905151,0.1614860594272613,-4.31431362812873e-06,0.0,0.0001186867448268,0.0,0.0,6.46837043762207,0.0,0.0,0.0,0.2797492146492004,4.0,0.0,1.0
843060,292.9639587402344,297.1499938964844,293.1499938964844,0.0039387764409184,-297.2006530761719,296.4735717773437,0.5519740581512451,0.050000000745058,0.0457983464002609,294.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519740581512451,0.050000000745058,0.0482278652489185,293.0555725097656,297.1499938964844,293.1499938964844,0.0042926776222884,-250.76580810546875,296.9331359863281,0.5519740581512451,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290676146745681,-2961.6376953125,304.1416015625,0.8791435956954956,0.1983009278774261,0.1879495531320572,293.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519740581512451,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,295.1934509277344,291.1273498535156,1.0,0.1653499156236648,0.9744630455970764,0.9744630455970764,1.0,1.0,-0.6556699872016907,0.2841520011425018,0.3715180158615112,0.0994779244065284,0.0,0.0,0.2309451252222061,24.525781631469727,25.0,1.9538379907608032,-5277.44970703125,43.362918853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1177712455391883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634948551654815,0.1634991765022277,-4.31828402724932e-06,0.0,0.0001195228469441,0.0,0.0,6.558718204498291,0.0,0.0,0.0,0.2801035940647125,4.0,0.0,1.0
843120,292.9639587402344,297.1499938964844,293.1499938964844,0.0039387764409184,-297.2006530761719,296.4735717773437,0.5519740581512451,0.050000000745058,0.0457983464002609,294.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519740581512451,0.050000000745058,0.0482278652489185,293.0555725097656,297.1499938964844,293.1499938964844,0.0042926776222884,-250.76580810546875,296.9331359863281,0.5519740581512451,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290676146745681,-2961.6376953125,304.1416015625,0.8791435956954956,0.1983009278774261,0.1879495531320572,293.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519740581512451,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,295.1934509277344,291.1273498535156,1.0,0.1653499156236648,0.9744630455970764,0.9744630455970764,1.0,1.0,-0.6556699872016907,0.2841520011425018,0.3715180158615112,0.0994779244065284,0.0,0.0,0.2309451252222061,24.525781631469727,25.0,1.9538379907608032,-5277.44970703125,43.362918853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1177712455391883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634948551654815,0.1634991765022277,-4.31828402724932e-06,0.0,0.0001195228469441,0.0,0.0,6.558718204498291,0.0,0.0,0.0,0.2801035940647125,4.0,0.0,1.0
843180,292.9588317871094,297.1499938964844,293.1499938964844,0.0039991452358663,-301.519287109375,296.5538330078125,0.5521052479743958,0.050000000745058,0.0457974411547184,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521052479743958,0.050000000745058,0.0482269115746021,293.0494689941406,297.1499938964844,293.1499938964844,0.0043316092342138,-252.8698883056641,296.98419189453125,0.5521052479743958,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307558417320251,-2992.619140625,304.1415710449219,0.8824976682662964,0.2004231661558151,0.1899505406618118,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521052479743958,0.050000000745058,0.2287677079439163,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,295.1883850097656,291.1296081542969,1.0,0.1655828356742859,0.9746593832969666,0.9746593832969666,1.0,1.0,-0.6580629348754883,0.2851676046848297,0.3728953301906585,0.0999963507056236,0.0,0.0,0.2335407584905624,24.522579193115234,25.0,2.6894402503967285,-5314.8271484375,43.63494110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.1186197102069854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652022302150726,0.1652065515518188,-4.321838787291199e-06,0.0,0.0001203839274239,0.0,0.0,6.635854721069336,0.0,0.0,0.0,0.280409961938858,4.0,0.0,1.0
843240,292.9588317871094,297.1499938964844,293.1499938964844,0.0039991452358663,-301.519287109375,296.5538330078125,0.5521052479743958,0.050000000745058,0.0457974411547184,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521052479743958,0.050000000745058,0.0482269115746021,293.0494689941406,297.1499938964844,293.1499938964844,0.0043316092342138,-252.8698883056641,296.98419189453125,0.5521052479743958,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307558417320251,-2992.619140625,304.1415710449219,0.8824976682662964,0.2004231661558151,0.1899505406618118,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521052479743958,0.050000000745058,0.2287677079439163,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,295.1883850097656,291.1296081542969,1.0,0.1655828356742859,0.9746593832969666,0.9746593832969666,1.0,1.0,-0.6580629348754883,0.2851676046848297,0.3728953301906585,0.0999963507056236,0.0,0.0,0.2335407584905624,24.522579193115234,25.0,2.6894402503967285,-5314.8271484375,43.63494110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.1186197102069854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652022302150726,0.1652065515518188,-4.321838787291199e-06,0.0,0.0001203839274239,0.0,0.0,6.635854721069336,0.0,0.0,0.0,0.280409961938858,4.0,0.0,1.0
843300,292.956298828125,297.1499938964844,293.1499938964844,0.0040300129912793,-303.7257080078125,296.5943298339844,0.5521709322929382,0.050000000745058,0.0457969866693019,294.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521709322929382,0.050000000745058,0.0482264347374439,293.04644775390625,297.1499938964844,293.1499938964844,0.0043518324382603,-253.9646911621093,297.01025390625,0.5521709322929382,0.050000000745058,0.035619881004095,293.0695495605469,297.1499938964844,293.1499938964844,0.1316088587045669,-3008.249755859375,304.1415710449219,0.8841757774353027,0.2014874815940857,0.1909540146589279,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521709322929382,0.050000000745058,0.2287654429674148,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,295.1858215332031,291.1302795410156,1.0,0.1656998693943023,0.9747574925422668,0.9747574925422668,1.0,1.0,-0.6592629551887512,0.2856772243976593,0.3735857307910919,0.1002560928463935,0.0,0.0,0.2347902655601501,24.521015167236328,25.0,2.270458698272705,-5332.853515625,43.77187728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,305.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0078125,18000.0,0.0,0.0,0.1190470159053802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660091131925583,0.1660134345293045,-4.323467692302074e-06,0.0,0.0001208175890496,0.0,0.0,6.672307968139648,0.0,0.0,0.0,0.2805542945861816,4.0,0.0,1.0
843360,292.9537658691406,297.1499938964844,293.1499938964844,0.0040613044984638,-305.96044921875,296.6351013183594,0.5522367358207703,0.050000000745058,0.0457965359091758,294.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522367358207703,0.050000000745058,0.0482259579002857,293.0434265136719,297.1499938964844,293.1499938964844,0.0043725506402552,-255.0867919921875,297.0367126464844,0.5522367358207703,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.1324674934148788,-3023.966796875,304.1415405273437,0.8858544230461121,0.2025541514158249,0.1919595897197723,293.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522367358207703,0.050000000745058,0.2287631779909134,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,295.1832580566406,291.1307067871094,1.0,0.1658172905445099,0.9748519062995912,0.9748519062995912,1.0,1.0,-0.6604655385017395,0.2861880362033844,0.3742775022983551,0.100516177713871,0.0,0.0,0.2360304296016693,24.51947021484375,25.0,1.7548887729644775,-5350.8359375,43.90944290161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.1194746643304824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668099462985992,0.1668142676353454,-4.325058398535475e-06,0.0,0.0001212515999213,0.0,0.0,6.708496570587158,0.0,0.0,0.0,0.2806971371173858,4.0,0.0,1.0
