time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843420,292.9487609863281,297.1499938964844,293.1499938964844,0.0041250609792768,-310.50396728515625,296.717529296875,0.5523688197135925,0.050000000745058,0.045795626938343,294.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523688197135925,0.050000000745058,0.048225000500679,293.0373840332031,297.1499938964844,293.1499938964844,0.0044153314083814,-257.4024353027344,297.0907897949219,0.5523688197135925,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.134198784828186,-3055.599853515625,304.1414794921875,0.8892127275466919,0.2046941816806793,0.1939769238233566,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523688197135925,0.050000000745058,0.2287586331367492,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,295.1781311035156,291.13116455078125,1.0,0.1660532355308532,0.9750406742095948,0.9750406742095948,1.0,1.0,-0.6628779768943787,0.2872132956981659,0.3756647109985351,0.1010375916957855,0.0,0.0,0.2385042458772659,24.51639747619629,25.0,0.8073098063468933,-5386.9501953125,44.18641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203291341662406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684128642082214,0.1684172004461288,-4.328213435655925e-06,0.0,0.0001221187703777,0.0,0.0,6.781027793884277,0.0,0.0,0.0,0.2809829413890838,4.0,0.0,1.0
843480,292.9487609863281,297.1499938964844,293.1499938964844,0.0041250609792768,-310.50396728515625,296.717529296875,0.5523688197135925,0.050000000745058,0.045795626938343,294.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523688197135925,0.050000000745058,0.048225000500679,293.0373840332031,297.1499938964844,293.1499938964844,0.0044153314083814,-257.4024353027344,297.0907897949219,0.5523688197135925,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.134198784828186,-3055.599853515625,304.1414794921875,0.8892127275466919,0.2046941816806793,0.1939769238233566,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523688197135925,0.050000000745058,0.2287586331367492,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,295.1781311035156,291.13116455078125,1.0,0.1660532355308532,0.9750406742095948,0.9750406742095948,1.0,1.0,-0.6628779768943787,0.2872132956981659,0.3756647109985351,0.1010375916957855,0.0,0.0,0.2385042458772659,24.51639747619629,25.0,0.8073098063468933,-5386.9501953125,44.18641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203291341662406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684128642082214,0.1684172004461288,-4.328213435655925e-06,0.0,0.0001221187703777,0.0,0.0,6.781027793884277,0.0,0.0,0.0,0.2809829413890838,4.0,0.0,1.0
843540,292.943603515625,297.1499938964844,293.1499938964844,0.0041909692808985,-315.18023681640625,296.8019714355469,0.5525037050247192,0.050000000745058,0.0457946993410587,294.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525037050247192,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044603552669286,-259.8316955566406,297.147216796875,0.5525037050247192,0.050000000745058,0.0356181003153324,293.0683288574219,297.1499938964844,293.1499938964844,0.1359486877918243,-3087.486328125,304.1413879394531,0.8925839066505432,0.2068551331758499,0.1960092484951019,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525037050247192,0.050000000745058,0.2287539988756179,291.1315002441406,291.1499938964844,269.7895202636719,268.864990234375,283.05828857421875,295.18096923828125,291.13165283203125,1.0,0.1662908047437667,0.9752294421195984,0.9752294421195984,1.0,1.0,-0.6653083562850952,0.2882468104362488,0.3770615458488464,0.1015624403953552,0.0,0.0,0.2409523129463195,24.51304054260254,25.0,1.0269109010696411,-5422.43505859375,44.46643829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,305.3143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.10546875,18000.0,0.0,0.0,0.1211800202727317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700241565704345,0.1700284928083419,-4.331395302870078e-06,0.0,0.0001229823101311,0.0,0.0,6.85414457321167,0.0,0.0,0.0,0.2812709212303161,4.0,0.0,1.0
843600,292.943603515625,297.1499938964844,293.1499938964844,0.0041909692808985,-315.18023681640625,296.8019714355469,0.5525037050247192,0.050000000745058,0.0457946993410587,294.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525037050247192,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044603552669286,-259.8316955566406,297.147216796875,0.5525037050247192,0.050000000745058,0.0356181003153324,293.0683288574219,297.1499938964844,293.1499938964844,0.1359486877918243,-3087.486328125,304.1413879394531,0.8925839066505432,0.2068551331758499,0.1960092484951019,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525037050247192,0.050000000745058,0.2287539988756179,291.1315002441406,291.1499938964844,269.7895202636719,268.864990234375,283.05828857421875,295.18096923828125,291.13165283203125,1.0,0.1662908047437667,0.9752294421195984,0.9752294421195984,1.0,1.0,-0.6653083562850952,0.2882468104362488,0.3770615458488464,0.1015624403953552,0.0,0.0,0.2409523129463195,24.51304054260254,25.0,1.0269109010696411,-5422.43505859375,44.46643829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,305.3143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.10546875,18000.0,0.0,0.0,0.1211800202727317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700241565704345,0.1700284928083419,-4.331395302870078e-06,0.0,0.0001229823101311,0.0,0.0,6.85414457321167,0.0,0.0,0.0,0.2812709212303161,4.0,0.0,1.0
843660,292.9381103515625,297.1499938964844,293.1499938964844,0.0042593204416334,-319.9963073730469,296.8895263671875,0.5526455044746399,0.050000000745058,0.0457937270402908,294.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526455044746399,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.0045077046379446,-262.368896484375,297.206787109375,0.5526455044746399,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377180814743042,-3119.626220703125,304.1413269042969,0.895992636680603,0.2090458422899246,0.198070079088211,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526455044746399,0.050000000745058,0.2287491410970688,291.1326599121094,291.1499938964844,269.73443603515625,268.8251647949219,283.03857421875,295.1871337890625,291.1329040527344,1.0,0.1665304154157638,0.9754099249839784,0.9754099249839784,1.0,1.0,-0.6677724123001099,0.2892950773239136,0.3784773349761963,0.1020942404866218,0.0,0.0,0.2431867122650146,24.50879669189453,25.0,1.4909472465515137,-5456.57861328125,44.75074005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.521484375,18000.0,0.0,0.0,0.1220211535692215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715388894081115,0.1715432256460189,-4.334503955760738e-06,0.0,0.0001238359545823,0.0,0.0,6.923236846923828,0.0,0.0,0.0,0.2815444469451904,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.0042593204416334,-319.9963073730469,296.8895263671875,0.5526455044746399,0.050000000745058,0.0457937270402908,294.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526455044746399,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.0045077046379446,-262.368896484375,297.206787109375,0.5526455044746399,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377180814743042,-3119.626220703125,304.1413269042969,0.895992636680603,0.2090458422899246,0.198070079088211,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526455044746399,0.050000000745058,0.2287491410970688,291.1326599121094,291.1499938964844,269.73443603515625,268.8251647949219,283.03857421875,295.1871337890625,291.1329040527344,1.0,0.1665304154157638,0.9754099249839784,0.9754099249839784,1.0,1.0,-0.6677724123001099,0.2892950773239136,0.3784773349761963,0.1020942404866218,0.0,0.0,0.2431867122650146,24.50879669189453,25.0,1.4909472465515137,-5456.57861328125,44.75074005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,305.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.521484375,18000.0,0.0,0.0,0.1220211535692215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715388894081115,0.1715432256460189,-4.334503955760738e-06,0.0,0.0001238359545823,0.0,0.0,6.923236846923828,0.0,0.0,0.0,0.2815444469451904,4.0,0.0,1.0
843780,292.9325256347656,297.1499938964844,293.1499938964844,0.0043294476345181,-324.9156188964844,296.9791564941406,0.5527905821800232,0.050000000745058,0.0457927323877811,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527905821800232,0.050000000745058,0.0482219494879245,293.0184020996094,297.1499938964844,293.1499938964844,0.0045570256188511,-265.0046081542969,297.2687072753906,0.5527905821800232,0.050000000745058,0.0356165692210197,293.0671081542969,297.1499938964844,293.1499938964844,0.1395139396190643,-3152.164306640625,304.1412048339844,0.8994186520576477,0.2112560868263244,0.2001512199640274,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527905821800232,0.050000000745058,0.2287441790103912,291.133544921875,291.1499938964844,269.6795959472656,268.785400390625,283.0189514160156,295.1932678222656,291.1336669921875,1.0,0.1667722761631012,0.9755904078483582,0.9755904078483582,1.0,1.0,-0.6702606678009033,0.2903541624546051,0.3799065053462982,0.1026312261819839,0.0,0.0,0.2453126013278961,24.50424194335937,25.0,1.0301777124404907,-5489.7158203125,45.03888320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,305.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1228443905711174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729641258716583,0.1729684621095657,-4.337423433753429e-06,0.0,0.0001246714382432,0.0,0.0,6.988397598266602,0.0,0.0,0.0,0.2818028926849365,4.0,0.0,1.0
843840,292.9325256347656,297.1499938964844,293.1499938964844,0.0043294476345181,-324.9156188964844,296.9791564941406,0.5527905821800232,0.050000000745058,0.0457927323877811,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527905821800232,0.050000000745058,0.0482219494879245,293.0184020996094,297.1499938964844,293.1499938964844,0.0045570256188511,-265.0046081542969,297.2687072753906,0.5527905821800232,0.050000000745058,0.0356165692210197,293.0671081542969,297.1499938964844,293.1499938964844,0.1395139396190643,-3152.164306640625,304.1412048339844,0.8994186520576477,0.2112560868263244,0.2001512199640274,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527905821800232,0.050000000745058,0.2287441790103912,291.133544921875,291.1499938964844,269.6795959472656,268.785400390625,283.0189514160156,295.1932678222656,291.1336669921875,1.0,0.1667722761631012,0.9755904078483582,0.9755904078483582,1.0,1.0,-0.6702606678009033,0.2903541624546051,0.3799065053462982,0.1026312261819839,0.0,0.0,0.2453126013278961,24.50424194335937,25.0,1.0301777124404907,-5489.7158203125,45.03888320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,305.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1228443905711174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729641258716583,0.1729684621095657,-4.337423433753429e-06,0.0,0.0001246714382432,0.0,0.0,6.988397598266602,0.0,0.0,0.0,0.2818028926849365,4.0,0.0,1.0
843900,292.9296875,297.1499938964844,293.1499938964844,0.0043654628098011,-327.433837890625,297.024658203125,0.5528638362884521,0.050000000745058,0.0457922294735908,294.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528638362884521,0.050000000745058,0.0482214242219924,293.01513671875,297.1499938964844,293.1499938964844,0.0045826402492821,-266.3710327148437,297.30047607421875,0.5528638362884521,0.050000000745058,0.0356161780655384,293.0667724609375,297.1499938964844,293.1499938964844,0.1404215842485427,-3168.57861328125,304.14117431640625,0.9011346101760864,0.2123676985502243,0.2011980712413787,293.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528638362884521,0.050000000745058,0.2287416756153106,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.0093078613281,295.1965637207031,291.1338806152344,1.0,0.1668940633535385,0.975680649280548,0.975680649280548,1.0,1.0,-0.6715123057365417,0.2908870875835418,0.3806252479553222,0.1029013842344284,0.0,0.0,0.2463681846857071,24.50193977355957,25.0,0.7621772289276123,-5506.29638671875,45.18433380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422302246094,305.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1232474446296691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736712455749511,0.1736755967140197,-4.338850430940511e-06,0.0,0.0001250804925803,0.0,0.0,7.020750522613525,0.0,0.0,0.0,0.281930923461914,4.0,0.0,1.0
843960,292.9268493652344,297.1499938964844,293.1499938964844,0.0044019646011292,-329.9793701171875,297.0706481933594,0.552937388420105,0.050000000745058,0.0457917265594005,294.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.552937388420105,0.050000000745058,0.0482208952307701,293.0118713378906,297.1499938964844,293.1499938964844,0.0046087792143225,-267.7628173828125,297.3327941894531,0.552937388420105,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413344442844391,-3185.065185546875,304.14111328125,0.9028512835502625,0.2134832888841629,0.2022486329078674,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.552937388420105,0.050000000745058,0.2287391573190689,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,282.9997863769531,295.1999816894531,291.134033203125,1.0,0.1670164167881012,0.9757673144340516,0.9757673144340516,1.0,1.0,-0.6727684140205383,0.2914219498634338,0.3813464641571045,0.1031724959611892,0.0,0.0,0.247420072555542,24.499635696411133,25.0,0.5609886646270752,-5522.927734375,45.33065414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94384765625,305.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1236449778079986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743790507316589,0.1743834018707275,-4.3402769733802415e-06,0.0,0.0001254839298781,0.0,0.0,7.053168773651123,0.0,0.0,0.0,0.2820591330528259,4.0,0.0,1.0
844020,292.921142578125,297.1499938964844,293.1499938964844,0.0044765546917915,-335.15826416015625,297.16412353515625,0.5530853867530823,0.050000000745058,0.0457907170057296,294.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530853867530823,0.050000000745058,0.0482198297977447,293.0052795410156,297.1499938964844,293.1499938964844,0.0046627139672636,-270.6252136230469,297.3992004394531,0.5530853867530823,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431748121976852,-3218.233642578125,304.1410217285156,0.9063658714294434,0.2157261967658996,0.2043609470129013,293.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530853867530823,0.050000000745058,0.2287341058254242,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9810791015625,295.2073974609375,291.1342468261719,1.0,0.167262777686119,0.9759405851364136,0.9759405851364136,1.0,1.0,-0.6752939224243164,0.2924976348876953,0.3827963173389435,0.1037178337574005,0.0,0.0,0.2495090216398239,24.49504852294922,25.0,0.3275274336338043,-5556.2548828125,45.62596893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476623535156,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1244237720966339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757937222719192,0.1757980734109878,-4.343136879469967e-06,0.0,0.0001262743171537,0.0,0.0,7.118090629577637,0.0,0.0,0.0,0.2823159694671631,4.0,0.0,1.0
844080,292.921142578125,297.1499938964844,293.1499938964844,0.0044765546917915,-335.15826416015625,297.16412353515625,0.5530853867530823,0.050000000745058,0.0457907170057296,294.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530853867530823,0.050000000745058,0.0482198297977447,293.0052795410156,297.1499938964844,293.1499938964844,0.0046627139672636,-270.6252136230469,297.3992004394531,0.5530853867530823,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431748121976852,-3218.233642578125,304.1410217285156,0.9063658714294434,0.2157261967658996,0.2043609470129013,293.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530853867530823,0.050000000745058,0.2287341058254242,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9810791015625,295.2073974609375,291.1342468261719,1.0,0.167262777686119,0.9759405851364136,0.9759405851364136,1.0,1.0,-0.6752939224243164,0.2924976348876953,0.3827963173389435,0.1037178337574005,0.0,0.0,0.2495090216398239,24.49504852294922,25.0,0.3275274336338043,-5556.2548828125,45.62596893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476623535156,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1244237720966339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757937222719192,0.1757980734109878,-4.343136879469967e-06,0.0,0.0001262743171537,0.0,0.0,7.118090629577637,0.0,0.0,0.0,0.2823159694671631,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045532630756497,-340.4507141113281,297.25958251953125,0.5532344579696655,0.050000000745058,0.0457897000014781,294.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532344579696655,0.050000000745058,0.048218760639429,292.9986572265625,297.1499938964844,293.1499938964844,0.0047188508324325,-273.590087890625,297.4679260253906,0.5532344579696655,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450334191322326,-3251.63671875,304.1408996582031,0.9100123643875122,0.2179840952157974,0.2064874172210693,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532344579696655,0.050000000745058,0.2287290394306183,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.9629211425781,295.2154846191406,291.1344299316406,1.0,0.1675113141536712,0.9761139154434204,0.9761139154434204,1.0,1.0,-0.6778364181518555,0.2935808598995209,0.3842555582523346,0.1042673215270042,0.0,0.0,0.2515783309936523,24.490514755249023,25.0,0.2328440397977829,-5589.58642578125,45.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1251828074455261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772061288356781,0.1772104650735855,-4.346007699496113e-06,0.0,0.0001270446373382,0.0,0.0,7.183084964752197,0.0,0.0,0.0,0.2825733423233032,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045532630756497,-340.4507141113281,297.25958251953125,0.5532344579696655,0.050000000745058,0.0457897000014781,294.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532344579696655,0.050000000745058,0.048218760639429,292.9986572265625,297.1499938964844,293.1499938964844,0.0047188508324325,-273.590087890625,297.4679260253906,0.5532344579696655,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450334191322326,-3251.63671875,304.1408996582031,0.9100123643875122,0.2179840952157974,0.2064874172210693,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532344579696655,0.050000000745058,0.2287290394306183,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.9629211425781,295.2154846191406,291.1344299316406,1.0,0.1675113141536712,0.9761139154434204,0.9761139154434204,1.0,1.0,-0.6778364181518555,0.2935808598995209,0.3842555582523346,0.1042673215270042,0.0,0.0,0.2515783309936523,24.490514755249023,25.0,0.2328440397977829,-5589.58642578125,45.9248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1251828074455261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772061288356781,0.1772104650735855,-4.346007699496113e-06,0.0,0.0001270446373382,0.0,0.0,7.183084964752197,0.0,0.0,0.0,0.2825733423233032,4.0,0.0,1.0
844260,292.9096374511719,297.1499938964844,293.1499938964844,0.0046321670524775,-345.8578186035156,297.35711669921875,0.5533843636512756,0.050000000745058,0.0457886792719364,294.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533843636512756,0.050000000745058,0.0482176840305328,292.9919738769531,297.1499938964844,293.1499938964844,0.0047772568650543,-276.6585388183594,297.5390319824219,0.5533843636512756,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469096094369888,-3285.2607421875,304.14080810546875,0.9137604832649232,0.2202565670013427,0.208627700805664,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533843636512756,0.050000000745058,0.22872394323349,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9452514648437,295.22430419921875,291.13458251953125,1.0,0.1677620410919189,0.9762800931930542,0.9762800931930542,1.0,1.0,-0.6803954243659973,0.2946712970733642,0.3857241570949554,0.1048209145665168,0.0,0.0,0.2536271810531616,24.486055374145508,25.0,0.2086153626441955,-5622.84619140625,46.227169036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259242743253708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786155849695205,0.1786199361085891,-4.348888978711329e-06,0.0,0.0001277971314266,0.0,0.0,7.248123168945312,0.0,0.0,0.0,0.2828311324119568,4.0,0.0,1.0
844320,292.9096374511719,297.1499938964844,293.1499938964844,0.0046321670524775,-345.8578186035156,297.35711669921875,0.5533843636512756,0.050000000745058,0.0457886792719364,294.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533843636512756,0.050000000745058,0.0482176840305328,292.9919738769531,297.1499938964844,293.1499938964844,0.0047772568650543,-276.6585388183594,297.5390319824219,0.5533843636512756,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469096094369888,-3285.2607421875,304.14080810546875,0.9137604832649232,0.2202565670013427,0.208627700805664,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533843636512756,0.050000000745058,0.22872394323349,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9452514648437,295.22430419921875,291.13458251953125,1.0,0.1677620410919189,0.9762800931930542,0.9762800931930542,1.0,1.0,-0.6803954243659973,0.2946712970733642,0.3857241570949554,0.1048209145665168,0.0,0.0,0.2536271810531616,24.486055374145508,25.0,0.2086153626441955,-5622.84619140625,46.227169036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259242743253708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786155849695205,0.1786199361085891,-4.348888978711329e-06,0.0,0.0001277971314266,0.0,0.0,7.248123168945312,0.0,0.0,0.0,0.2828311324119568,4.0,0.0,1.0
844380,292.9038391113281,297.1499938964844,293.1499938964844,0.0047133150510489,-351.378662109375,297.4566955566406,0.5535351634025574,0.050000000745058,0.0457876548171043,294.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535351634025574,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.0048379641957581,-279.82989501953125,297.6125183105469,0.5535351634025574,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488026231527328,-3319.090576171875,304.1407165527344,0.9175824522972108,0.2225428223609924,0.210781067609787,293.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535351634025574,0.050000000745058,0.2287188172340393,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281311035156,295.2337951660156,291.1347351074219,1.0,0.1680148839950561,0.976446270942688,0.976446270942688,1.0,1.0,-0.6829701066017151,0.2957685589790344,0.3872015476226806,0.1053787395358085,0.0,0.0,0.2556550502777099,24.4816837310791,25.0,0.2048215270042419,-5655.9697265625,46.53300857543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266512423753738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800214052200317,0.1800257563591003,-4.351779352873564e-06,0.0,0.0001285349135287,0.0,0.0,7.313172340393066,0.0,0.0,0.0,0.2830891907215118,4.0,0.0,1.0
844440,292.9038391113281,297.1499938964844,293.1499938964844,0.0047133150510489,-351.378662109375,297.4566955566406,0.5535351634025574,0.050000000745058,0.0457876548171043,294.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535351634025574,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.0048379641957581,-279.82989501953125,297.6125183105469,0.5535351634025574,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488026231527328,-3319.090576171875,304.1407165527344,0.9175824522972108,0.2225428223609924,0.210781067609787,293.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535351634025574,0.050000000745058,0.2287188172340393,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281311035156,295.2337951660156,291.1347351074219,1.0,0.1680148839950561,0.976446270942688,0.976446270942688,1.0,1.0,-0.6829701066017151,0.2957685589790344,0.3872015476226806,0.1053787395358085,0.0,0.0,0.2556550502777099,24.4816837310791,25.0,0.2048215270042419,-5655.9697265625,46.53300857543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1266512423753738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800214052200317,0.1800257563591003,-4.351779352873564e-06,0.0,0.0001285349135287,0.0,0.0,7.313172340393066,0.0,0.0,0.0,0.2830891907215118,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.0047547528520226,-354.181884765625,297.5072631835937,0.5536108613014221,0.050000000745058,0.0457871407270431,294.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536108613014221,0.050000000745058,0.048216063529253,292.98193359375,297.1499938964844,293.1499938964844,0.0048691965639591,-281.45428466796875,297.650146484375,0.5536108613014221,0.050000000745058,0.0356122218072414,293.0636901855469,297.1499938964844,293.1499938964844,0.1497552990913391,-3336.080078125,304.14068603515625,0.9195132851600648,0.2236908823251724,0.2118624448776245,293.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536108613014221,0.050000000745058,0.2287162542343139,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.9197692871094,295.23883056640625,291.13482666015625,1.0,0.168142095208168,0.9765294194221495,0.9765294194221495,1.0,1.0,-0.6842630505561829,0.2963196635246277,0.3879434168338775,0.1056592464447021,0.0,0.0,0.25666144490242,24.479536056518555,25.0,0.2015767842531204,-5672.46728515625,46.68721771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,305.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.127010241150856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180722951889038,0.1807273179292678,-4.353227723186137e-06,0.0,0.0001288992498302,0.0,0.0,7.345701217651367,0.0,0.0,0.0,0.2832183241844177,4.0,0.0,1.0
844560,292.8980407714844,297.1499938964844,293.1499938964844,0.0047967811115086,-357.0138854980469,297.5583190917969,0.5536866784095764,0.050000000745058,0.0457866266369819,294.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536866784095764,0.050000000745058,0.0482155233621597,292.97857666015625,297.1499938964844,293.1499938964844,0.0049010296352207,-283.1048278808594,297.6883850097656,0.5536866784095764,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507119834423065,-3353.116943359375,304.140625,0.9214534759521484,0.2248421311378479,0.212946817278862,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536866784095764,0.050000000745058,0.2287136763334274,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9115295410156,295.2439880371094,291.1348876953125,1.0,0.1682698130607605,0.9766080975532532,0.9766080975532532,1.0,1.0,-0.6855596303939819,0.2968722283840179,0.388687402009964,0.1059407442808151,0.0,0.0,0.2576631903648376,24.4774169921875,25.0,0.1962463706731796,-5688.9189453125,46.84227752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637756347656,305.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1273667514324188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814237982034683,0.1814281493425369,-4.354677912488114e-06,0.0,0.0001292610686505,0.0,0.0,7.378241062164307,0.0,0.0,0.0,0.2833475470542907,4.0,0.0,1.0
844620,292.8922119140625,297.1499938964844,293.1499938964844,0.0048826290294528,-362.7632751464844,297.6620178222656,0.5538387894630432,0.050000000745058,0.0457855947315692,294.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538387894630432,0.050000000745058,0.0482144393026828,292.9718322753906,297.1499938964844,293.1499938964844,0.004966496489942,-286.4830322265625,297.76666259765625,0.5538387894630432,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526370644569397,-3387.327880859375,304.1405334472656,0.9253512024879456,0.2271535694599151,0.2151241153478622,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538387894630432,0.050000000745058,0.2287085354328155,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8954467773437,295.2548522949219,291.1350402832031,1.0,0.1685267686843872,0.9767655730247498,0.9767655730247498,1.0,1.0,-0.6881629824638367,0.2979817688465118,0.3901812136173248,0.1065068840980529,0.0,0.0,0.2596540451049804,24.47327041625977,25.0,0.1816622912883758,-5721.685546875,47.154903411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280739307403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828241497278213,0.1828285008668899,-4.357587386039086e-06,0.0,0.0001299787545576,0.0,0.0,7.443391799926758,0.0,0.0,0.0,0.283606469631195,4.0,0.0,1.0
844680,292.8922119140625,297.1499938964844,293.1499938964844,0.0048826290294528,-362.7632751464844,297.6620178222656,0.5538387894630432,0.050000000745058,0.0457855947315692,294.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538387894630432,0.050000000745058,0.0482144393026828,292.9718322753906,297.1499938964844,293.1499938964844,0.004966496489942,-286.4830322265625,297.76666259765625,0.5538387894630432,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526370644569397,-3387.327880859375,304.1405334472656,0.9253512024879456,0.2271535694599151,0.2151241153478622,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538387894630432,0.050000000745058,0.2287085354328155,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8954467773437,295.2548522949219,291.1350402832031,1.0,0.1685267686843872,0.9767655730247498,0.9767655730247498,1.0,1.0,-0.6881629824638367,0.2979817688465118,0.3901812136173248,0.1065068840980529,0.0,0.0,0.2596540451049804,24.47327041625977,25.0,0.1816622912883758,-5721.685546875,47.154903411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280739307403564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828241497278213,0.1828285008668899,-4.357587386039086e-06,0.0,0.0001299787545576,0.0,0.0,7.443391799926758,0.0,0.0,0.0,0.283606469631195,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.0049709388986229,-368.6271667480469,297.76776123046875,0.553991436958313,0.050000000745058,0.0457845628261566,294.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.553991436958313,0.050000000745058,0.0482133515179157,292.965087890625,297.1499938964844,293.1499938964844,0.005034424830228,-289.96484375,297.84735107421875,0.553991436958313,0.050000000745058,0.0356102176010608,293.062255859375,297.1499938964844,293.1499938964844,0.154577150940895,-3421.70947265625,304.1404724121094,0.9292558431625366,0.2294762283563614,0.2173121124505996,293.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.553991436958313,0.050000000745058,0.2287033796310424,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8799133300781,295.2663879394531,291.1351623535156,1.0,0.1687856763601303,0.9769230484962464,0.9769230484962464,1.0,1.0,-0.6907791495323181,0.2990967333316803,0.3916824162006378,0.1070772185921669,0.0,0.0,0.2616293132305145,24.469257354736328,25.0,0.1664309501647949,-5754.26708984375,47.47081756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1287755370140075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842235922813415,0.1842279583215713,-4.360509137768531e-06,0.0,0.0001306908088736,0.0,0.0,7.508678913116455,0.0,0.0,0.0,0.2838661074638366,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049709388986229,-368.6271667480469,297.76776123046875,0.553991436958313,0.050000000745058,0.0457845628261566,294.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.553991436958313,0.050000000745058,0.0482133515179157,292.965087890625,297.1499938964844,293.1499938964844,0.005034424830228,-289.96484375,297.84735107421875,0.553991436958313,0.050000000745058,0.0356102176010608,293.062255859375,297.1499938964844,293.1499938964844,0.154577150940895,-3421.70947265625,304.1404724121094,0.9292558431625366,0.2294762283563614,0.2173121124505996,293.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.553991436958313,0.050000000745058,0.2287033796310424,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8799133300781,295.2663879394531,291.1351623535156,1.0,0.1687856763601303,0.9769230484962464,0.9769230484962464,1.0,1.0,-0.6907791495323181,0.2990967333316803,0.3916824162006378,0.1070772185921669,0.0,0.0,0.2616293132305145,24.469257354736328,25.0,0.1664309501647949,-5754.26708984375,47.47081756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1287755370140075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842235922813415,0.1842279583215713,-4.360509137768531e-06,0.0,0.0001306908088736,0.0,0.0,7.508678913116455,0.0,0.0,0.0,0.2838661074638366,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.005061793141067,-374.6055908203125,297.8755798339844,0.5541443824768066,0.050000000745058,0.0457835309207439,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541443824768066,0.050000000745058,0.0482122637331485,292.9582824707031,297.1499938964844,293.1499938964844,0.0051048742607235,-293.55029296875,297.930419921875,0.5541443824768066,0.050000000745058,0.0356094129383564,293.06170654296875,297.1499938964844,293.1499938964844,0.1565314382314682,-3456.24658203125,304.140380859375,0.9331496953964232,0.2318091094493866,0.2195098847150802,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541443824768066,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.86492919921875,295.278564453125,291.13525390625,1.0,0.1690464615821838,0.9770726561546326,0.9770726561546326,1.0,1.0,-0.6934070587158203,0.3002164661884308,0.3931905627250671,0.1076515614986419,0.0,0.0,0.2635899484157562,24.46539878845215,25.0,0.1580774933099746,-5786.662109375,47.7899284362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,305.5193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1294740587472915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856228411197662,0.1856271922588348,-4.363446350907907e-06,0.0,0.0001313997199758,0.0,0.0,7.574135780334473,0.0,0.0,0.0,0.2841266393661499,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.005061793141067,-374.6055908203125,297.8755798339844,0.5541443824768066,0.050000000745058,0.0457835309207439,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541443824768066,0.050000000745058,0.0482122637331485,292.9582824707031,297.1499938964844,293.1499938964844,0.0051048742607235,-293.55029296875,297.930419921875,0.5541443824768066,0.050000000745058,0.0356094129383564,293.06170654296875,297.1499938964844,293.1499938964844,0.1565314382314682,-3456.24658203125,304.140380859375,0.9331496953964232,0.2318091094493866,0.2195098847150802,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541443824768066,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.86492919921875,295.278564453125,291.13525390625,1.0,0.1690464615821838,0.9770726561546326,0.9770726561546326,1.0,1.0,-0.6934070587158203,0.3002164661884308,0.3931905627250671,0.1076515614986419,0.0,0.0,0.2635899484157562,24.46539878845215,25.0,0.1580774933099746,-5786.662109375,47.7899284362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,305.5193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1294740587472915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856228411197662,0.1856271922588348,-4.363446350907907e-06,0.0,0.0001313997199758,0.0,0.0,7.574135780334473,0.0,0.0,0.0,0.2841266393661499,4.0,0.0,1.0
844980,292.8746337890625,297.1499938964844,293.1499938964844,0.005155277904123,-380.6985473632813,297.9854736328125,0.5542976260185242,0.050000000745058,0.0457824990153312,294.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542976260185242,0.050000000745058,0.0482111759483814,292.95147705078125,297.1499938964844,293.1499938964844,0.005177907180041,-297.23931884765625,298.0158996582031,0.5542976260185242,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1584989130496978,-3490.92041015625,304.14031982421875,0.937017023563385,0.2341510951519012,0.2217164039611816,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542976260185242,0.050000000745058,0.2286930531263351,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8504333496094,295.2913818359375,291.1353759765625,1.0,0.1693090498447418,0.9772222638130188,0.9772222638130188,1.0,1.0,-0.696045458316803,0.3013405203819275,0.3947049081325531,0.1082299873232841,0.0,0.0,0.2655354142189026,24.46170997619629,25.0,0.1597447246313095,-5818.8662109375,48.11214065551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301714777946472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870215982198715,0.1870259642601013,-4.366399025457213e-06,0.0,0.0001321074960287,0.0,0.0,7.639753818511963,0.0,0.0,0.0,0.2843880355358124,4.0,0.0,1.0
845040,292.8746337890625,297.1499938964844,293.1499938964844,0.005155277904123,-380.6985473632813,297.9854736328125,0.5542976260185242,0.050000000745058,0.0457824990153312,294.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542976260185242,0.050000000745058,0.0482111759483814,292.95147705078125,297.1499938964844,293.1499938964844,0.005177907180041,-297.23931884765625,298.0158996582031,0.5542976260185242,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1584989130496978,-3490.92041015625,304.14031982421875,0.937017023563385,0.2341510951519012,0.2217164039611816,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542976260185242,0.050000000745058,0.2286930531263351,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8504333496094,295.2913818359375,291.1353759765625,1.0,0.1693090498447418,0.9772222638130188,0.9772222638130188,1.0,1.0,-0.696045458316803,0.3013405203819275,0.3947049081325531,0.1082299873232841,0.0,0.0,0.2655354142189026,24.46170997619629,25.0,0.1597447246313095,-5818.8662109375,48.11214065551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301714777946472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870215982198715,0.1870259642601013,-4.366399025457213e-06,0.0,0.0001321074960287,0.0,0.0,7.639753818511963,0.0,0.0,0.0,0.2843880355358124,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.005203035660088,-383.7879028320313,298.04119873046875,0.5543742775917053,0.050000000745058,0.0457819811999797,294.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543742775917053,0.050000000745058,0.0482106320559978,292.94805908203125,297.1499938964844,293.1499938964844,0.0052154124714434,-299.12261962890625,298.0595397949219,0.5543742775917053,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594872772693634,-3508.302978515625,304.1402893066406,0.938936412334442,0.2353251129388809,0.2228226065635681,293.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543742775917053,0.050000000745058,0.2286904752254486,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8434143066406,295.2980041503906,291.13543701171875,1.0,0.1694409996271133,0.977297067642212,0.977297067642212,1.0,1.0,-0.6973682045936584,0.3019039630889892,0.3954642117023468,0.1085207015275955,0.0,0.0,0.2665020525455475,24.459936141967773,25.0,0.1642933487892151,-5834.89306640625,48.274375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.5430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1305202394723892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877205073833465,0.1877248734235763,-4.367880592326401e-06,0.0,0.0001324614422628,0.0,0.0,7.672610282897949,0.0,0.0,0.0,0.2845189869403839,4.0,0.0,1.0
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0052514867857098,-386.9059143066406,298.0974426269531,0.5544508695602417,0.050000000745058,0.0457814671099185,294.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544508695602417,0.050000000745058,0.0482100881636142,292.9446716308594,297.1499938964844,293.1499938964844,0.0052535915747284,-301.03192138671875,298.1037902832031,0.5544508695602417,0.050000000745058,0.0356078073382377,293.0606994628906,297.1499938964844,293.1499938964844,0.1604785174131393,-3525.7119140625,304.1402282714844,0.9408439993858336,0.2365009635686874,0.2239305526018142,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544508695602417,0.050000000745058,0.228687897324562,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8365173339844,295.3048095703125,291.135498046875,1.0,0.1695733517408371,0.9773677587509156,0.9773677587509156,1.0,1.0,-0.6986929774284363,0.3024681806564331,0.3962248265743255,0.1088123321533203,0.0,0.0,0.2674643099308014,24.458213806152344,25.0,0.1714964210987091,-5850.8681640625,48.43733978271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,305.5507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1308692097663879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884188801050186,0.1884232461452484,-4.369365797174396e-06,0.0,0.0001328156213276,0.0,0.0,7.705487251281738,0.0,0.0,0.0,0.2846501171588897,4.0,0.0,1.0
