time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845220,292.86285400390625,297.1499938964844,293.1499938964844,0.0053505189716815,-393.22760009765625,298.21148681640625,0.5546040534973145,0.050000000745058,0.0457804352045059,294.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546040534973145,0.050000000745058,0.0482090041041374,292.93780517578125,297.1499938964844,293.1499938964844,0.0053319977596402,-304.9278869628906,298.194091796875,0.5546040534973145,0.050000000745058,0.0356070064008235,293.06024169921875,297.1499938964844,293.1499938964844,0.1624690741300583,-3560.599609375,304.1401672363281,0.9446184039115906,0.2388573884963989,0.2261510789394378,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546040534973145,0.050000000745058,0.2286827564239502,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231201171875,295.3188171386719,291.1356506347656,1.0,0.1698392480611801,0.977509081363678,0.977509081363678,1.0,1.0,-0.7013482451438904,0.3035986721515655,0.3977495729923248,0.1093984842300415,0.0,0.0,0.2693743705749511,24.45492935180664,25.0,0.1923254579305648,-5882.65380859375,48.76538848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,305.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315681040287017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898130029439926,0.1898173689842224,-4.372343937575352e-06,0.0,0.0001335248962277,0.0,0.0,7.771258354187012,0.0,0.0,0.0,0.2849125564098358,4.0,0.0,1.0
845280,292.86285400390625,297.1499938964844,293.1499938964844,0.0053505189716815,-393.22760009765625,298.21148681640625,0.5546040534973145,0.050000000745058,0.0457804352045059,294.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546040534973145,0.050000000745058,0.0482090041041374,292.93780517578125,297.1499938964844,293.1499938964844,0.0053319977596402,-304.9278869628906,298.194091796875,0.5546040534973145,0.050000000745058,0.0356070064008235,293.06024169921875,297.1499938964844,293.1499938964844,0.1624690741300583,-3560.599609375,304.1401672363281,0.9446184039115906,0.2388573884963989,0.2261510789394378,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546040534973145,0.050000000745058,0.2286827564239502,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231201171875,295.3188171386719,291.1356506347656,1.0,0.1698392480611801,0.977509081363678,0.977509081363678,1.0,1.0,-0.7013482451438904,0.3035986721515655,0.3977495729923248,0.1093984842300415,0.0,0.0,0.2693743705749511,24.45492935180664,25.0,0.1923254579305648,-5882.65380859375,48.76538848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,305.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315681040287017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898130029439926,0.1898173689842224,-4.372343937575352e-06,0.0,0.0001335248962277,0.0,0.0,7.771258354187012,0.0,0.0,0.0,0.2849125564098358,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.0054524820297956,-399.6636352539063,298.3276062011719,0.5547569394111633,0.050000000745058,0.0457794107496738,294.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547569394111633,0.050000000745058,0.0482079237699508,292.93096923828125,297.1499938964844,293.1499938964844,0.0054132053628563,-308.92724609375,298.2868347167969,0.5547569394111633,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644693464040756,-3595.561279296875,304.1401062011719,0.9483294486999512,0.2412188798189163,0.2283766567707061,293.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547569394111633,0.050000000745058,0.2286776304244995,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.81024169921875,295.3334350585937,291.13580322265625,1.0,0.1701066344976425,0.9776503443717957,0.9776503443717957,1.0,1.0,-0.7040095925331116,0.3047313690185547,0.3992782235145569,0.1099883988499641,0.0,0.0,0.2712628245353699,24.451879501342773,25.0,0.2180496007204055,-5914.20556640625,49.09614181518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322683691978454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912017613649368,0.1912061423063278,-4.37532889918657e-06,0.0,0.0001342355826636,0.0,0.0,7.836964130401611,0.0,0.0,0.0,0.2851749658584595,4.0,0.0,1.0
845400,292.85693359375,297.1499938964844,293.1499938964844,0.0054524820297956,-399.6636352539063,298.3276062011719,0.5547569394111633,0.050000000745058,0.0457794107496738,294.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547569394111633,0.050000000745058,0.0482079237699508,292.93096923828125,297.1499938964844,293.1499938964844,0.0054132053628563,-308.92724609375,298.2868347167969,0.5547569394111633,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644693464040756,-3595.561279296875,304.1401062011719,0.9483294486999512,0.2412188798189163,0.2283766567707061,293.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547569394111633,0.050000000745058,0.2286776304244995,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.81024169921875,295.3334350585937,291.13580322265625,1.0,0.1701066344976425,0.9776503443717957,0.9776503443717957,1.0,1.0,-0.7040095925331116,0.3047313690185547,0.3992782235145569,0.1099883988499641,0.0,0.0,0.2712628245353699,24.451879501342773,25.0,0.2180496007204055,-5914.20556640625,49.09614181518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322683691978454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912017613649368,0.1912061423063278,-4.37532889918657e-06,0.0,0.0001342355826636,0.0,0.0,7.836964130401611,0.0,0.0,0.0,0.2851749658584595,4.0,0.0,1.0
845460,292.8510131835937,297.1499938964844,293.1499938964844,0.0055574928410351,-406.2140808105469,298.4458312988281,0.554909348487854,0.050000000745058,0.0457783862948417,294.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.554909348487854,0.050000000745058,0.0482068471610546,292.9241027832031,297.1499938964844,293.1499938964844,0.00549729866907,-313.0299987792969,298.3819885253906,0.554909348487854,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664779484272003,-3630.5732421875,304.1400756835937,0.9519677758216858,0.2435838878154754,0.2306057959794998,293.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.554909348487854,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7978820800781,295.3485717773437,291.135986328125,1.0,0.1703753918409347,0.9777836203575134,0.9777836203575134,1.0,1.0,-0.7066752314567566,0.3058652579784393,0.4008100032806396,0.1105818226933479,0.0,0.0,0.273126870393753,24.4490909576416,25.0,0.2471471279859542,-5945.50537109375,49.42942428588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329696774482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925828903913498,0.1925872713327407,-4.378316589281894e-06,0.0,0.0001349473168374,0.0,0.0,7.902496337890625,0.0,0.0,0.0,0.2854368984699249,4.0,0.0,1.0
845520,292.8510131835937,297.1499938964844,293.1499938964844,0.0055574928410351,-406.2140808105469,298.4458312988281,0.554909348487854,0.050000000745058,0.0457783862948417,294.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.554909348487854,0.050000000745058,0.0482068471610546,292.9241027832031,297.1499938964844,293.1499938964844,0.00549729866907,-313.0299987792969,298.3819885253906,0.554909348487854,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664779484272003,-3630.5732421875,304.1400756835937,0.9519677758216858,0.2435838878154754,0.2306057959794998,293.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.554909348487854,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7978820800781,295.3485717773437,291.135986328125,1.0,0.1703753918409347,0.9777836203575134,0.9777836203575134,1.0,1.0,-0.7066752314567566,0.3058652579784393,0.4008100032806396,0.1105818226933479,0.0,0.0,0.273126870393753,24.4490909576416,25.0,0.2471471279859542,-5945.50537109375,49.42942428588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329696774482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925828903913498,0.1925872713327407,-4.378316589281894e-06,0.0,0.0001349473168374,0.0,0.0,7.902496337890625,0.0,0.0,0.0,0.2854368984699249,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0056656775996088,-412.8790893554688,298.566162109375,0.5550610423088074,0.050000000745058,0.0457773730158805,294.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550610423088074,0.050000000745058,0.0482057780027389,292.9172058105469,297.1499938964844,293.1499938964844,0.0055843703448772,-317.2362670898437,298.47955322265625,0.5550610423088074,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684934645891189,-3665.610107421875,304.1400146484375,0.9555253982543944,0.2459506541490554,0.2328369319438934,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550610423088074,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7860412597656,295.3642883300781,291.1361694335937,1.0,0.1706453561782837,0.9779168963432312,0.9779168963432312,1.0,1.0,-0.7093433737754822,0.3069995045661926,0.4023438394069671,0.1111787632107734,0.0,0.0,0.2749635577201843,24.446592330932617,25.0,0.2767213582992553,-5976.533203125,49.76504898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1336712539196014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939538568258285,0.1939582377672195,-4.381300641398411e-06,0.0,0.0001356593274977,0.0,0.0,7.967731952667236,0.0,0.0,0.0,0.2856979072093963,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056656775996088,-412.8790893554688,298.566162109375,0.5550610423088074,0.050000000745058,0.0457773730158805,294.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550610423088074,0.050000000745058,0.0482057780027389,292.9172058105469,297.1499938964844,293.1499938964844,0.0055843703448772,-317.2362670898437,298.47955322265625,0.5550610423088074,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684934645891189,-3665.610107421875,304.1400146484375,0.9555253982543944,0.2459506541490554,0.2328369319438934,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550610423088074,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7860412597656,295.3642883300781,291.1361694335937,1.0,0.1706453561782837,0.9779168963432312,0.9779168963432312,1.0,1.0,-0.7093433737754822,0.3069995045661926,0.4023438394069671,0.1111787632107734,0.0,0.0,0.2749635577201843,24.446592330932617,25.0,0.2767213582992553,-5976.533203125,49.76504898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1336712539196014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939538568258285,0.1939582377672195,-4.381300641398411e-06,0.0,0.0001356593274977,0.0,0.0,7.967731952667236,0.0,0.0,0.0,0.2856979072093963,4.0,0.0,1.0
845700,292.84210205078125,297.1499938964844,293.1499938964844,0.0057210018858313,-416.2546081542969,298.6271057128906,0.555136501789093,0.050000000745058,0.0457768663763999,294.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.555136501789093,0.050000000745058,0.0482052452862262,292.91375732421875,297.1499938964844,293.1499938964844,0.0056290528737008,-319.378173828125,298.5292663574219,0.555136501789093,0.050000000745058,0.0356042310595512,293.05889892578125,297.1499938964844,293.1499938964844,0.1695033311843872,-3683.1298828125,304.1399841308594,0.957271695137024,0.247134119272232,0.2339527159929275,293.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.555136501789093,0.050000000745058,0.2286649346351623,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.78033447265625,295.372314453125,291.13629150390625,1.0,0.170780748128891,0.97798353433609,0.97798353433609,1.0,1.0,-0.7106777429580688,0.3075664937496185,0.4031112194061279,0.1114785224199295,0.0,0.0,0.2758708000183105,24.445459365844727,25.0,0.2911218106746673,-5991.939453125,49.93367385864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.61553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1340217739343643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946347653865814,0.1946391463279724,-4.382789938972564e-06,0.0,0.0001360150636173,0.0,0.0,8.000202178955078,0.0,0.0,0.0,0.2858278751373291,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.0057771727442741,-419.6589050292969,298.6885681152344,0.5552117228507996,0.050000000745058,0.0457763671875,294.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552117228507996,0.050000000745058,0.0482047162950038,292.9103088378906,297.1499938964844,293.1499938964844,0.0056745200417935,-321.546142578125,298.5795593261719,0.5552117228507996,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705143004655838,-3700.645263671875,304.1399841308594,0.958995282649994,0.2483173310756683,0.2350683212280273,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552117228507996,0.050000000745058,0.2286624312400818,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7747497558594,295.3804626464844,291.1363830566406,1.0,0.1709163933992386,0.9780465960502625,0.9780465960502625,1.0,1.0,-0.7120118737220764,0.3081331253051758,0.403878778219223,0.1117790639400482,0.0,0.0,0.2767702043056488,24.44441032409668,25.0,0.3055849075317383,-6007.2705078125,50.102806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,305.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1343719065189361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953122466802597,0.1953166425228119,-4.384276053315261e-06,0.0,0.0001363703922834,0.0,0.0,8.032553672790527,0.0,0.0,0.0,0.2859574258327484,4.0,0.0,1.0
845820,292.8343505859375,297.1499938964844,293.1499938964844,0.0058688512071967,-425.16552734375,298.7880249023437,0.5553209185600281,0.050000000745058,0.0457756370306015,294.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553209185600281,0.050000000745058,0.0482039488852024,292.9042053222656,297.1499938964844,293.1499938964844,0.0057512247003614,-325.1769714355469,298.6629333496094,0.5553209185600281,0.050000000745058,0.0356032736599445,293.05889892578125,297.1499938964844,293.1499938964844,0.1721090674400329,-3728.215087890625,304.1399841308594,0.9616483449935912,0.2501357793807983,0.2368238121271133,293.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553209185600281,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7662048339844,295.3940124511719,291.1365966796875,1.0,0.171133354306221,0.978147566318512,0.978147566318512,1.0,1.0,-0.7141119241714478,0.3090243637561798,0.4050875306129455,0.1122544333338737,0.0,0.0,0.2781910002231598,24.444467544555664,25.0,0.379395991563797,-6031.482421875,50.37195587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,305.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.134930744767189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963880509138107,0.1963924318552017,-4.386646196508082e-06,0.0,0.0001369375531794,0.0,0.0,8.084022521972656,0.0,0.0,0.0,0.2861636579036712,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.0058921203017234,-426.5531005859375,298.8131103515625,0.5553382635116577,0.050000000745058,0.0457755215466022,294.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.0482038259506225,292.90234375,297.1499938964844,293.1499938964844,0.0057715941220521,-326.1353759765625,298.6849060058594,0.5553382635116577,0.050000000745058,0.035603180527687,293.05914306640625,297.1499938964844,293.1499938964844,0.1724841147661209,-3734.679443359375,304.1400451660156,0.962249517440796,0.2505501806735992,0.2372350543737411,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.7641906738281,295.3975830078125,291.1366882324219,1.0,0.1711871027946472,0.978172779083252,0.978172779083252,1.0,1.0,-0.714604377746582,0.3092332184314728,0.4053711593151092,0.1123664826154708,0.0,0.0,0.2785404920578003,24.445951461791992,25.0,0.4587917625904083,-6037.36669921875,50.43701553344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749450683594,305.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1350700110197067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966547220945358,0.1966591030359268,-4.387236913316883e-06,0.0,0.000137078895932,0.0,0.0,8.096800804138184,0.0,0.0,0.0,0.2862148880958557,4.0,0.0,1.0
845940,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9399719238281,0.555363118648529,0.0,0.0457753464579582,294.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.555363118648529,0.0,0.0482036434113979,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.80078125,0.555363118648529,0.0,0.0356030464172363,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648571610450744,0.0,0.239098235964775,293.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.555363118648529,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7547607421875,295.4163513183594,291.1376037597656,0.0,0.0,0.9782989621162416,0.9782989621162416,1.0,1.0,-0.7168388962745667,0.3101803362369537,0.4066585600376129,0.1128775402903556,0.0,0.0,0.0,24.462203979492188,60.0,1.3538033962249756,-6065.25244140625,50.74459838867188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.150390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979372948408126,0.1979416757822036,-4.390139565657592e-06,0.0,0.0,0.0,0.0,8.158454895019531,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9399719238281,0.555363118648529,0.0,0.0457753464579582,294.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.555363118648529,0.0,0.0482036434113979,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.80078125,0.555363118648529,0.0,0.0356030464172363,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648571610450744,0.0,0.239098235964775,293.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.555363118648529,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7547607421875,295.4163513183594,291.1376037597656,0.0,0.0,0.9782989621162416,0.9782989621162416,1.0,1.0,-0.7168388962745667,0.3101803362369537,0.4066585600376129,0.1128775402903556,0.0,0.0,0.0,24.462203979492188,60.0,1.3538033962249756,-6065.25244140625,50.74459838867188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.150390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979372948408126,0.1979416757822036,-4.390139565657592e-06,0.0,0.0,0.0,0.0,8.158454895019531,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6221923828125,0.0,0.0,0.0002575174439698,293.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0002711782872211,292.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5425109863281,0.0,0.0,0.0002002913533942,292.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7440185546875,0.0,0.0,0.000971733010374,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0012863529846072,291.1578063964844,294.1499938964844,268.7041931152344,268.0342102050781,281.1684875488281,291.7419738769531,291.1416015625,0.0,0.0,0.5869793891906738,0.5869793891906738,1.0,1.0,-0.0036914786323904,0.0055511891841888,-0.0018597106682136,-0.010417191311717,0.0,0.0,0.0,-0.0201757438480854,60.0,-78.87551879882812,-0.0,-8.760844139032997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.109494138522336e-18,-3.112824160873321e-18,3.3299100676795456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6221923828125,0.0,0.0,0.0002575174439698,293.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0002711782872211,292.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5425109863281,0.0,0.0,0.0002002913533942,292.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7440185546875,0.0,0.0,0.000971733010374,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0012863529846072,291.1578063964844,294.1499938964844,268.7041931152344,268.0342102050781,281.1684875488281,291.7419738769531,291.1416015625,0.0,0.0,0.5869793891906738,0.5869793891906738,1.0,1.0,-0.0036914786323904,0.0055511891841888,-0.0018597106682136,-0.010417191311717,0.0,0.0,0.0,-0.0201757438480854,60.0,-78.87551879882812,-0.0,-8.760844139032997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.109494138522336e-18,-3.112824160873321e-18,3.3299100676795456e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5809020996094,0.0,0.0,9.891756781144068e-05,293.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0001041649666149,292.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.5019836425781,0.0,0.0,7.693588850088418e-05,292.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6673889160156,0.0,0.0,0.0001248909975402,293.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0004941137158311,291.1578674316406,294.1499938964844,268.6827087402344,268.0166015625,280.97802734375,289.325439453125,291.14031982421875,0.0,0.0,0.39131960272789,0.39131960272789,1.0,1.0,-0.0010787601349875,0.0024648990947753,-0.0013861388433724,-0.012679198756814,0.0,0.0,0.0,-0.0074095306918025,60.0,-47.51775741577149,-0.0,-7.93589265413175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.561699937631778e-21,5.470049263378706e-21,-9.083495276953193e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.55291748046875,0.0,0.0,9.400926501257344e-05,293.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.899627912091093e-05,292.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4744567871094,0.0,0.0,7.311831723200157e-05,292.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6438903808594,0.0,0.0,9.885530744213612e-05,293.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0004695957177318,291.1579284667969,294.1499938964844,268.6621398925781,267.9997863769531,280.8661804199219,287.123046875,291.1394958496094,0.0,0.0,0.195659801363945,0.195659801363945,1.0,1.0,-0.0010015424340963,0.0006190508138388,0.0003824915620498,-0.0144102070480585,0.0,0.0,0.0,-0.0076205683872103,60.0,-27.34004592895508,-0.0,-6.83887222407975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.994756888915825e-21,6.119494692467586e-21,-2.1247376016033696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5254821777344,0.0,0.0,9.400850831298158e-05,293.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.899548604153097e-05,292.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,295.4475402832031,0.0,0.0,7.311772787943482e-05,292.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6221618652344,0.0,0.0,9.898999996948989e-05,292.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0004695919633377,291.157958984375,294.1499938964844,268.6424865722656,267.9837341308594,280.7573547363281,285.1885681152344,291.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017857421189,2.7828404469687484e-08,0.001001757918857,-0.01493676379323,0.0,0.0,0.0,-0.0078190034255385,60.0,-19.723934173583984,-0.0,-6.840979693834015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001646964145094e-21,6.1126219848000064e-21,-2.1109750206549135e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.49822998046875,0.0,0.0,9.398065594723448e-05,293.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.89661566563882e-05,292.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4207763671875,0.0,0.0,7.30960673536174e-05,292.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6005554199219,0.0,0.0,9.896617120830342e-05,292.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0004694528179243,291.1579895019531,294.1499938964844,268.6236877441406,267.96844482421875,280.6493225097656,283.4896545410156,291.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013907449319,6.027545573772386e-09,0.0010013846913352,-0.014841447584331,0.0,0.0,0.0,-0.0078005343675613,60.0,-16.97724151611328,-0.0,-6.837013444283002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001923633441773e-21,6.112341680432277e-21,-2.110418046990504e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4442749023437,0.0,0.0,9.39172023208812e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.889933426165952e-05,292.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3677673339844,0.0,0.0,7.30467145331204e-05,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5577697753906,0.0,0.0,9.889953071251512e-05,292.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0004691358772106,291.1580810546875,294.1499938964844,268.58856201171875,267.9400939941406,280.4357604980469,280.6844482421875,291.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612940222024,60.0,-15.628150939941406,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001932115274226e-21,6.11233158301269e-21,-2.110399669686856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4442749023437,0.0,0.0,9.39172023208812e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.889933426165952e-05,292.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3677673339844,0.0,0.0,7.30467145331204e-05,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5577697753906,0.0,0.0,9.889953071251512e-05,292.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0004691358772106,291.1580810546875,294.1499938964844,268.58856201171875,267.9400939941406,280.4357604980469,280.6844482421875,291.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612940222024,60.0,-15.628150939941406,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001932115274226e-21,6.11233158301269e-21,-2.110399669686856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3909912109375,0.0,0.0,9.384761506225914e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.882605809252708e-05,292.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3154602050781,0.0,0.0,7.299258868442848e-05,292.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5155334472656,0.0,0.0,9.882624726742506e-05,292.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0004687882610596,291.1581420898437,294.1499938964844,268.5566101074219,267.9144897460937,280.2255249023437,278.5133056640625,291.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.460247993469238,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3909912109375,0.0,0.0,9.384761506225914e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.882605809252708e-05,292.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3154602050781,0.0,0.0,7.299258868442848e-05,292.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5155334472656,0.0,0.0,9.882624726742506e-05,292.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0004687882610596,291.1581420898437,294.1499938964844,268.5566101074219,267.9144897460937,280.2255249023437,278.5133056640625,291.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.460247993469238,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.33843994140625,0.0,0.0,9.37729055294767e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,9.874738316284493e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2638244628906,0.0,0.0,7.293448288692161e-05,292.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4738464355469,0.0,0.0,9.87475723377429e-05,292.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0004684150917455,291.158203125,294.1499938964844,268.5275573730469,267.8914794921875,280.0186462402344,276.8280639648437,291.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444514274597168,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.33843994140625,0.0,0.0,9.37729055294767e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,9.874738316284493e-05,292.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2638244628906,0.0,0.0,7.293448288692161e-05,292.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4738464355469,0.0,0.0,9.87475723377429e-05,292.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0004684150917455,291.158203125,294.1499938964844,268.5275573730469,267.8914794921875,280.0186462402344,276.8280639648437,291.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444514274597168,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2865600585937,0.0,0.0,9.369402687298134e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.86643208307214e-05,292.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.212890625,0.0,0.0,7.287313201231882e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4327087402344,0.0,0.0,9.866450272966176e-05,292.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.000468021054985,291.1582336425781,294.1499938964844,268.5011901855469,267.870849609375,279.81512451171875,275.5155944824219,291.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44574737548828,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2865600585937,0.0,0.0,9.369402687298134e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.86643208307214e-05,292.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,295.212890625,0.0,0.0,7.287313201231882e-05,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4327087402344,0.0,0.0,9.866450272966176e-05,292.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.000468021054985,291.1582336425781,294.1499938964844,268.5011901855469,267.870849609375,279.81512451171875,275.5155944824219,291.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.44574737548828,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2608642578125,0.0,0.0,9.365330333821476e-05,293.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.862144361250104e-05,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1876525878906,0.0,0.0,7.284145976882428e-05,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4123229980469,0.0,0.0,9.862162551144138e-05,292.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0004678176483139,291.15826416015625,294.1499938964844,268.4889831542969,267.8613586425781,279.714599609375,274.9714050292969,291.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446480751037598,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2353820800781,0.0,0.0,9.361188858747482e-05,293.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.8577824246604e-05,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.16259765625,0.0,0.0,7.280924182850868e-05,292.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.39208984375,0.0,0.0,9.857800614554436e-05,292.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0004676107491832,291.1582946777344,294.1499938964844,268.47735595703125,267.8524169921875,279.6148986816406,274.48974609375,291.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.44672679901123,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1848449707031,0.0,0.0,9.352735651191324e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.848881018115208e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.11297607421875,0.0,0.0,7.274349627550691e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3520202636719,0.0,0.0,9.848899208009244e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004671885108109,291.1583251953125,294.1499938964844,268.4557800292969,267.8360290527344,279.4179992675781,273.6837158203125,291.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445536613464355,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1848449707031,0.0,0.0,9.352735651191324e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.848881018115208e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.11297607421875,0.0,0.0,7.274349627550691e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3520202636719,0.0,0.0,9.848899208009244e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004671885108109,291.1583251953125,294.1499938964844,268.4557800292969,267.8360290527344,279.4179992675781,273.6837158203125,291.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445536613464355,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1349792480469,0.0,0.0,9.34412601054646e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.839815174927936e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.06402587890625,0.0,0.0,7.267653563758358e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3125,0.0,0.0,9.839832637226208e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0004667584435082,291.1583251953125,294.1499938964844,268.436279296875,267.82147216796875,279.2243957519531,273.0479736328125,291.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.442204475402832,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1349792480469,0.0,0.0,9.34412601054646e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.839815174927936e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.06402587890625,0.0,0.0,7.267653563758358e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3125,0.0,0.0,9.839832637226208e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0004667584435082,291.1583251953125,294.1499938964844,268.436279296875,267.82147216796875,279.2243957519531,273.0479736328125,291.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.442204475402832,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0857849121094,0.0,0.0,9.335437061963604e-05,293.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.830664930632338e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.01568603515625,0.0,0.0,7.260895654326305e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2734680175781,0.0,0.0,9.830682392930612e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0004663244180846,291.1583251953125,294.1499938964844,268.41864013671875,267.8085632324219,279.0340576171875,272.54425048828125,291.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.436997413635254,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
