time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847320,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0857849121094,0.0,0.0,9.335437061963604e-05,293.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.830664930632338e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.01568603515625,0.0,0.0,7.260895654326305e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2734680175781,0.0,0.0,9.830682392930612e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0004663244180846,291.1583251953125,294.1499938964844,268.41864013671875,267.8085632324219,279.0340576171875,272.54425048828125,291.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.436997413635254,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0372314453125,0.0,0.0,9.32674010982737e-05,293.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.821506682783364e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.968017578125,0.0,0.0,7.254131196532398e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2349548339844,0.0,0.0,9.821523417485878e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0004658899852074,291.1583251953125,294.1499938964844,268.4026184082031,267.797119140625,278.8469543457031,272.1426086425781,291.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430212020874023,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0372314453125,0.0,0.0,9.32674010982737e-05,293.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.821506682783364e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.968017578125,0.0,0.0,7.254131196532398e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2349548339844,0.0,0.0,9.821523417485878e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0004658899852074,291.1583251953125,294.1499938964844,268.4026184082031,267.797119140625,278.8469543457031,272.1426086425781,291.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430212020874023,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.01318359375,0.0,0.0,9.322409459855407e-05,293.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.816946112550796e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.94439697265625,0.0,0.0,7.250763155752793e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.21588134765625,0.0,0.0,9.816963574849068e-05,292.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004656736564356,291.1583251953125,294.1499938964844,268.3951721191406,267.7918701171875,278.75457763671875,271.9729919433594,291.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.426315307617188,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.98931884765625,0.0,0.0,9.31810136535205e-05,293.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.812409552978352e-05,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9209289550781,0.0,0.0,7.2474118496757e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1969299316406,0.0,0.0,9.812426287680864e-05,292.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0004654584336094,291.1582946777344,294.1499938964844,268.3880310058594,267.78692626953125,278.6630249023437,271.82098388671875,291.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299268841743,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422128677368164,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9420166015625,0.0,0.0,9.30958049139008e-05,293.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.80343611445278e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8744812011719,0.0,0.0,7.240784907480702e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.159423828125,0.0,0.0,9.803452849155292e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0004650328191928,291.15826416015625,294.1499938964844,268.3746643066406,267.7778625488281,278.4822692871094,271.56182861328125,291.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.41302490234375,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9420166015625,0.0,0.0,9.30958049139008e-05,293.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.80343611445278e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.8744812011719,0.0,0.0,7.240784907480702e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.159423828125,0.0,0.0,9.803452849155292e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0004650328191928,291.15826416015625,294.1499938964844,268.3746643066406,267.7778625488281,278.4822692871094,271.56182861328125,291.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.41302490234375,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.89532470703125,0.0,0.0,9.301232057623564e-05,293.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.794645302463324e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8286437988281,0.0,0.0,7.234291842905805e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.12237548828125,0.0,0.0,9.794662037165835e-05,292.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.00046461581951,291.158203125,294.1499938964844,268.3622741699219,267.7696533203125,278.3045959472656,271.351806640625,291.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.403162002563477,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.89532470703125,0.0,0.0,9.301232057623564e-05,293.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.794645302463324e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8286437988281,0.0,0.0,7.234291842905805e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.12237548828125,0.0,0.0,9.794662037165835e-05,292.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.00046461581951,291.158203125,294.1499938964844,268.3622741699219,267.7696533203125,278.3045959472656,271.351806640625,291.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.403162002563477,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8492431640625,0.0,0.0,9.293106268160044e-05,293.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.786088776309045e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7833557128906,0.0,0.0,7.227971946122125e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0858154296875,0.0,0.0,9.786104783415794e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004642099083866,291.1581420898437,294.1499938964844,268.3506774902344,267.7621765136719,278.1300354003906,271.1805725097656,291.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.392793655395508,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8492431640625,0.0,0.0,9.293106268160044e-05,293.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.786088776309045e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7833557128906,0.0,0.0,7.227971946122125e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0858154296875,0.0,0.0,9.786104783415794e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004642099083866,291.1581420898437,294.1499938964844,268.3506774902344,267.7621765136719,278.1300354003906,271.1805725097656,291.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.392793655395508,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8037414550781,0.0,0.0,9.285247506340966e-05,293.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,9.77781237452291e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7386779785156,0.0,0.0,7.221858686534688e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0497131347656,0.0,0.0,9.77782838162966e-05,292.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004638173268176,291.1580505371094,294.1499938964844,268.3396301269531,267.7552185058594,277.9584350585937,271.0400695800781,291.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382159233093262,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8037414550781,0.0,0.0,9.285247506340966e-05,293.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,9.77781237452291e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7386779785156,0.0,0.0,7.221858686534688e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0497131347656,0.0,0.0,9.77782838162966e-05,292.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004638173268176,291.1580505371094,294.1499938964844,268.3396301269531,267.7552185058594,277.9584350585937,271.0400695800781,291.066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382159233093262,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7812194824219,0.0,0.0,9.281429811380804e-05,293.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,9.773793135536836e-05,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.716552734375,0.0,0.0,7.218890095828101e-05,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0318603515625,0.0,0.0,9.773808415047824e-05,292.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004636266385205,291.1579895019531,294.1499938964844,268.3342590332031,267.7518615722656,277.873779296875,270.9793701171875,291.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.37681484222412,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.75885009765625,0.0,0.0,9.277694334741682e-05,293.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.769858297659084e-05,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.694580078125,0.0,0.0,7.215984078356996e-05,292.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0140991210937,0.0,0.0,9.769874304765835e-05,292.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004634400247596,291.1579284667969,294.1499938964844,268.3289489746094,267.7485656738281,277.7898254394531,270.924072265625,291.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.371490478515623,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7145080566406,0.0,0.0,9.270481677958742e-05,293.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.7622636531014e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6510314941406,0.0,0.0,7.210375042632222e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9789123535156,0.0,0.0,9.762279660208152e-05,292.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0004630797484423,291.1578063964844,294.1499938964844,268.3183898925781,267.7420959472656,277.6241149902344,270.8275146484375,291.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361013412475586,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7145080566406,0.0,0.0,9.270481677958742e-05,293.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.7622636531014e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6510314941406,0.0,0.0,7.210375042632222e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9789123535156,0.0,0.0,9.762279660208152e-05,292.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0004630797484423,291.1578063964844,294.1499938964844,268.3183898925781,267.7420959472656,277.6241149902344,270.8275146484375,291.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361013412475586,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.67071533203125,0.0,0.0,9.263641550205648e-05,293.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.755060455063358e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6080322265625,0.0,0.0,7.205054862424731e-05,292.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.94415283203125,0.0,0.0,9.755075734574348e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004627380694728,291.1576232910156,294.1499938964844,268.3077697753906,267.73553466796875,277.46124267578125,270.74658203125,291.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35093593597412,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.67071533203125,0.0,0.0,9.263641550205648e-05,293.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.755060455063358e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6080322265625,0.0,0.0,7.205054862424731e-05,292.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.94415283203125,0.0,0.0,9.755075734574348e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004627380694728,291.1576232910156,294.1499938964844,268.3077697753906,267.73553466796875,277.46124267578125,270.74658203125,291.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35093593597412,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.62750244140625,0.0,0.0,9.257200872525571e-05,293.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.748278534971178e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5655822753906,0.0,0.0,7.200045365607366e-05,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9098205566406,0.0,0.0,9.748293814482167e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0004624163557309,291.157470703125,294.1499938964844,268.2968444824219,267.728759765625,277.3011169433594,270.6781311035156,291.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341465950012209,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.62750244140625,0.0,0.0,9.257200872525571e-05,293.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.748278534971178e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5655822753906,0.0,0.0,7.200045365607366e-05,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9098205566406,0.0,0.0,9.748293814482167e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0004624163557309,291.157470703125,294.1499938964844,268.2968444824219,267.728759765625,277.3011169433594,270.6781311035156,291.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341465950012209,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5848083496094,0.0,0.0,9.251184383174405e-05,293.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.741942631080748e-05,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5236511230469,0.0,0.0,7.195365469669923e-05,292.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8759460449219,0.0,0.0,9.741957910591736e-05,292.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0004621158295776,291.1572570800781,294.1499938964844,268.285400390625,267.7215576171875,277.14373779296875,270.61968994140625,291.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.332805633544922,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5848083496094,0.0,0.0,9.251184383174405e-05,293.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.741942631080748e-05,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5236511230469,0.0,0.0,7.195365469669923e-05,292.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8759460449219,0.0,0.0,9.741957910591736e-05,292.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0004621158295776,291.1572570800781,294.1499938964844,268.285400390625,267.7215576171875,277.14373779296875,270.61968994140625,291.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.332805633544922,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.56365966796875,0.0,0.0,9.248342394130304e-05,293.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,9.738950029714032e-05,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5028686523437,0.0,0.0,7.193155033746734e-05,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8591613769531,0.0,0.0,9.73896458162926e-05,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0004619738319888,291.1571350097656,294.1499938964844,268.2794494628906,267.7177429199219,277.0660400390625,270.5935974121094,291.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.328839302062988,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5426330566406,0.0,0.0,9.245613910024986e-05,293.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.736076754052192e-05,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.48223876953125,0.0,0.0,7.191033364506438e-05,292.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.84246826171875,0.0,0.0,9.73609130596742e-05,292.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0004618375678546,291.1570129394531,294.1499938964844,268.27325439453125,267.7137145996094,276.9889831542969,270.5693054199219,291.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.325146675109863,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5010070800781,0.0,0.0,9.240509825758636e-05,293.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.730702004162596e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4413146972656,0.0,0.0,7.187062874436378e-05,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.80938720703125,0.0,0.0,9.730716556077824e-05,292.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.000461582589196,291.15673828125,294.1499938964844,268.2601623535156,267.705078125,276.8367919921875,270.5252990722656,291.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.318673133850098,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5010070800781,0.0,0.0,9.240509825758636e-05,293.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.730702004162596e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4413146972656,0.0,0.0,7.187062874436378e-05,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.80938720703125,0.0,0.0,9.730716556077824e-05,292.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.000461582589196,291.15673828125,294.1499938964844,268.2601623535156,267.705078125,276.8367919921875,270.5252990722656,291.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.318673133850098,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4598693847656,0.0,0.0,9.235890320269392e-05,293.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.725837298901752e-05,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.40093994140625,0.0,0.0,7.183470006566495e-05,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7767333984375,0.0,0.0,9.72585185081698e-05,292.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0004613518249243,291.1564636230469,294.1499938964844,268.2459411621094,267.6954345703125,276.6871337890625,270.48638916015625,290.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.31357479095459,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4598693847656,0.0,0.0,9.235890320269392e-05,293.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.725837298901752e-05,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.40093994140625,0.0,0.0,7.183470006566495e-05,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7767333984375,0.0,0.0,9.72585185081698e-05,292.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0004613518249243,291.1564636230469,294.1499938964844,268.2459411621094,267.6954345703125,276.6871337890625,270.48638916015625,290.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.31357479095459,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4192199707031,0.0,0.0,9.231772855855525e-05,293.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.72150155575946e-05,292.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.36102294921875,0.0,0.0,7.180267857620493e-05,292.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.74444580078125,0.0,0.0,9.721516107674688e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0004611461772583,291.1561279296875,294.1499938964844,268.2303466796875,267.6846008300781,276.53985595703125,270.451416015625,290.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310030937194824,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4192199707031,0.0,0.0,9.231772855855525e-05,293.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.72150155575946e-05,292.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.36102294921875,0.0,0.0,7.180267857620493e-05,292.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.74444580078125,0.0,0.0,9.721516107674688e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0004611461772583,291.1561279296875,294.1499938964844,268.2303466796875,267.6846008300781,276.53985595703125,270.451416015625,290.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310030937194824,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.37908935546875,0.0,0.0,9.228176350006834e-05,293.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.717713692225516e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3215637207031,0.0,0.0,7.177470251917839e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7125549316406,0.0,0.0,9.717728244140744e-05,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0004609665193129,291.1557922363281,294.1499938964844,268.2131652832031,267.6723937988281,276.3949584960937,270.4195251464844,290.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.308223724365234,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.37908935546875,0.0,0.0,9.228176350006834e-05,293.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.717713692225516e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3215637207031,0.0,0.0,7.177470251917839e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7125549316406,0.0,0.0,9.717728244140744e-05,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0004609665193129,291.1557922363281,294.1499938964844,268.2131652832031,267.6723937988281,276.3949584960937,270.4195251464844,290.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.308223724365234,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.35919189453125,0.0,0.0,9.22657854971476e-05,293.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.716031490825117e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3020324707031,0.0,0.0,7.176227518357337e-05,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6967468261719,0.0,0.0,9.716045315144584e-05,292.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0004608866875059,291.15557861328125,294.1499938964844,268.20391845703125,267.66571044921875,276.3233642578125,270.40447998046875,290.97418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.308030128479004,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33941650390625,0.0,0.0,9.22511680983007e-05,293.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.714492625789715e-05,292.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2825927734375,0.0,0.0,7.175091013778001e-05,292.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6810302734375,0.0,0.0,9.714506450109184e-05,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0004608136950992,291.1553955078125,294.1499938964844,268.1941833496094,267.6585998535156,276.2523193359375,270.3899230957031,290.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.308335304260254,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3002014160156,0.0,0.0,9.22261388041079e-05,293.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.711856546346098e-05,292.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2440795898437,0.0,0.0,7.173144695116207e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498718261719,0.0,0.0,9.711870370665564e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0004606886650435,291.15496826171875,294.1499938964844,268.1732177734375,267.6430358886719,276.11181640625,270.3619079589844,290.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.31052017211914,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3002014160156,0.0,0.0,9.22261388041079e-05,293.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.711856546346098e-05,292.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2440795898437,0.0,0.0,7.173144695116207e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498718261719,0.0,0.0,9.711870370665564e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0004606886650435,291.15496826171875,294.1499938964844,268.1732177734375,267.6430358886719,276.11181640625,270.3619079589844,290.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.31052017211914,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2614440917969,0.0,0.0,9.220687934430316e-05,293.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,9.709828009363264e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2060241699219,0.0,0.0,7.171645847847685e-05,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6190490722656,0.0,0.0,9.709841833682732e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.00046059244778,291.1545104980469,294.1499938964844,268.1499938964844,267.6255187988281,275.97344970703125,270.3348999023437,290.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.314992904663086,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2614440917969,0.0,0.0,9.220687934430316e-05,293.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,9.709828009363264e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2060241699219,0.0,0.0,7.171645847847685e-05,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6190490722656,0.0,0.0,9.709841833682732e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.00046059244778,291.1545104980469,294.1499938964844,268.1499938964844,267.6255187988281,275.97344970703125,270.3348999023437,290.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.314992904663086,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
