time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852000,292.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5699462890625,0.0,0.0,9.291594324167818e-05,293.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.784496069187298e-05,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.526611328125,0.0,0.0,7.226795423775911e-05,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0677490234375,0.0,0.0,9.78450698312372e-05,292.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004641343839466,291.135986328125,294.1499938964844,267.369873046875,267.0027160644531,273.53887939453125,269.6189270019531,290.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.802541732788086,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5389404296875,0.0,0.0,9.30080350372009e-05,293.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.794194193091244e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4961242675781,0.0,0.0,7.233958604047075e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429077148437,0.0,0.0,9.794204379431903e-05,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004645943990908,291.134521484375,294.1499938964844,267.3297119140625,266.968994140625,273.4302673339844,269.5726623535156,290.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.83786678314209,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5389404296875,0.0,0.0,9.30080350372009e-05,293.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.794194193091244e-05,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4961242675781,0.0,0.0,7.233958604047075e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429077148437,0.0,0.0,9.794204379431903e-05,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004645943990908,291.134521484375,294.1499938964844,267.3297119140625,266.968994140625,273.4302673339844,269.5726623535156,290.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.83786678314209,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5082092285156,0.0,0.0,9.310634777648374e-05,293.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.804547153180464e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4659423828125,0.0,0.0,7.24160490790382e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.018310546875,0.0,0.0,9.804557339521124e-05,292.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004650854971259,291.13299560546875,294.1499938964844,267.29083251953125,266.93609619140625,273.3227844238281,269.5263366699219,290.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87345027923584,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5082092285156,0.0,0.0,9.310634777648374e-05,293.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.804547153180464e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4659423828125,0.0,0.0,7.24160490790382e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.018310546875,0.0,0.0,9.804557339521124e-05,292.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004650854971259,291.13299560546875,294.1499938964844,267.29083251953125,266.93609619140625,273.3227844238281,269.5263366699219,290.71954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87345027923584,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49298095703125,0.0,0.0,9.3157883384265e-05,293.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.809973562369124e-05,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45098876953125,0.0,0.0,7.245613232953474e-05,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,9.809983748709784e-05,292.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004653428914025,291.1322021484375,294.1499938964844,267.2719421386719,266.91998291015625,273.2694702148437,269.5032653808594,290.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.9996109474648165e-09,0.0009926016209647,-0.0121505782008171,0.0,0.0,0.0,-0.0072913346812129,60.0,-15.89130687713623,-0.0,-6.717598921568424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4778137207031,0.0,0.0,9.321106335846709e-05,293.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.81557386694476e-05,292.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4360656738281,0.0,0.0,7.249748887261376e-05,291.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,9.81558405328542e-05,292.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0004656085511669,291.13140869140625,294.1499938964844,267.25347900390625,266.9041748046875,273.21649169921875,269.4802551269531,290.7086486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853070362891e-09,0.0009931679815053,-0.0123241255059838,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.909183502197266,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476928710937,0.0,0.0,9.33220871957019e-05,293.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.82726487563923e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4064636230469,0.0,0.0,7.25838472135365e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698181152344,0.0,0.0,9.827275789575653e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004661631537601,291.1297607421875,294.1499938964844,267.2178039550781,266.8734130859375,273.1112670898437,269.4346923828125,290.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.944942474365234,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476928710937,0.0,0.0,9.33220871957019e-05,293.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.82726487563923e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4064636230469,0.0,0.0,7.25838472135365e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698181152344,0.0,0.0,9.827275789575653e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004661631537601,291.1297607421875,294.1499938964844,267.2178039550781,266.8734130859375,273.1112670898437,269.4346923828125,290.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.944942474365234,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4178466796875,0.0,0.0,9.343967394670472e-05,293.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.839647827902807e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3771057128906,0.0,0.0,7.267530600074679e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,9.839658014243469e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0004667505272664,291.1280517578125,294.1499938964844,267.1839904785156,266.84393310546875,273.0071716308594,269.38983154296875,290.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.980626106262209,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4178466796875,0.0,0.0,9.343967394670472e-05,293.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.839647827902807e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3771057128906,0.0,0.0,7.267530600074679e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,9.839658014243469e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0004667505272664,291.1280517578125,294.1499938964844,267.1839904785156,266.84393310546875,273.0071716308594,269.38983154296875,290.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.980626106262209,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.38824462890625,0.0,0.0,9.356382361147551e-05,293.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.852721268543974e-05,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,7.277186523424461e-05,291.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.922119140625,0.0,0.0,9.852731454884632e-05,292.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0004673706716857,291.12628173828125,294.1499938964844,267.1522827148437,266.81591796875,272.9041748046875,269.3460693359375,290.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01610565185547,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.38824462890625,0.0,0.0,9.356382361147551e-05,293.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.852721268543974e-05,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,7.277186523424461e-05,291.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.922119140625,0.0,0.0,9.852731454884632e-05,292.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0004673706716857,291.12628173828125,294.1499938964844,267.1522827148437,266.81591796875,272.9041748046875,269.3460693359375,290.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01610565185547,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589172363281,0.0,0.0,9.369455801788718e-05,293.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.86648810794577e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191833496094,0.0,0.0,7.287354674190283e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985595703125,0.0,0.0,9.86649829428643e-05,292.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0004680237325374,291.1244506835937,294.1499938964844,267.122802734375,266.7894897460937,272.8023376464844,269.3036499023437,290.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.051258087158203,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3589172363281,0.0,0.0,9.369455801788718e-05,293.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,9.86648810794577e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191833496094,0.0,0.0,7.287354674190283e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8985595703125,0.0,0.0,9.86649829428643e-05,292.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0004680237325374,291.1244506835937,294.1499938964844,267.122802734375,266.7894897460937,272.8023376464844,269.3036499023437,290.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.051258087158203,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443603515625,0.0,0.0,9.376243542646988e-05,293.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.873635281110182e-05,292.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,7.292633381439373e-05,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8868713378906,0.0,0.0,9.873645467450842e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,0.0004683627630583,291.1235046386719,294.1499938964844,267.1090087890625,266.77691650390625,272.7518615722656,269.2831115722656,290.6591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.7526796659601595e-09,0.0009990410180762,-0.0141234649345278,0.0,0.0,0.0,-0.0076646632514894,60.0,-16.068662643432617,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3298645019531,0.0,0.0,9.383189171785487e-05,293.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.88094980129972e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2906188964844,0.0,0.0,7.298035779967904e-05,291.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8752136230469,0.0,0.0,9.88095926004462e-05,292.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004687097098212,291.1225280761719,294.1499938964844,267.0958251953125,266.7648010253906,272.70166015625,269.26300048828125,290.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839202010804456e-09,0.0009997809538617,-0.0143501264974474,0.0,0.0,0.0,-0.0077075562439858,60.0,-16.085939407348633,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,9.397573012392968e-05,293.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.89609761745669e-05,292.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622985839844,0.0,0.0,7.309224019991234e-05,291.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85205078125,0.0,0.0,9.896107076201588e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0004694282542914,291.1205749511719,294.1499938964844,267.0715026855469,266.7420349121094,272.6021423339844,269.2242736816406,290.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.120038986206055,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,9.397573012392968e-05,293.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.89609761745669e-05,292.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622985839844,0.0,0.0,7.309224019991234e-05,291.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85205078125,0.0,0.0,9.896107076201588e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0004694282542914,291.1205749511719,294.1499938964844,267.0715026855469,266.7420349121094,272.6021423339844,269.2242736816406,290.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.120038986206055,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724609375,0.0,0.0,9.412606596015394e-05,293.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.911927918437868e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23419189453125,0.0,0.0,7.320916483877227e-05,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8290405273437,0.0,0.0,9.911937377182768e-05,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0004701791913248,291.1185607910156,294.1499938964844,267.04998779296875,266.7213134765625,272.5038452148437,269.1878662109375,290.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205665759040357e-09,0.0010029145050793,-0.0153101198375225,0.0,0.0,0.0,-0.0078892279416322,60.0,-16.15338134765625,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724609375,0.0,0.0,9.412606596015394e-05,293.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.911927918437868e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23419189453125,0.0,0.0,7.320916483877227e-05,291.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8290405273437,0.0,0.0,9.911937377182768e-05,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0004701791913248,291.1185607910156,294.1499938964844,267.04998779296875,266.7213134765625,272.5038452148437,269.1878662109375,290.63140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205665759040357e-09,0.0010029145050793,-0.0153101198375225,0.0,0.0,0.0,-0.0078892279416322,60.0,-16.15338134765625,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,9.429943020222709e-05,293.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.930184023687616e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,7.334400288527831e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8062438964844,0.0,0.0,9.930193482432514e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0004710451758,291.116455078125,294.1499938964844,267.0375061035156,266.70904541015625,272.40679931640625,269.1546630859375,290.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.185331344604492,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,9.429943020222709e-05,293.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.930184023687616e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,7.334400288527831e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8062438964844,0.0,0.0,9.930193482432514e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0004710451758,291.116455078125,294.1499938964844,267.0375061035156,266.70904541015625,272.40679931640625,269.1546630859375,290.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.185331344604492,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21600341796875,0.0,0.0,9.451415826333688e-05,293.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.952796244760977e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786804199219,0.0,0.0,7.351101521635428e-05,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7835998535156,0.0,0.0,9.952804975910112e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004721177974715,291.1142883300781,294.1499938964844,267.039306640625,266.7108154296875,272.3111877441406,269.12701416015625,290.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689137244109133e-09,0.0010070484131574,-0.0165765639394521,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.214725494384766,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21600341796875,0.0,0.0,9.451415826333688e-05,293.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.952796244760977e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786804199219,0.0,0.0,7.351101521635428e-05,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7835998535156,0.0,0.0,9.952804975910112e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004721177974715,291.1142883300781,294.1499938964844,267.039306640625,266.7108154296875,272.3111877441406,269.12701416015625,290.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689137244109133e-09,0.0010070484131574,-0.0165765639394521,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.214725494384766,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020263671875,0.0,0.0,9.463793685426936e-05,293.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.965830395231023e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,7.360728341154754e-05,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7723388671875,0.0,0.0,9.965839853975922e-05,292.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0004727361083496,291.1131896972656,294.1499938964844,267.0452575683594,266.7166748046875,272.2640075683594,269.1161193847656,290.6034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083739180117,6.843344113605099e-09,0.0010083670495077,-0.0169804897159338,0.0,0.0,0.0,-0.0082053514197468,60.0,-16.228532791137695,-0.0,-6.93271502427706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1881103515625,0.0,0.0,9.47730295592919e-05,293.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.980056347558276e-05,292.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,7.371235551545396e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611083984375,0.0,0.0,9.980065078707412e-05,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.0004734108806587,291.112060546875,294.1499938964844,267.0544128417969,266.72564697265625,272.2172546386719,269.1074523925781,290.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011638381015928e-09,0.0010098060593008,-0.017421307042241,0.0,0.0,0.0,-0.008288781158626,60.0,-16.2419490814209,-0.0,-6.952519271408164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,9.507926733931528e-05,293.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0001001230484689,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,7.395054126391187e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73876953125,0.0,0.0,0.0001001231357804,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0004749406361952,291.1097412109375,294.1499938964844,267.0817565917969,266.75250244140625,272.12506103515625,269.0975341796875,290.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161194357843e-09,0.0010130682494491,-0.0184206012636423,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.268125534057617,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.160400390625,0.0,0.0,9.507926733931528e-05,293.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0001001230484689,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,7.395054126391187e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73876953125,0.0,0.0,0.0001001231357804,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,0.0004749406361952,291.1097412109375,294.1499938964844,267.0817565917969,266.75250244140625,272.12506103515625,269.0975341796875,290.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161194357843e-09,0.0010130682494491,-0.0184206012636423,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.268125534057617,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,9.543645865051076e-05,293.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001004991863737,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.096923828125,0.0,0.0,7.422835915349424e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.716552734375,0.0,0.0,0.0001004992809612,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0004767248756252,291.1073608398437,294.1499938964844,267.120361328125,266.7904052734375,272.0348205566406,269.0990295410156,290.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838170112961507e-09,0.0010168734006583,-0.0195861086249351,0.0,0.0,0.0,-0.0086985267698764,60.0,-16.294343948364258,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,9.543645865051076e-05,293.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001004991863737,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.096923828125,0.0,0.0,7.422835915349424e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.716552734375,0.0,0.0,0.0001004992809612,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0004767248756252,291.1073608398437,294.1499938964844,267.120361328125,266.7904052734375,272.0348205566406,269.0990295410156,290.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838170112961507e-09,0.0010168734006583,-0.0195861086249351,0.0,0.0,0.0,-0.0086985267698764,60.0,-16.294343948364258,-0.0,-7.050192607493956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054992675781,0.0,0.0,9.584832150721924e-05,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0001009328989312,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,7.454869773937389e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6944580078125,0.0,0.0,0.0001009329935186,292.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004787822254002,291.1049194335937,294.1499938964844,267.169189453125,266.8383483886719,271.9466552734375,269.1130065917969,290.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351294766839601e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.321821212768555,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054992675781,0.0,0.0,9.584832150721924e-05,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0001009328989312,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,7.454869773937389e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6944580078125,0.0,0.0,0.0001009329935186,292.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004787822254002,291.1049194335937,294.1499938964844,267.169189453125,266.8383483886719,271.9466552734375,269.1130065917969,290.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351294766839601e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.321821212768555,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,9.631849388824776e-05,293.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,0.0001014280132949,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0432434082031,0.0,0.0,7.491438736906275e-05,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6724548339844,0.0,0.0,0.0001014281006064,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004811308172065,291.1023864746094,294.1499938964844,267.22723388671875,266.89532470703125,271.8606262207031,269.1401672363281,290.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.351749420166016,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,9.631849388824776e-05,293.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,0.0001014280132949,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0432434082031,0.0,0.0,7.491438736906275e-05,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6724548339844,0.0,0.0,0.0001014281006064,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004811308172065,291.1023864746094,294.1499938964844,267.22723388671875,266.89532470703125,271.8606262207031,269.1401672363281,290.55279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.351749420166016,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.064697265625,0.0,0.0,9.657649206928907e-05,293.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0001016996902762,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299072265625,0.0,0.0,7.51150437281467e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614990234375,0.0,0.0,0.0001016997848637,292.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.000482419563923,291.1011047363281,294.1499938964844,267.2593688964844,266.9268798828125,271.8184509277344,269.15875244140625,290.547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.258500632824962e-09,0.0010290179634466,-0.0233055017888546,0.0,0.0,0.0,-0.0094026429578661,60.0,-16.367992401123047,-0.0,-7.21962507554963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511474609375,0.0,0.0,9.685022087069228e-05,293.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.000101987941889,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165710449219,0.0,0.0,7.532794552389532e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6505432128906,0.0,0.0,0.0001019880292005,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0004837868909817,291.09979248046875,294.1499938964844,267.2934265136719,266.9603271484375,271.77685546875,269.1806030273437,290.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319435968995,9.599537165172478e-09,0.0010319340508431,-0.0241984315216541,0.0,0.0,0.0,-0.0095717087388038,60.0,-16.385244369506836,-0.0,-7.260607048920066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.024169921875,0.0,0.0,9.744590352056548e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0001026152312988,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900207519531,0.0,0.0,7.579125667689368e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6286926269531,0.0,0.0,0.0001026153186103,292.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0004867624666076,291.0970764160156,294.1499938964844,267.3667907714844,267.0323486328125,271.69537353515625,269.2339782714844,290.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341703493566e-08,0.0010382798500359,-0.026141433045268,0.0,0.0,0.0,-0.009939631447196,60.0,-16.423336029052734,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.024169921875,0.0,0.0,9.744590352056548e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0001026152312988,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9900207519531,0.0,0.0,7.579125667689368e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6286926269531,0.0,0.0,0.0001026153186103,292.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0004867624666076,291.0970764160156,294.1499938964844,267.3667907714844,267.0323486328125,271.69537353515625,269.2339782714844,290.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341703493566e-08,0.0010382798500359,-0.026141433045268,0.0,0.0,0.0,-0.009939631447196,60.0,-16.423336029052734,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
