time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854340,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99725341796875,0.0,0.0,9.810648043639958e-05,293.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0001033108492265,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96356201171875,0.0,0.0,7.630504114786163e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60693359375,0.0,0.0,0.000103310936538,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0004900621715933,291.09429931640625,294.1499938964844,267.4462890625,267.1103820800781,271.6163024902344,269.2997436523437,290.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453282156959,1.1164723368040086e-08,0.0010453171562403,-0.0282957665622234,0.0,0.0,0.0,-0.0103476354852318,60.0,-16.46685791015625,-0.0,-7.450179140278125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99725341796875,0.0,0.0,9.810648043639958e-05,293.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0001033108492265,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96356201171875,0.0,0.0,7.630504114786163e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60693359375,0.0,0.0,0.000103310936538,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0004900621715933,291.09429931640625,294.1499938964844,267.4462890625,267.1103820800781,271.6163024902344,269.2997436523437,290.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453282156959,1.1164723368040086e-08,0.0010453171562403,-0.0282957665622234,0.0,0.0,0.0,-0.0103476354852318,60.0,-16.46685791015625,-0.0,-7.450179140278125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704284667969,0.0,0.0,9.883074380923064e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0001040735296555,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,7.686835306230932e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5851745605469,0.0,0.0,0.000104073616967,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0004936800105497,291.0914306640625,294.1499938964844,267.5309143066406,267.1934509277344,271.5396728515625,269.3765869140625,290.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530449217185,1.2067104648849636e-08,0.001053032814525,-0.0306573919951915,0.0,0.0,0.0,-0.0107949823141098,60.0,-16.516319274902344,-0.0,-7.560582560017792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704284667969,0.0,0.0,9.883074380923064e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0001040735296555,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,7.686835306230932e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5851745605469,0.0,0.0,0.000104073616967,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0004936800105497,291.0914306640625,294.1499938964844,267.5309143066406,267.1934509277344,271.5396728515625,269.3765869140625,290.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530449217185,1.2067104648849636e-08,0.001053032814525,-0.0306573919951915,0.0,0.0,0.0,-0.0107949823141098,60.0,-16.516319274902344,-0.0,-7.560582560017792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94366455078125,0.0,0.0,9.961434261640534e-05,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0001048987032845,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9108581542969,0.0,0.0,7.74778236518614e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5634765625,0.0,0.0,0.000104898790596,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,0.0004975943011231,291.0884704589844,294.1499938964844,267.6195983886719,267.280517578125,271.4655456542969,269.4628295898437,290.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043425006742382e-08,0.0010613807244226,-0.0332119539380073,0.0,0.0,0.0,-0.0112789832055568,60.0,-16.571815490722656,-0.0,-7.68094565728461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94366455078125,0.0,0.0,9.961434261640534e-05,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0001048987032845,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9108581542969,0.0,0.0,7.74778236518614e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5634765625,0.0,0.0,0.000104898790596,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,0.0004975943011231,291.0884704589844,294.1499938964844,267.6195983886719,267.280517578125,271.4655456542969,269.4628295898437,290.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043425006742382e-08,0.0010613807244226,-0.0332119539380073,0.0,0.0,0.0,-0.0112789832055568,60.0,-16.571815490722656,-0.0,-7.68094565728461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302978515625,0.0,0.0,0.0001000261036097,293.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,0.0001053322994266,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.897705078125,0.0,0.0,7.77980822022073e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526123046875,0.0,0.0,0.0001053323867381,292.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,0.0004996510688215,291.0869445800781,294.1499938964844,267.6651611328125,267.3252258300781,271.4294738769531,269.50897216796875,290.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657808743417,1.3556452849172729e-08,0.0010657673701643,-0.034554049372673,0.0,0.0,0.0,-0.0115333124995231,60.0,-16.60176658630371,-0.0,-7.744574048729191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169311523437,0.0,0.0,0.0001004492150968,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.000105777864519,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8845520019531,0.0,0.0,7.81271664891392e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5417785644531,0.0,0.0,0.0001057779518305,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0005017646471969,291.0853881835937,294.1499938964844,267.7113647460937,267.3705749511719,271.3940124511719,269.5566711425781,290.484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702890576794,1.4083639143791517e-08,0.0010702749714255,-0.0359329879283905,0.0,0.0,0.0,-0.0117946593090891,60.0,-16.63294792175293,-0.0,-7.810231039684369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8902587890625,0.0,0.0,0.0001013221190078,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0001066970653482,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583068847656,0.0,0.0,7.880609337007627e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5201110839844,0.0,0.0,0.0001066971526597,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.000506124983076,291.08221435546875,294.1499938964844,267.80517578125,267.462646484375,271.324951171875,269.65557861328125,290.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795894777402,1.5171243816780592e-08,0.0010795743437483,-0.0387771502137184,0.0,0.0,0.0,-0.0123338280245661,60.0,-16.698266983032227,-0.0,-7.946557900595509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8902587890625,0.0,0.0,0.0001013221190078,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0001066970653482,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583068847656,0.0,0.0,7.880609337007627e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5201110839844,0.0,0.0,0.0001066971526597,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.000506124983076,291.08221435546875,294.1499938964844,267.80517578125,267.462646484375,271.324951171875,269.65557861328125,290.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795894777402,1.5171243816780592e-08,0.0010795743437483,-0.0387771502137184,0.0,0.0,0.0,-0.0123338280245661,60.0,-16.698266983032227,-0.0,-7.946557900595509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86358642578125,0.0,0.0,0.0001022157593979,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0001076381158782,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.83209228515625,0.0,0.0,7.950115104904398e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984436035156,0.0,0.0,0.0001076382031897,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0005105888703837,291.0789489746094,294.1499938964844,267.8999938964844,267.55572509765625,271.25848388671875,269.7578125,290.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891109704971,1.628470869263765e-08,0.001089094672352,-0.0416879765689373,0.0,0.0,0.0,-0.0128858173266053,60.0,-16.76617431640625,-0.0,-8.087346969887221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86358642578125,0.0,0.0,0.0001022157593979,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0001076381158782,291.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.83209228515625,0.0,0.0,7.950115104904398e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984436035156,0.0,0.0,0.0001076382031897,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0005105888703837,291.0789489746094,294.1499938964844,267.8999938964844,267.55572509765625,271.25848388671875,269.7578125,290.4613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891109704971,1.628470869263765e-08,0.001089094672352,-0.0416879765689373,0.0,0.0,0.0,-0.0128858173266053,60.0,-16.76617431640625,-0.0,-8.087346969887221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83697509765625,0.0,0.0,0.0001031086067087,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.000108578329673,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8058776855469,0.0,0.0,8.019558299565688e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4767761230469,0.0,0.0,0.0001085784169845,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0005150488577783,291.0755615234375,294.1499938964844,267.9948425292969,267.6487731933594,271.19451904296875,269.8614196777344,290.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397191243162524e-08,0.0010986067354679,-0.0445951968431472,0.0,0.0,0.0,-0.0134373186156153,60.0,-16.8341007232666,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83697509765625,0.0,0.0,0.0001031086067087,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.000108578329673,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8058776855469,0.0,0.0,8.019558299565688e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4767761230469,0.0,0.0,0.0001085784169845,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0005150488577783,291.0755615234375,294.1499938964844,267.9948425292969,267.6487731933594,271.19451904296875,269.8614196777344,290.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397191243162524e-08,0.0010986067354679,-0.0445951968431472,0.0,0.0,0.0,-0.0134373186156153,60.0,-16.8341007232666,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8103942871094,0.0,0.0,0.0001039828348439,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.000109498934762,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7797241210937,0.0,0.0,8.087553578661755e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45513916015625,0.0,0.0,0.0001094990147976,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.000519415771123,291.07208251953125,294.1499938964844,268.088623046875,267.7408447265625,271.1331787109375,269.964599609375,290.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079388204962,1.8486487007862703e-08,0.00110792031046,-0.0474407486617565,0.0,0.0,0.0,-0.0139773245900869,60.0,-16.899324417114258,-0.0,-8.369379145278799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8103942871094,0.0,0.0,0.0001039828348439,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.000109498934762,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7797241210937,0.0,0.0,8.087553578661755e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45513916015625,0.0,0.0,0.0001094990147976,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.000519415771123,291.07208251953125,294.1499938964844,268.088623046875,267.7408447265625,271.1331787109375,269.964599609375,290.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079388204962,1.8486487007862703e-08,0.00110792031046,-0.0474407486617565,0.0,0.0,0.0,-0.0139773245900869,60.0,-16.899324417114258,-0.0,-8.369379145278799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.797119140625,0.0,0.0,0.0001044259406626,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0001099655419238,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.76666259765625,0.0,0.0,8.122017607092857e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443054199219,0.0,0.0,0.0001099656292353,292.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,0.0005216291756369,291.0702819824219,294.1499938964844,268.13482666015625,267.7861633300781,271.1034851074219,270.015625,290.4324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126599274575,1.9038605358900892e-08,0.0011126408353447,-0.048882607370615,0.0,0.0,0.0,-0.0142510309815406,60.0,-16.931367874145508,-0.0,-8.440858323410796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7838439941406,0.0,0.0,0.0001048706835717,293.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0001104338807635,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75360107421875,0.0,0.0,8.156608964782208e-05,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335021972656,0.0,0.0,0.0001104339607991,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,0.000523850787431,291.0684814453125,294.1499938964844,268.1803894042969,267.83087158203125,271.0743408203125,270.0661315917969,290.4266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173986131325,1.95927665203044e-08,0.0011173790553584,-0.0503295063972473,0.0,0.0,0.0,-0.0145257506519556,60.0,-16.964204788208008,-0.0,-8.512908067359606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7573547363281,0.0,0.0,0.0001056507171597,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.0001112552927224,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275390625,0.0,0.0,8.217278082156554e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.411865234375,0.0,0.0,0.0001112553800339,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0005277472082525,291.0647888183594,294.1499938964844,268.26910400390625,267.9179077148437,271.0179443359375,270.1645812988281,290.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257102014496,2.05647161521938e-08,0.001125689712353,-0.052866481244564,0.0,0.0,0.0,-0.0150075862184166,60.0,-17.02275276184082,-0.0,-8.640014215188786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7573547363281,0.0,0.0,0.0001056507171597,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.0001112552927224,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275390625,0.0,0.0,8.217278082156554e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.411865234375,0.0,0.0,0.0001112553800339,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0005277472082525,291.0647888183594,294.1499938964844,268.26910400390625,267.9179077148437,271.0179443359375,270.1645812988281,290.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257102014496,2.05647161521938e-08,0.001125689712353,-0.052866481244564,0.0,0.0,0.0,-0.0150075862184166,60.0,-17.02275276184082,-0.0,-8.640014215188786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7309265136719,0.0,0.0,0.0001062329538399,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0001118684158427,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015380859375,0.0,0.0,8.26256291475147e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39031982421875,0.0,0.0,0.0001118684958782,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.0005306556122377,291.0609741210937,294.1499938964844,268.35369873046875,268.0009155273437,270.96405029296875,270.2583312988281,290.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319142067804,2.129019804897325e-08,0.0011318930191919,-0.0547594726085662,0.0,0.0,0.0,-0.0153672369197011,60.0,-17.057849884033203,-0.0,-8.735501211276644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7309265136719,0.0,0.0,0.0001062329538399,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0001118684158427,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015380859375,0.0,0.0,8.26256291475147e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.39031982421875,0.0,0.0,0.0001118684958782,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.0005306556122377,291.0609741210937,294.1499938964844,268.35369873046875,268.0009155273437,270.96405029296875,270.2583312988281,290.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319142067804,2.129019804897325e-08,0.0011318930191919,-0.0547594726085662,0.0,0.0,0.0,-0.0153672369197011,60.0,-17.057849884033203,-0.0,-8.735501211276644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7046813964844,0.0,0.0,0.0001066342592821,293.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0001122910034609,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6757202148437,0.0,0.0,8.293775317724794e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688659667969,0.0,0.0,0.0001122910907724,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.0005326601676642,291.0570678710937,294.1499938964844,268.4331970214844,268.07891845703125,270.9126281738281,270.3463439941406,290.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361904907971,2.1790226512052868e-08,0.0011361687211319,-0.0560638606548309,0.0,0.0,0.0,-0.0156151233240962,60.0,-17.06627082824707,-0.0,-8.801619344467326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7046813964844,0.0,0.0,0.0001066342592821,293.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0001122910034609,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6757202148437,0.0,0.0,8.293775317724794e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688659667969,0.0,0.0,0.0001122910907724,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.0005326601676642,291.0570678710937,294.1499938964844,268.4331970214844,268.07891845703125,270.9126281738281,270.3463439941406,290.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361904907971,2.1790226512052868e-08,0.0011361687211319,-0.0560638606548309,0.0,0.0,0.0,-0.0156151233240962,60.0,-17.06627082824707,-0.0,-8.801619344467326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786193847656,0.0,0.0,0.000106851424789,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001125196940847,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6500549316406,0.0,0.0,8.310666453326121e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475341796875,0.0,0.0,0.0001125197741203,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0005337449838407,291.0530700683594,294.1499938964844,268.5065612792969,268.1509094238281,270.8636169433594,270.42779541015625,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385045945644,2.2060804738544e-08,0.0011384825920686,-0.0567695796489715,0.0,0.0,0.0,-0.0157492607831954,60.0,-17.04863166809082,-0.0,-8.837501752623211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786193847656,0.0,0.0,0.000106851424789,293.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001125196940847,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6500549316406,0.0,0.0,8.310666453326121e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475341796875,0.0,0.0,0.0001125197741203,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0005337449838407,291.0530700683594,294.1499938964844,268.5065612792969,268.1509094238281,270.8636169433594,270.42779541015625,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385045945644,2.2060804738544e-08,0.0011384825920686,-0.0567695796489715,0.0,0.0,0.0,-0.0157492607831954,60.0,-17.04863166809082,-0.0,-8.837501752623211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6656494140625,0.0,0.0,0.0001069163990905,293.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,0.0001125881171901,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372985839844,0.0,0.0,8.315719605889171e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3369140625,0.0,0.0,0.0001125881972257,292.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,0.0005340695497579,291.051025390625,294.1499938964844,268.5406188964844,268.184326171875,270.8399963378906,270.4658203125,290.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391969164833,2.214175687242914e-08,0.0011391747975721,-0.0569806993007659,0.0,0.0,0.0,-0.0157893914729356,60.0,-17.031967163085938,-0.0,-8.84825084312979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527709960937,0.0,0.0,0.0001069726640707,293.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.000112647365313,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246032714844,0.0,0.0,8.320096094394103e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32635498046875,0.0,0.0,0.0001126474453485,292.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0005343505763448,291.0489807128906,294.1499938964844,268.5727844238281,268.2158508300781,270.8169860839844,270.50177001953125,290.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397962225601,2.221185013695504e-08,0.0011397739872336,-0.0571634992957115,0.0,0.0,0.0,-0.0158241409808397,60.0,-17.012882232666016,-0.0,-8.857563926767399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62713623046875,0.0,0.0,0.0001070700018317,293.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.0001127498690038,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.599365234375,0.0,0.0,8.32766672829166e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053283691406,0.0,0.0,0.0001127499490394,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.0005348368431441,291.0447998046875,294.1499938964844,268.6307983398437,268.2727966308594,270.7723999023437,270.5684814453125,290.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333113136596694e-08,0.0011408108985051,-0.0574797317385673,0.0,0.0,0.0,-0.015884255990386,60.0,-16.973793029785156,-0.0,-8.87368685198453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62713623046875,0.0,0.0,0.0001070700018317,293.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.0001127498690038,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.599365234375,0.0,0.0,8.32766672829166e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053283691406,0.0,0.0,0.0001127499490394,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.0005348368431441,291.0447998046875,294.1499938964844,268.6307983398437,268.2727966308594,270.7723999023437,270.5684814453125,290.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333113136596694e-08,0.0011408108985051,-0.0574797317385673,0.0,0.0,0.0,-0.015884255990386,60.0,-16.973793029785156,-0.0,-8.87368685198453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6017150878906,0.0,0.0,0.0001071139267878,293.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.0001127961222664,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743408203125,0.0,0.0,8.331083517987281e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28448486328125,0.0,0.0,0.0001127962023019,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0005350562278181,291.04052734375,294.1499938964844,268.6796264648437,268.3207092285156,270.7298278808594,270.6260986328125,290.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113761037588,60.0,-16.934144973754883,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6017150878906,0.0,0.0,0.0001071139267878,293.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.0001127961222664,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743408203125,0.0,0.0,8.331083517987281e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28448486328125,0.0,0.0,0.0001127962023019,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0005350562278181,291.04052734375,294.1499938964844,268.6796264648437,268.3207092285156,270.7298278808594,270.6260986328125,290.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113761037588,60.0,-16.934144973754883,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765686035156,0.0,0.0,0.0001071188235073,293.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.0001128012809203,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5495910644531,0.0,0.0,8.331464050570503e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2638244628906,0.0,0.0,0.0001128013536799,292.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0005350806750357,291.03619384765625,294.1499938964844,268.7182312011719,268.35858154296875,270.6889038085937,270.6746826171875,290.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393885856786252e-08,0.0011413308093324,-0.0576382055878639,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.894657135009766,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765686035156,0.0,0.0,0.0001071188235073,293.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.0001128012809203,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5495910644531,0.0,0.0,8.331464050570503e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2638244628906,0.0,0.0,0.0001128013536799,292.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0005350806750357,291.03619384765625,294.1499938964844,268.7182312011719,268.35858154296875,270.6889038085937,270.6746826171875,290.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393885856786252e-08,0.0011413308093324,-0.0576382055878639,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.894657135009766,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5516357421875,0.0,0.0,0.0001071055812644,293.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.0001127873401856,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250549316406,0.0,0.0,8.330434502568096e-05,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.24334716796875,0.0,0.0,0.0001127874129451,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0005350145511329,291.0317687988281,294.1499938964844,268.74560546875,268.3854064941406,270.6495361328125,270.7124328613281,290.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.859050750732422,-0.0,-8.879572988007568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5516357421875,0.0,0.0,0.0001071055812644,293.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.0001127873401856,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250549316406,0.0,0.0,8.330434502568096e-05,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.24334716796875,0.0,0.0,0.0001127874129451,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0005350145511329,291.0317687988281,294.1499938964844,268.74560546875,268.3854064941406,270.6495361328125,270.7124328613281,290.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.859050750732422,-0.0,-8.879572988007568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5392761230469,0.0,0.0,0.000107097926957,293.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0001127792784245,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51287841796875,0.0,0.0,8.329838601639494e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.233154296875,0.0,0.0,0.0001127793511841,292.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,0.0005349763086996,291.029541015625,294.1499938964844,268.7547302246094,268.3943786621094,270.6303100585937,270.72723388671875,290.31475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.843734741210938,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5269775390625,0.0,0.0,0.0001070935977622,293.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0001127747163991,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5007629394531,0.0,0.0,8.329501724801958e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2230224609375,0.0,0.0,0.0001127747891587,292.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,0.0005349547136574,291.0272827148437,294.1499938964844,268.7606811523437,268.40020751953125,270.61138916015625,270.7388000488281,290.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362391050023692e-08,0.001141061540693,-0.057556077837944,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.831092834472656,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.50250244140625,0.0,0.0,0.0001071000879164,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,0.0001127815557993,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4766540527344,0.0,0.0,8.330006676260382e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.202880859375,0.0,0.0,0.0001127816285588,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0005349871353246,291.022705078125,294.1499938964844,268.76251220703125,268.4020080566406,270.5740966796875,270.7538146972656,290.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.813627243041992,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
