time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859020,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0495910644531,0.0,0.0,0.0001092487000278,293.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,0.0001150441457866,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302429199219,0.0,0.0,8.497121598338708e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253173828125,0.0,0.0,0.0001150441967183,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0005457198712974,290.9132995605469,294.1499938964844,268.3699951171875,268.01690673828125,269.8896789550781,270.387451171875,290.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734020192245e-08,0.0011640175944194,-0.064553290605545,0.0,0.0,0.0,-0.0172298029065132,60.0,-17.2877140045166,-0.0,-9.238396359023684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0495910644531,0.0,0.0,0.0001092487000278,293.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,0.0001150441457866,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302429199219,0.0,0.0,8.497121598338708e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253173828125,0.0,0.0,0.0001150441967183,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0005457198712974,290.9132995605469,294.1499938964844,268.3699951171875,268.01690673828125,269.8896789550781,270.387451171875,290.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734020192245e-08,0.0011640175944194,-0.064553290605545,0.0,0.0,0.0,-0.0172298029065132,60.0,-17.2877140045166,-0.0,-9.238396359023684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,0.000108926804387,293.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0001147051734733,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097351074219,0.0,0.0,8.472085028188303e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077697753906,0.0,0.0,0.000114705224405,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,0.0005441119428724,290.9070129394531,294.1499938964844,268.3500061035156,267.9972839355469,269.8582763671875,270.3677062988281,290.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.464619264230805e-08,0.0011605879990383,-0.063508428633213,0.0,0.0,0.0,-0.0170309394598007,60.0,-17.244726181030273,-0.0,-9.184032734310676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02880859375,0.0,0.0,0.000108926804387,293.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0001147051734733,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0097351074219,0.0,0.0,8.472085028188303e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077697753906,0.0,0.0,0.000114705224405,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,0.0005441119428724,290.9070129394531,294.1499938964844,268.3500061035156,267.9972839355469,269.8582763671875,270.3677062988281,290.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.464619264230805e-08,0.0011605879990383,-0.063508428633213,0.0,0.0,0.0,-0.0170309394598007,60.0,-17.244726181030273,-0.0,-9.184032734310676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082397460937,0.0,0.0,0.000108624495624,293.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0001143868284998,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98944091796875,0.0,0.0,8.448572043562308e-05,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903747558594,0.0,0.0,0.0001143868794315,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0005426018615253,290.90069580078125,294.1499938964844,268.3299865722656,267.9776611328125,269.8271484375,270.3479919433594,290.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269636511802,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.201595306396484,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082397460937,0.0,0.0,0.000108624495624,293.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0001143868284998,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98944091796875,0.0,0.0,8.448572043562308e-05,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903747558594,0.0,0.0,0.0001143868794315,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0005426018615253,290.90069580078125,294.1499938964844,268.3299865722656,267.9776611328125,269.8271484375,270.3479919433594,290.0315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269636511802,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.201595306396484,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9878845214844,0.0,0.0,0.0001083287061192,293.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,0.0001140753447543,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9693298339844,0.0,0.0,8.425566193182021e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77313232421875,0.0,0.0,0.000114075395686,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.0005411243182606,290.89434814453125,294.1499938964844,268.3099975585937,267.9580383300781,269.7963562011719,270.3282470703125,290.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900836865209385e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.160419464111328,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9878845214844,0.0,0.0,0.0001083287061192,293.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,0.0001140753447543,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9693298339844,0.0,0.0,8.425566193182021e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.77313232421875,0.0,0.0,0.000114075395686,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.0005411243182606,290.89434814453125,294.1499938964844,268.3099975585937,267.9580383300781,269.7963562011719,270.3282470703125,290.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900836865209385e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.160419464111328,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.977783203125,0.0,0.0,0.0001081839000107,293.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,0.0001139228625106,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593811035156,0.0,0.0,8.414303738391027e-05,291.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645874023437,0.0,0.0,0.0001139229134423,292.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,0.0005404009716585,290.8911437988281,294.1499938964844,268.29998779296875,267.9482421875,269.78106689453125,270.3183898925781,290.01318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526964372023,2.372038743203576e-08,0.0011526726884767,-0.0610962323844432,0.0,0.0,0.0,-0.0165719836950302,60.0,-17.14020538330078,-0.0,-9.05917829641112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9677124023437,0.0,0.0,0.0001080428337445,293.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.944091796875,0.0,0.0,0.000113774302008,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.949462890625,0.0,0.0,8.403331594308838e-05,291.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75604248046875,0.0,0.0,0.0001137743602157,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,0.0005396963097155,290.8879089355469,294.1499938964844,268.2900085449219,267.9384155273437,269.7658386230469,270.3085327148437,290.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.12037467956543,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94775390625,0.0,0.0,0.0001077774577424,293.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.000113494854304,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92974853515625,0.0,0.0,8.382691157748923e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391052246094,0.0,0.0,0.0001134949052357,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.0005383706884458,290.8814392089844,294.1499938964844,268.2699890136719,267.9187927246094,269.73565673828125,270.288818359375,289.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213878819206002e-08,0.0011483421549201,-0.0597760714590549,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.08264923095703,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94775390625,0.0,0.0,0.0001077774577424,293.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.000113494854304,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92974853515625,0.0,0.0,8.382691157748923e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391052246094,0.0,0.0,0.0001134949052357,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.0005383706884458,290.8814392089844,294.1499938964844,268.2699890136719,267.9187927246094,269.73565673828125,270.288818359375,289.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213878819206002e-08,0.0011483421549201,-0.0597760714590549,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.08264923095703,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280090332031,0.0,0.0,0.0001075426407624,293.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,0.0001132475808844,291.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102478027344,0.0,0.0,8.364427776541561e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223205566406,0.0,0.0,0.0001132476318161,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,0.0005371977458707,290.8749084472656,294.1499938964844,268.25,267.899169921875,269.7057189941406,270.26910400390625,289.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458401568233,-0.059013232588768,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.048851013183594,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280090332031,0.0,0.0,0.0001075426407624,293.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,0.0001132475808844,291.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102478027344,0.0,0.0,8.364427776541561e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223205566406,0.0,0.0,0.0001132476318161,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,0.0005371977458707,290.8749084472656,294.1499938964844,268.25,267.899169921875,269.7057189941406,270.26910400390625,289.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458401568233,-0.059013232588768,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.048851013183594,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9084167480469,0.0,0.0,0.0001073479070328,293.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,0.000113042515295,291.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89093017578125,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056579589844,0.0,0.0,0.0001130425662267,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,0.0005362250376492,290.86834716796875,294.1499938964844,268.2300109863281,267.8795471191406,269.676025390625,270.24932861328125,289.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678573685652736e-08,0.0011437652865424,-0.0583805255591869,0.0,0.0,0.0,-0.016055516898632,60.0,-17.020530700683594,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9084167480469,0.0,0.0,0.0001073479070328,293.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92791748046875,0.0,0.0,0.000113042515295,291.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89093017578125,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7056579589844,0.0,0.0,0.0001130425662267,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,0.0005362250376492,290.86834716796875,294.1499938964844,268.2300109863281,267.8795471191406,269.676025390625,270.24932861328125,289.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678573685652736e-08,0.0011437652865424,-0.0583805255591869,0.0,0.0,0.0,-0.016055516898632,60.0,-17.020530700683594,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890075683594,0.0,0.0,0.0001072022205335,293.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,0.0001128891017287,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87176513671875,0.0,0.0,8.337950566783547e-05,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891174316406,0.0,0.0,0.0001128891453845,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,0.0005354972672648,290.8616943359375,294.1499938964844,268.2099914550781,267.85992431640625,269.6466064453125,270.2295227050781,289.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655082970857,60.0,-16.999168395996094,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890075683594,0.0,0.0,0.0001072022205335,293.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,0.0001128891017287,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87176513671875,0.0,0.0,8.337950566783547e-05,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891174316406,0.0,0.0,0.0001128891453845,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,0.0005354972672648,290.8616943359375,294.1499938964844,268.2099914550781,267.85992431640625,269.6466064453125,270.2295227050781,289.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655082970857,60.0,-16.999168395996094,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793640136719,0.0,0.0,0.0001071504957508,293.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.00011283463391,291.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622131347656,0.0,0.0,8.333927689818665e-05,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.680908203125,0.0,0.0,0.0001128346775658,292.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0005352389416657,290.8583679199219,294.1499938964844,268.20001220703125,267.8501281738281,269.6319580078125,270.2196044921875,289.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416840134188,2.243255003975264e-08,0.0011416615452617,-0.0577390268445014,0.0,0.0,0.0,-0.0159335527569055,60.0,-16.99162483215332,-0.0,-8.886918578809856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697509765625,0.0,0.0,0.0001071140213753,293.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,0.0001127962241298,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8527526855469,0.0,0.0,8.331090793944895e-05,291.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6726989746094,0.0,0.0,0.0001127962750615,292.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,0.000535056751687,290.8550109863281,294.1499938964844,268.19000244140625,267.8403015136719,269.6174011230469,270.2096862792969,289.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204881072044,0.0,0.0,0.0,-0.015911016613245,60.0,-16.986255645751953,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8506164550781,0.0,0.0,0.0001070913494913,293.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0001127723517129,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338623046875,0.0,0.0,8.329327101819217e-05,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6563720703125,0.0,0.0,0.0001127724026446,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.0005349434795789,290.8482666015625,294.1499938964844,268.1700134277344,267.8206787109375,269.58837890625,270.1897888183594,289.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358822349133334e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.982812881469727,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8506164550781,0.0,0.0,0.0001070913494913,293.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112243652344,0.0,0.0,0.0001127723517129,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338623046875,0.0,0.0,8.329327101819217e-05,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6563720703125,0.0,0.0,0.0001127724026446,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.0005349434795789,290.8482666015625,294.1499938964844,268.1700134277344,267.8206787109375,269.58837890625,270.1897888183594,289.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358822349133334e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.982812881469727,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316345214844,0.0,0.0,0.0001071419319487,293.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,0.0001128256117226,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81512451171875,0.0,0.0,8.333261212101206e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64013671875,0.0,0.0,0.0001128256626543,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,0.0005351961590349,290.8414306640625,294.1499938964844,268.1499938964844,267.8010559082031,269.5595397949219,270.1697998046875,289.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415918124839,2.242182972622686e-08,0.0011415693443268,-0.0577110759913921,0.0,0.0,0.0,-0.0159282349050045,60.0,-16.990568161010742,-0.0,-8.88549180899645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316345214844,0.0,0.0,0.0001071419319487,293.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,0.0001128256117226,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.81512451171875,0.0,0.0,8.333261212101206e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64013671875,0.0,0.0,0.0001128256626543,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,0.0005351961590349,290.8414306640625,294.1499938964844,268.1499938964844,267.8010559082031,269.5595397949219,270.1697998046875,289.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415918124839,2.242182972622686e-08,0.0011415693443268,-0.0577110759913921,0.0,0.0,0.0,-0.0159282349050045,60.0,-16.990568161010742,-0.0,-8.88549180899645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127746582031,0.0,0.0,0.0001072343438863,293.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,0.0001129229276557,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7964782714844,0.0,0.0,8.340449130628258e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239624023437,0.0,0.0,0.0001129229785874,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.000535657745786,290.8345642089844,294.1499938964844,268.1300048828125,267.781982421875,269.5308837890625,270.1497497558594,289.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536969623843103e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.00762939453125,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127746582031,0.0,0.0,0.0001072343438863,293.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998107910156,0.0,0.0,0.0001129229276557,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7964782714844,0.0,0.0,8.340449130628258e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239624023437,0.0,0.0,0.0001129229785874,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.000535657745786,290.8345642089844,294.1499938964844,268.1300048828125,267.781982421875,269.5308837890625,270.1497497558594,289.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536969623843103e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.00762939453125,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79400634765625,0.0,0.0,0.0001073320963769,293.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,0.000113025867904,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779541015625,0.0,0.0,8.348051778739318e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078796386719,0.0,0.0,0.0001130259115598,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,0.0005361460498534,290.8276062011719,294.1499938964844,268.1099853515625,267.7640380859375,269.5023498535156,270.1296691894531,289.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658760201466063e-08,0.0011435949709266,-0.0583288669586181,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.02832794189453,-0.0,-8.917056959489855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79400634765625,0.0,0.0,0.0001073320963769,293.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939819335937,0.0,0.0,0.000113025867904,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779541015625,0.0,0.0,8.348051778739318e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078796386719,0.0,0.0,0.0001130259115598,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,0.0005361460498534,290.8276062011719,294.1499938964844,268.1099853515625,267.7640380859375,269.5023498535156,270.1296691894531,289.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658760201466063e-08,0.0011435949709266,-0.0583288669586181,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.02832794189453,-0.0,-8.917056959489855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78466796875,0.0,0.0,0.0001073828098014,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,0.000113079266157,291.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7687072753906,0.0,0.0,8.351996075361967e-05,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998840332031,0.0,0.0,0.0001130793098127,292.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,0.0005363993695937,290.8240966796875,294.1499938964844,268.1000061035156,267.75543212890625,269.4881286621094,270.1195983886719,289.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721938108816172e-08,0.0011441351380199,-0.0584935881197452,0.0,0.0,0.0,-0.016077009961009,60.0,-17.03912925720215,-0.0,-8.925483285793234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753295898437,0.0,0.0,0.0001074346509994,293.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,0.0001131338576669,291.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.759521484375,0.0,0.0,8.356028411071748e-05,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5918884277344,0.0,0.0,0.0001131339085986,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,0.0005366583354771,290.8205871582031,294.1499938964844,268.0899963378906,267.7470703125,269.4739685058594,270.10955810546875,289.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786531772567293e-08,0.0011446874123066,-0.0586620047688484,0.0,0.0,0.0,-0.0161090306937694,60.0,-17.050151824951172,-0.0,-8.934102169178004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567749023437,0.0,0.0,0.0001075415566447,293.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.0001132464385591,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411804199219,0.0,0.0,8.364343375433236e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.575927734375,0.0,0.0,0.0001132464822148,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.0005371923325583,290.8134765625,294.1499938964844,268.07000732421875,267.73101806640625,269.4457397460937,270.0894470214844,289.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.0727596282959,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567749023437,0.0,0.0,0.0001075415566447,293.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.0001132464385591,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411804199219,0.0,0.0,8.364343375433236e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.575927734375,0.0,0.0,0.0001132464822148,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.0005371923325583,290.8134765625,294.1499938964844,268.07000732421875,267.73101806640625,269.4457397460937,270.0894470214844,289.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.0727596282959,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73834228515625,0.0,0.0,0.0001076524276868,293.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,0.000113363188575,291.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,8.372966112801805e-05,291.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56005859375,0.0,0.0,0.0001133632322307,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,0.0005377461784519,290.80633544921875,294.1499938964844,268.04998779296875,267.7158203125,269.4176330566406,270.0693359375,289.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.096073150634766,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73834228515625,0.0,0.0,0.0001076524276868,293.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,0.000113363188575,291.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,8.372966112801805e-05,291.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56005859375,0.0,0.0,0.0001133632322307,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,0.0005377461784519,290.80633544921875,294.1499938964844,268.04998779296875,267.7158203125,269.4176330566406,270.0693359375,289.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.096073150634766,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.719970703125,0.0,0.0,0.0001077668202924,293.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,0.0001134836493292,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048034667969,0.0,0.0,8.38186388136819e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,0.000113483692985,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.0005383176030591,290.7991027832031,294.1499938964844,268.0299987792969,267.7013854980469,269.3896789550781,270.0492248535156,289.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.120006561279297,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.719970703125,0.0,0.0,0.0001077668202924,293.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,0.0001134836493292,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048034667969,0.0,0.0,8.38186388136819e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,0.000113483692985,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.0005383176030591,290.7991027832031,294.1499938964844,268.0299987792969,267.7013854980469,269.3896789550781,270.0492248535156,289.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.120006561279297,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.70172119140625,0.0,0.0,0.0001078843342838,293.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,0.0001136073988163,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.686767578125,0.0,0.0,8.391003939323127e-05,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284729003906,0.0,0.0,0.0001136074424721,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,0.0005389045691117,290.79180908203125,294.1499938964844,268.010009765625,267.6876525878906,269.3618469238281,270.0290832519531,289.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.14449119567871,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.70172119140625,0.0,0.0,0.0001078843342838,293.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,0.0001136073988163,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.686767578125,0.0,0.0,8.391003939323127e-05,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284729003906,0.0,0.0,0.0001136074424721,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,0.0005389045691117,290.79180908203125,294.1499938964844,268.010009765625,267.6876525878906,269.3618469238281,270.0290832519531,289.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.14449119567871,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.692626953125,0.0,0.0,0.0001079441353795,293.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8608703613281,0.0,0.0,0.0001136703722295,291.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67779541015625,0.0,0.0,8.395654731430113e-05,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206298828125,0.0,0.0,0.0001136704158852,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,0.0005392032908275,290.7881164550781,294.1499938964844,268.0,267.6809997558594,269.34796142578125,270.01904296875,289.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421323547268013e-08,0.0011501145781949,-0.0603167936205863,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.156925201416016,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.001931307480659e-21,6.112330775219123e-21,-2.1103992657900725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
