time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0895690917969,0.0,0.0,0.0001058663256117,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08917236328125,0.0,0.0,0.0001114823389798,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895690917969,0.0,0.0,8.234047709265724e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.089599609375,0.0,0.0,0.0001114823389798,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902099609375,0.0,0.0,0.0005288242246024,293.0707397460937,294.1499938964844,270.3500061035156,269.6131286621094,275.4992980957031,270.3500061035156,292.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279914760962,2.0831338432003577e-08,0.0011279706377536,-0.0535622388124465,0.0,0.0,0.0,-0.0151397679001092,60.0,-17.019319534301758,-0.0,-8.675045393147229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0895690917969,0.0,0.0,0.0001058663256117,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08917236328125,0.0,0.0,0.0001114823389798,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895690917969,0.0,0.0,8.234047709265724e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.089599609375,0.0,0.0,0.0001114823389798,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902099609375,0.0,0.0,0.0005288242246024,293.0707397460937,294.1499938964844,270.3500061035156,269.6131286621094,275.4992980957031,270.3500061035156,292.44659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279914760962,2.0831338432003577e-08,0.0011279706377536,-0.0535622388124465,0.0,0.0,0.0,-0.0151397679001092,60.0,-17.019319534301758,-0.0,-8.675045393147229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08819580078125,0.0,0.0,0.0001059849382727,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877990722656,0.0,0.0,0.0001116072453442,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,8.243272895924747e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882263183594,0.0,0.0,0.0001116072453442,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,0.0005294167203828,293.0690002441406,294.1499938964844,270.3500061035156,269.6131286621094,275.44775390625,270.3500061035156,292.44049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292552808299,2.097914020282588e-08,0.0011292342096567,-0.0539478994905948,0.0,0.0,0.0,-0.015213037841022,60.0,-17.032983779907227,-0.0,-8.694495789995926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868225097656,0.0,0.0,0.0001061085713445,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,0.0001117374340537,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868225097656,0.0,0.0,8.252888801507652e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868530273437,0.0,0.0,0.0001117374340537,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,0.0005300343036651,293.0672302246094,294.1499938964844,270.3500061035156,269.6131286621094,275.396728515625,270.3500061035156,292.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305725201964,2.1133191197009186e-08,0.0011305513326078,-0.054349847137928,0.0,0.0,0.0,-0.015289407223463,60.0,-17.047412872314453,-0.0,-8.714791732700179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.083984375,0.0,0.0,0.0001063672316377,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836181640625,0.0,0.0,0.000112009816803,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.083984375,0.0,0.0,8.273006824310869e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840148925781,0.0,0.0,0.000112009816803,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,0.0005313263391144,293.0635986328125,294.1499938964844,270.3500061035156,269.6131286621094,275.29595947265625,270.3500061035156,292.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113332842011,2.145550048737732e-08,0.0011333069996908,-0.0551907159388065,0.0,0.0,0.0,-0.0154491867870092,60.0,-17.078140258789062,-0.0,-8.757331215747399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.083984375,0.0,0.0,0.0001063672316377,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836181640625,0.0,0.0,0.000112009816803,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.083984375,0.0,0.0,8.273006824310869e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840148925781,0.0,0.0,0.000112009816803,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,0.0005313263391144,293.0635986328125,294.1499938964844,270.3500061035156,269.6131286621094,275.29595947265625,270.3500061035156,292.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113332842011,2.145550048737732e-08,0.0011333069996908,-0.0551907159388065,0.0,0.0,0.0,-0.0154491867870092,60.0,-17.078140258789062,-0.0,-8.757331215747399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08111572265625,0.0,0.0,0.0001066414333763,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.0,0.0,0.0001122985631809,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,8.294333383673802e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,0.0001122985631809,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,0.0005326960235834,293.05987548828125,294.1499938964844,270.3500061035156,269.6131286621094,275.19683837890625,270.3500061035156,292.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362498626112,2.179716496186757e-08,0.0011362280929461,-0.0560819581151008,0.0,0.0,0.0,-0.0156185636296868,60.0,-17.111360549926758,-0.0,-8.8025387867674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08111572265625,0.0,0.0,0.0001066414333763,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807189941406,0.0,0.0,0.0001122985631809,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,8.294333383673802e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,0.0001122985631809,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,0.0005326960235834,293.05987548828125,294.1499938964844,270.3500061035156,269.6131286621094,275.19683837890625,270.3500061035156,292.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362498626112,2.179716496186757e-08,0.0011362280929461,-0.0560819581151008,0.0,0.0,0.0,-0.0156185636296868,60.0,-17.111360549926758,-0.0,-8.8025387867674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.078125,0.0,0.0,0.00010692988144,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,0.0001126023125834,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,8.316768071381375e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0781555175781,0.0,0.0,0.0001126023125834,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,0.0005341368960216,293.0560913085937,294.1499938964844,270.3500061035156,269.6131286621094,275.0995788574219,270.3500061035156,292.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393232271075,2.2156589452038133e-08,0.001139300991781,-0.0570193827152252,0.0,0.0,0.0,-0.0157967433333396,60.0,-17.14703369140625,-0.0,-8.850221178136054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.078125,0.0,0.0,0.00010692988144,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777587890625,0.0,0.0,0.0001126023125834,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,8.316768071381375e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0781555175781,0.0,0.0,0.0001126023125834,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,0.0005341368960216,293.0560913085937,294.1499938964844,270.3500061035156,269.6131286621094,275.0995788574219,270.3500061035156,292.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393232271075,2.2156589452038133e-08,0.001139300991781,-0.0570193827152252,0.0,0.0,0.0,-0.0157967433333396,60.0,-17.14703369140625,-0.0,-8.850221178136054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0750732421875,0.0,0.0,0.000107230116555,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07470703125,0.0,0.0,0.0001129184747696,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,8.340120257344097e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,0.0001129184747696,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07568359375,0.0,0.0,0.000535636616405,293.0521850585937,294.1499938964844,270.3500061035156,269.6131286621094,275.0038452148437,270.3500061035156,292.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425220873206,2.2530709742341063e-08,0.0011424996191635,-0.0579949840903282,0.0,0.0,0.0,-0.0159822087734937,60.0,-17.184608459472656,-0.0,-8.899990433519633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0750732421875,0.0,0.0,0.000107230116555,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07470703125,0.0,0.0,0.0001129184747696,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,8.340120257344097e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,0.0001129184747696,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07568359375,0.0,0.0,0.000535636616405,293.0521850585937,294.1499938964844,270.3500061035156,269.6131286621094,275.0038452148437,270.3500061035156,292.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425220873206,2.2530709742341063e-08,0.0011424996191635,-0.0579949840903282,0.0,0.0,0.0,-0.0159822087734937,60.0,-17.184608459472656,-0.0,-8.899990433519633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735168457031,0.0,0.0,0.0001073840103344,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731506347656,0.0,0.0,0.0001130805394495,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735168457031,0.0,0.0,8.35208993521519e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07354736328125,0.0,0.0,0.0001130805394495,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741271972656,0.0,0.0,0.0005364053649827,293.0502014160156,294.1499938964844,270.3500061035156,269.6131286621094,274.9566650390625,270.3500061035156,292.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441617971286,2.272247456858168e-08,0.0011441390961408,-0.0584949888288974,0.0,0.0,0.0,-0.016077272593975,60.0,-17.204151153564453,-0.0,-8.925555050609547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0719299316406,0.0,0.0,0.0001075404143193,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715637207031,0.0,0.0,0.0001132452380261,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0719299316406,0.0,0.0,8.364254608750343e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07196044921875,0.0,0.0,0.0001132452380261,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0725402832031,0.0,0.0,0.0005371866282075,293.0481872558594,294.1499938964844,270.3500061035156,269.6131286621094,274.9099426269531,270.3500061035156,292.373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458282824605,2.2917365782859643e-08,0.0011458053486421,-0.0590031035244464,0.0,0.0,0.0,-0.0161738861352205,60.0,-17.22408103942871,-0.0,-8.951572993964876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687255859375,0.0,0.0,0.0001078583591151,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.068359375,0.0,0.0,0.0001135800484917,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,8.388983405893669e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,0.0001135800484917,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693359375,0.0,0.0,0.0005387748242355,293.0440979003906,294.1499938964844,270.3500061035156,269.6131286621094,274.81756591796875,270.3500061035156,292.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492158519104,2.331354842510791e-08,0.001149192568846,-0.0600358769297599,0.0,0.0,0.0,-0.0163702890276908,60.0,-17.26481819152832,-0.0,-9.004581613680784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687255859375,0.0,0.0,0.0001078583591151,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.068359375,0.0,0.0,0.0001135800484917,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,8.388983405893669e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,0.0001135800484917,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693359375,0.0,0.0,0.0005387748242355,293.0440979003906,294.1499938964844,270.3500061035156,269.6131286621094,274.81756591796875,270.3500061035156,292.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492158519104,2.331354842510791e-08,0.001149192568846,-0.0600358769297599,0.0,0.0,0.0,-0.0163702890276908,60.0,-17.26481819152832,-0.0,-9.004581613680784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654296875,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650634765625,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654296875,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,0.0005403900868259,293.0399169921875,294.1499938964844,270.3500061035156,269.6131286621094,274.72686767578125,270.3500061035156,292.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.3716481223345912e-08,0.0011526374146342,-0.0610860548913478,0.0,0.0,0.0,-0.0165700372308492,60.0,-17.30661964416504,-0.0,-9.058653205329392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654296875,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650634765625,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654296875,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654602050781,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660095214844,0.0,0.0,0.0005403900868259,293.0399169921875,294.1499938964844,270.3500061035156,269.6131286621094,274.72686767578125,270.3500061035156,292.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.3716481223345912e-08,0.0011526374146342,-0.0610860548913478,0.0,0.0,0.0,-0.0165700372308492,60.0,-17.30661964416504,-0.0,-9.058653205329392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0620422363281,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626220703125,0.0,0.0,0.0005420168163254,293.0356140136719,294.1499938964844,270.3500061035156,269.6131286621094,274.63775634765625,270.3500061035156,292.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.348962783813477,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0620422363281,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06170654296875,0.0,0.0,0.0001142635010182,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06207275390625,0.0,0.0,0.0001142635010182,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626220703125,0.0,0.0,0.0005420168163254,293.0356140136719,294.1499938964844,270.3500061035156,269.6131286621094,274.63775634765625,270.3500061035156,292.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.348962783813477,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05859375,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582275390625,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.0005436409846879,293.0312194824219,294.1499938964844,270.3500061035156,269.6131286621094,274.5501708984375,270.3500061035156,292.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527443187594145e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.391416549682617,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05859375,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0582275390625,0.0,0.0,0.0001146058857557,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.0005436409846879,293.0312194824219,294.1499938964844,270.3500061035156,269.6131286621094,274.5501708984375,270.3500061035156,292.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527443187594145e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.391416549682617,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.05682373046875,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574035644531,0.0,0.0,0.0005444468697533,293.02899169921875,294.1499938964844,270.3500061035156,269.6131286621094,274.5069885253906,270.3500061035156,292.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728482372893268e-08,0.0011612895177677,-0.0637227892875671,0.0,0.0,0.0,-0.0170717239379882,60.0,-17.412525177001953,-0.0,-9.195171912779189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550537109375,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546875,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,0.0005452462355606,293.0267333984375,294.1499938964844,270.3500061035156,269.6131286621094,274.46417236328125,270.3500061035156,292.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927896191684343e-08,0.0011629944201558,-0.0642422065138816,0.0,0.0,0.0,-0.0171705801039934,60.0,-17.433475494384766,-0.0,-9.222192431934673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0514221191406,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05108642578125,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,0.000546817027498,293.02215576171875,294.1499938964844,270.3500061035156,269.6131286621094,274.3796081542969,270.3500061035156,292.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.531973919417396e-08,0.001166344503872,-0.0652626901865005,0.0,0.0,0.0,-0.0173648316413164,60.0,-17.47467613220215,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0514221191406,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05108642578125,0.0,0.0,0.0001152754339273,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,0.0001152754339273,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0519714355469,0.0,0.0,0.000546817027498,293.02215576171875,294.1499938964844,270.3500061035156,269.6131286621094,274.3796081542969,270.3500061035156,292.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.531973919417396e-08,0.001166344503872,-0.0652626901865005,0.0,0.0,0.0,-0.0173648316413164,60.0,-17.47467613220215,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0476989746094,0.0,0.0,0.0001097722342819,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04736328125,0.0,0.0,0.000115595452371,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,8.537840767530724e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,0.000115595452371,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482482910156,0.0,0.0,0.0005483350250869,293.0174865722656,294.1499938964844,270.3500061035156,269.6131286621094,274.296630859375,270.3500061035156,292.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696077417582,2.5698430050624665e-08,0.0011695820139721,-0.0662487298250198,0.0,0.0,0.0,-0.0175525601953268,60.0,-17.514385223388672,-0.0,-9.326973327006273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0476989746094,0.0,0.0,0.0001097722342819,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04736328125,0.0,0.0,0.000115595452371,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,8.537840767530724e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,0.000115595452371,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482482910156,0.0,0.0,0.0005483350250869,293.0174865722656,294.1499938964844,270.3500061035156,269.6131286621094,274.296630859375,270.3500061035156,292.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696077417582,2.5698430050624665e-08,0.0011695820139721,-0.0662487298250198,0.0,0.0,0.0,-0.0175525601953268,60.0,-17.514385223388672,-0.0,-9.326973327006273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0439147949219,0.0,0.0,0.0001100632507586,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435791015625,0.0,0.0,0.0001159019084298,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,8.560475544072688e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439453125,0.0,0.0,0.0001159019084298,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04443359375,0.0,0.0,0.0005497887614183,293.0126953125,294.1499938964844,270.3500061035156,269.6131286621094,274.2149963378906,270.3500061035156,292.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172708463855,2.6061073299388237e-08,0.0011726823868229,-0.0671928152441978,0.0,0.0,0.0,-0.0177323371171951,60.0,-17.552345275878906,-0.0,-9.376492471346864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0439147949219,0.0,0.0,0.0001100632507586,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435791015625,0.0,0.0,0.0001159019084298,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,8.560475544072688e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439453125,0.0,0.0,0.0001159019084298,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.04443359375,0.0,0.0,0.0005497887614183,293.0126953125,294.1499938964844,270.3500061035156,269.6131286621094,274.2149963378906,270.3500061035156,292.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172708463855,2.6061073299388237e-08,0.0011726823868229,-0.0671928152441978,0.0,0.0,0.0,-0.0177323371171951,60.0,-17.552345275878906,-0.0,-9.376492471346864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400390625,0.0,0.0,0.0001103380345739,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397033691406,0.0,0.0,0.0001161912587122,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400085449219,0.0,0.0,8.581847214372829e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,0.0001161912587122,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0405578613281,0.0,0.0,0.0005511612980626,293.0078430175781,294.1499938964844,270.3500061035156,269.6131286621094,274.13494873046875,270.3500061035156,292.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756361927837,2.6403480291037343e-08,0.0011756098829209,-0.0680840536952018,0.0,0.0,0.0,-0.0179020799696445,60.0,-17.587753295898438,-0.0,-9.423367686167697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400390625,0.0,0.0,0.0001103380345739,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397033691406,0.0,0.0,0.0001161912587122,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400085449219,0.0,0.0,8.581847214372829e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,0.0001161912587122,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0405578613281,0.0,0.0,0.0005511612980626,293.0078430175781,294.1499938964844,270.3500061035156,269.6131286621094,274.13494873046875,270.3500061035156,292.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756361927837,2.6403480291037343e-08,0.0011756098829209,-0.0680840536952018,0.0,0.0,0.0,-0.0179020799696445,60.0,-17.587753295898438,-0.0,-9.423367686167697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380554199219,0.0,0.0,0.0001104684924939,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0377197265625,0.0,0.0,0.0001163286433438,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380554199219,0.0,0.0,8.591994264861569e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380859375,0.0,0.0,0.0001163286433438,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,0.0005518129910342,293.0053405761719,294.1499938964844,270.3500061035156,269.6131286621094,274.09552001953125,270.3500061035156,292.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770263081416,2.6566054245336094e-08,0.0011769997654482,-0.0685071572661399,0.0,0.0,0.0,-0.0179826728999614,60.0,-17.604389190673828,-0.0,-9.445665227758584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360717773437,0.0,0.0,0.0001105943229049,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,0.0001164611458079,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,8.601780427852646e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360717773437,0.0,0.0,0.0001164611458079,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365905761719,0.0,0.0,0.0005524415173567,293.0028686523437,294.1499938964844,270.3500061035156,269.6131286621094,274.0564270019531,270.3500061035156,292.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783669469878,2.6722849710836272e-08,0.0011783402878791,-0.0689151808619499,0.0,0.0,0.0,-0.018060402944684,60.0,-17.62034034729004,-0.0,-9.467194672652113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0320129394531,0.0,0.0,0.0001108300275518,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,0.000116709357826,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320129394531,0.0,0.0,8.620113658253103e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03204345703125,0.0,0.0,0.000116709357826,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03253173828125,0.0,0.0,0.0005536189419217,292.997802734375,294.1499938964844,270.3500061035156,269.6131286621094,273.9792785644531,270.3500061035156,292.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808784911409,2.7016570314231103e-08,0.0011808513663709,-0.0696794390678405,0.0,0.0,0.0,-0.0182060115039348,60.0,-17.649991989135742,-0.0,-9.507591158808284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0320129394531,0.0,0.0,0.0001108300275518,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,0.000116709357826,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320129394531,0.0,0.0,8.620113658253103e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03204345703125,0.0,0.0,0.000116709357826,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03253173828125,0.0,0.0,0.0005536189419217,292.997802734375,294.1499938964844,270.3500061035156,269.6131286621094,273.9792785644531,270.3500061035156,292.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808784911409,2.7016570314231103e-08,0.0011808513663709,-0.0696794390678405,0.0,0.0,0.0,-0.0182060115039348,60.0,-17.649991989135742,-0.0,-9.507591158808284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.02789306640625,0.0,0.0,0.0001110459270421,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,0.0001169367096736,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02789306640625,0.0,0.0,8.636905840830877e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02789306640625,0.0,0.0,0.0001169367096736,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,0.0005546974134631,292.9926147460937,294.1499938964844,270.3500061035156,269.6131286621094,273.9036560058594,270.3500061035156,292.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831788579002,2.7285610215699307e-08,0.0011831515002995,-0.0703793764114379,0.0,0.0,0.0,-0.0183393824845552,60.0,-17.676179885864258,-0.0,-9.544668699845717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.02789306640625,0.0,0.0,0.0001110459270421,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.027587890625,0.0,0.0,0.0001169367096736,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02789306640625,0.0,0.0,8.636905840830877e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02789306640625,0.0,0.0,0.0001169367096736,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02838134765625,0.0,0.0,0.0005546974134631,292.9926147460937,294.1499938964844,270.3500061035156,269.6131286621094,273.9036560058594,270.3500061035156,292.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831788579002,2.7285610215699307e-08,0.0011831515002995,-0.0703793764114379,0.0,0.0,0.0,-0.0183393824845552,60.0,-17.676179885864258,-0.0,-9.544668699845717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.023681640625,0.0,0.0,0.0001112410609493,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233764648437,0.0,0.0,0.0001171421972685,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,8.652082760818303e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.023681640625,0.0,0.0,0.0001171421972685,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.024169921875,0.0,0.0,0.0005556721589528,292.98736572265625,294.1499938964844,270.3500061035156,269.6131286621094,273.8294982910156,270.3500061035156,292.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852579191327,2.7528770374374293e-08,0.0011852304451167,-0.0710119009017944,0.0,0.0,0.0,-0.018459927290678,60.0,-17.699068069458008,-0.0,-9.57824184411038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.023681640625,0.0,0.0,0.0001112410609493,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233764648437,0.0,0.0,0.0001171421972685,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0236511230469,0.0,0.0,8.652082760818303e-05,292.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.023681640625,0.0,0.0,0.0001171421972685,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.024169921875,0.0,0.0,0.0005556721589528,292.98736572265625,294.1499938964844,270.3500061035156,269.6131286621094,273.8294982910156,270.3500061035156,292.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852579191327,2.7528770374374293e-08,0.0011852304451167,-0.0710119009017944,0.0,0.0,0.0,-0.018459927290678,60.0,-17.699068069458008,-0.0,-9.57824184411038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193786621094,0.0,0.0,0.0001114169426728,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190734863281,0.0,0.0,0.0001173274067696,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,8.665762288728729e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194091796875,0.0,0.0,0.0001173274067696,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198669433594,0.0,0.0,0.0005565506871789,292.9820251464844,294.1499938964844,270.3500061035156,269.6131286621094,273.7566833496094,270.3500061035156,292.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871319729834,2.774794083393317e-08,0.0011871042661368,-0.071581944823265,0.0,0.0,0.0,-0.0185685772448778,60.0,-17.71891212463379,-0.0,-9.608552176132434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
