time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193786621094,0.0,0.0,0.0001114169426728,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190734863281,0.0,0.0,0.0001173274067696,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,8.665762288728729e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194091796875,0.0,0.0,0.0001173274067696,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198669433594,0.0,0.0,0.0005565506871789,292.9820251464844,294.1499938964844,270.3500061035156,269.6131286621094,273.7566833496094,270.3500061035156,292.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871319729834,2.774794083393317e-08,0.0011871042661368,-0.071581944823265,0.0,0.0,0.0,-0.0185685772448778,60.0,-17.71891212463379,-0.0,-9.608552176132434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172119140625,0.0,0.0,0.0001114986225729,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01690673828125,0.0,0.0,0.0001174134158645,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171813964844,0.0,0.0,8.672114927321672e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172119140625,0.0,0.0,0.0001174134158645,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177001953125,0.0,0.0,0.0005569586646743,292.97930908203125,294.1499938964844,270.3500061035156,269.6131286621094,273.7208557128906,270.3500061035156,292.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880021775141,2.7849722528117133e-08,0.0011879743542522,-0.0718466416001319,0.0,0.0,0.0,-0.0186190325766801,60.0,-17.727611541748047,-0.0,-9.6226450807535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0149841308594,0.0,0.0,0.0001115764534915,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01470947265625,0.0,0.0,0.000117495379527,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0149841308594,0.0,0.0,8.678168524056673e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150146484375,0.0,0.0,0.000117495379527,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0154724121094,0.0,0.0,0.0005573474918492,292.9765625,294.1499938964844,270.3500061035156,269.6131286621094,273.6854248046875,270.3500061035156,292.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888315202668,2.79467169406189e-08,0.0011888035805895,-0.0720988810062408,0.0,0.0,0.0,-0.0186671167612075,60.0,-17.735654830932617,-0.0,-9.63608428605767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,0.0001117228894145,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01025390625,0.0,0.0,0.0001176495861727,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105285644531,0.0,0.0,8.689558308105916e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01055908203125,0.0,0.0,0.0001176495861727,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0110168457031,0.0,0.0,0.0005580789875239,292.9710388183594,294.1499938964844,270.3500061035156,269.6131286621094,273.615478515625,270.3500061035156,292.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903918348252,2.8129193196946293e-08,0.0011903636623173,-0.0725733861327171,0.0,0.0,0.0,-0.0187575779855251,60.0,-17.750131607055664,-0.0,-9.661393107762708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0105285644531,0.0,0.0,0.0001117228894145,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01025390625,0.0,0.0,0.0001176495861727,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105285644531,0.0,0.0,8.689558308105916e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01055908203125,0.0,0.0,0.0001176495861727,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0110168457031,0.0,0.0,0.0005580789875239,292.9710388183594,294.1499938964844,270.3500061035156,269.6131286621094,273.615478515625,270.3500061035156,292.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903918348252,2.8129193196946293e-08,0.0011903636623173,-0.0725733861327171,0.0,0.0,0.0,-0.0187575779855251,60.0,-17.750131607055664,-0.0,-9.661393107762708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060119628906,0.0,0.0,0.0001118570216931,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057067871094,0.0,0.0,0.0001177908343379,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,8.699990576133132e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00604248046875,0.0,0.0,0.0001177908343379,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0064697265625,0.0,0.0,0.0005587490159086,292.9654235839844,294.1499938964844,270.3500061035156,269.6131286621094,273.546875,270.3500061035156,292.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191820949316,2.8296339493749656e-08,0.0011917926603928,-0.0730079859495163,0.0,0.0,0.0,-0.0188404377549886,60.0,-17.762577056884766,-0.0,-9.684605117854517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0060119628906,0.0,0.0,0.0001118570216931,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057067871094,0.0,0.0,0.0001177908343379,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0060119628906,0.0,0.0,8.699990576133132e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00604248046875,0.0,0.0,0.0001177908343379,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0064697265625,0.0,0.0,0.0005587490159086,292.9654235839844,294.1499938964844,270.3500061035156,269.6131286621094,273.546875,270.3500061035156,292.1637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191820949316,2.8296339493749656e-08,0.0011917926603928,-0.0730079859495163,0.0,0.0,0.0,-0.0188404377549886,60.0,-17.762577056884766,-0.0,-9.684605117854517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014038085937,0.0,0.0,0.0001119788867072,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010986328125,0.0,0.0,0.0001179191604023,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014038085937,0.0,0.0,8.709468966117129e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014038085937,0.0,0.0,0.0001179191604023,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018615722656,0.0,0.0,0.0005593577516265,292.959716796875,294.1499938964844,270.3500061035156,269.6131286621094,273.479736328125,270.3500061035156,292.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931193294003,2.8448198463593144e-08,0.0011930909240618,-0.0734027996659278,0.0,0.0,0.0,-0.0189157184213399,60.0,-17.77286720275879,-0.0,-9.705717474162157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0014038085937,0.0,0.0,0.0001119788867072,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010986328125,0.0,0.0,0.0001179191604023,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014038085937,0.0,0.0,8.709468966117129e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014038085937,0.0,0.0,0.0001179191604023,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018615722656,0.0,0.0,0.0005593577516265,292.959716796875,294.1499938964844,270.3500061035156,269.6131286621094,273.479736328125,270.3500061035156,292.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931193294003,2.8448198463593144e-08,0.0011930909240618,-0.0734027996659278,0.0,0.0,0.0,-0.0189157184213399,60.0,-17.77286720275879,-0.0,-9.705717474162157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967041015625,0.0,0.0,0.0001120865199482,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,0.00011803250527,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967041015625,0.0,0.0,8.717840682948008e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967346191406,0.0,0.0,0.00011803250527,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971618652344,0.0,0.0,0.0005598953575827,292.95391845703125,294.1499938964844,270.3500061035156,269.6131286621094,273.413818359375,270.3500061035156,292.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942661367356,2.8582320510395224e-08,0.0011942376149818,-0.0737514719367027,0.0,0.0,0.0,-0.0189822074025869,60.0,-17.78115463256836,-0.0,-9.724383431830574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967041015625,0.0,0.0,0.0001120865199482,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,0.00011803250527,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967041015625,0.0,0.0,8.717840682948008e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967346191406,0.0,0.0,0.00011803250527,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971618652344,0.0,0.0,0.0005598953575827,292.95391845703125,294.1499938964844,270.3500061035156,269.6131286621094,273.413818359375,270.3500061035156,292.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942661367356,2.8582320510395224e-08,0.0011942376149818,-0.0737514719367027,0.0,0.0,0.0,-0.0189822074025869,60.0,-17.78115463256836,-0.0,-9.724383431830574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99432373046875,0.0,0.0,0.0001121356181101,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940490722656,0.0,0.0,0.0001180842009489,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99432373046875,0.0,0.0,8.721659105503932e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9943542480469,0.0,0.0,0.0001180842009489,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947814941406,0.0,0.0,0.0005601406446658,292.95098876953125,294.1499938964844,270.3500061035156,269.6131286621094,273.38140869140625,270.3500061035156,292.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947893071919,2.8643501792657844e-08,0.0011947606690227,-0.0739105120301246,0.0,0.0,0.0,-0.019012538716197,60.0,-17.78438377380371,-0.0,-9.73290426031781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.991943359375,0.0,0.0,0.0001121807435993,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916687011719,0.0,0.0,0.000118131727504,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.991943359375,0.0,0.0,8.725169027457014e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.991943359375,0.0,0.0,0.000118131727504,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99237060546875,0.0,0.0,0.0005603660247288,292.9480285644531,294.1499938964844,270.3500061035156,269.6131286621094,273.3493347167969,270.3500061035156,292.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952701024711,2.869973414476589e-08,0.0011952414643019,-0.0740566849708557,0.0,0.0,0.0,-0.0190404150635004,60.0,-17.78707504272461,-0.0,-9.740739415065037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870910644531,0.0,0.0,0.0001122595786,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98681640625,0.0,0.0,0.0001182147461804,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870910644531,0.0,0.0,8.731300476938486e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98712158203125,0.0,0.0,0.0001182147461804,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875183105469,0.0,0.0,0.0005607598577626,292.9420471191406,294.1499938964844,270.3500061035156,269.6131286621094,273.2861022949219,270.3500061035156,292.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196110039018,2.8797972007055254e-08,0.0011960812844336,-0.074312038719654,0.0,0.0,0.0,-0.0190891157835721,60.0,-17.790756225585938,-0.0,-9.75443370521134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870910644531,0.0,0.0,0.0001122595786,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98681640625,0.0,0.0,0.0001182147461804,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870910644531,0.0,0.0,8.731300476938486e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98712158203125,0.0,0.0,0.0001182147461804,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875183105469,0.0,0.0,0.0005607598577626,292.9420471191406,294.1499938964844,270.3500061035156,269.6131286621094,273.2861022949219,270.3500061035156,292.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196110039018,2.8797972007055254e-08,0.0011960812844336,-0.074312038719654,0.0,0.0,0.0,-0.0190891157835721,60.0,-17.790756225585938,-0.0,-9.75443370521134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.982177734375,0.0,0.0,0.000112324298243,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819030761719,0.0,0.0,0.0001182829000754,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9821472167969,0.0,0.0,8.73633471201174e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.982177734375,0.0,0.0,0.0001182829000754,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98260498046875,0.0,0.0,0.0005610831431113,292.9360046386719,294.1499938964844,270.3500061035156,269.6131286621094,273.2242736816406,270.34991455078125,292.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.887862038392086e-08,0.0011967708123847,-0.0745216608047485,0.0,0.0,0.0,-0.0191290955990552,60.0,-17.79208755493164,-0.0,-9.76568372834663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.982177734375,0.0,0.0,0.000112324298243,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819030761719,0.0,0.0,0.0001182829000754,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9821472167969,0.0,0.0,8.73633471201174e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.982177734375,0.0,0.0,0.0001182829000754,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98260498046875,0.0,0.0,0.0005610831431113,292.9360046386719,294.1499938964844,270.3500061035156,269.6131286621094,273.2242736816406,270.34991455078125,292.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.887862038392086e-08,0.0011967708123847,-0.0745216608047485,0.0,0.0,0.0,-0.0191290955990552,60.0,-17.79208755493164,-0.0,-9.76568372834663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771728515625,0.0,0.0,0.0001123896145145,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768981933594,0.0,0.0,0.0001183516724267,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771728515625,0.0,0.0,8.741414058022201e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771728515625,0.0,0.0,0.0001183516724267,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97760009765625,0.0,0.0,0.0005614093970507,292.92987060546875,294.1499938964844,270.3483581542969,269.612060546875,273.1636047363281,270.3492736816406,292.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.8960007725231666e-08,0.001197466510348,-0.0747331902384758,0.0,0.0,0.0,-0.0191694404929876,60.0,-17.792770385742188,-0.0,-9.777043175063228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9771728515625,0.0,0.0,0.0001123896145145,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768981933594,0.0,0.0,0.0001183516724267,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771728515625,0.0,0.0,8.741414058022201e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9771728515625,0.0,0.0,0.0001183516724267,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97760009765625,0.0,0.0,0.0005614093970507,292.92987060546875,294.1499938964844,270.3483581542969,269.612060546875,273.1636047363281,270.3492736816406,292.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.8960007725231666e-08,0.001197466510348,-0.0747331902384758,0.0,0.0,0.0,-0.0191694404929876,60.0,-17.792770385742188,-0.0,-9.777043175063228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721069335937,0.0,0.0,0.0001124775008065,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718322753906,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720764160156,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721069335937,0.0,0.0,0.0001184442298836,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725341796875,0.0,0.0,0.0005618483992293,292.92364501953125,294.1499938964844,270.3436279296875,269.6089172363281,273.1040344238281,270.3465270996094,292.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069529006164885e-08,0.0011984027223661,-0.07501782476902,0.0,0.0,0.0,-0.0192237347364425,60.0,-17.797344207763672,-0.0,-9.79233973907867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721069335937,0.0,0.0,0.0001124775008065,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718322753906,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720764160156,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721069335937,0.0,0.0,0.0001184442298836,292.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725341796875,0.0,0.0,0.0005618483992293,292.92364501953125,294.1499938964844,270.3436279296875,269.6089172363281,273.1040344238281,270.3465270996094,292.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069529006164885e-08,0.0011984027223661,-0.07501782476902,0.0,0.0,0.0,-0.0192237347364425,60.0,-17.797344207763672,-0.0,-9.79233973907867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9695129394531,0.0,0.0,0.0001125280323321,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692687988281,0.0,0.0,0.0001184974389616,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9695129394531,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.96954345703125,0.0,0.0,0.0001184974389616,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9699401855469,0.0,0.0,0.000562100787647,292.9205017089844,294.1499938964844,270.34014892578125,269.6065979003906,273.07470703125,270.3440246582031,292.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132491974337437e-08,0.0011989410268142,-0.0751814544200897,0.0,0.0,0.0,-0.0192549470812082,60.0,-17.801807403564453,-0.0,-9.80113981086106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669494628906,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9666748046875,0.0,0.0,0.0001185547880595,292.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9669494628906,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9669494628906,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96734619140625,0.0,0.0,0.0005623728502541,292.9173583984375,294.1499938964844,270.33599853515625,269.60382080078125,273.045654296875,270.3408508300781,292.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.9200361240100392e-08,0.0011995211243629,-0.0753578245639801,0.0,0.0,0.0,-0.0192885920405387,60.0,-17.807388305664062,-0.0,-9.810629109097137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617004394531,0.0,0.0,0.0001127026844187,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9614562988281,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617004394531,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96173095703125,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,0.0005629732040688,292.91094970703125,294.1499938964844,270.3257141113281,269.59698486328125,272.9882202148437,270.33251953125,292.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350131214300745e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.82205581665039,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617004394531,0.0,0.0,0.0001127026844187,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9614562988281,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617004394531,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96173095703125,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,0.0005629732040688,292.91094970703125,294.1499938964844,270.3257141113281,269.59698486328125,272.9882202148437,270.33251953125,292.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350131214300745e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.82205581665039,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9563903808594,0.0,0.0,0.0001128347576013,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561462402344,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564208984375,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,0.0005636329879052,292.90447998046875,294.1499938964844,270.3129577636719,269.5884704589844,272.93170166015625,270.32159423828125,292.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,-0.019444428384304,60.0,-17.840946197509766,-0.0,-9.854642257778325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9563903808594,0.0,0.0,0.0001128347576013,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561462402344,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563903808594,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564208984375,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,0.0005636329879052,292.90447998046875,294.1499938964844,270.3129577636719,269.5884704589844,272.93170166015625,270.32159423828125,292.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,-0.019444428384304,60.0,-17.840946197509766,-0.0,-9.854642257778325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510192871094,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507751464844,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510192871094,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510498046875,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.951416015625,0.0,0.0,0.0005643421900458,292.8979187011719,294.1499938964844,270.2980041503906,269.5785217285156,272.8759765625,270.30841064453125,292.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037209235131,-0.0766343101859092,0.0,0.0,0.0,-0.0195321347564458,60.0,-17.863300323486328,-0.0,-9.879455831196537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510192871094,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507751464844,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510192871094,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510498046875,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.951416015625,0.0,0.0,0.0005643421900458,292.8979187011719,294.1499938964844,270.2980041503906,269.5785217285156,272.8759765625,270.30841064453125,292.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037209235131,-0.0766343101859092,0.0,0.0,0.0,-0.0195321347564458,60.0,-17.863300323486328,-0.0,-9.879455831196537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.945556640625,0.0,0.0,0.0001131561293732,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453125,0.0,0.0,0.0001191588526125,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.945556640625,0.0,0.0,8.801032527117059e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.945556640625,0.0,0.0,0.0001191588526125,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9459533691406,0.0,0.0,0.0005652382969856,292.8912658691406,294.1499938964844,270.2810363769531,269.56719970703125,272.821044921875,270.2928466796875,292.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056619161739,2.991520275941184e-08,0.0012056319974362,-0.0772150605916976,0.0,0.0,0.0,-0.0196429602801799,60.0,-17.891498565673828,-0.0,-9.910856135775249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.945556640625,0.0,0.0,0.0001131561293732,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9453125,0.0,0.0,0.0001191588526125,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.945556640625,0.0,0.0,8.801032527117059e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.945556640625,0.0,0.0,0.0001191588526125,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9459533691406,0.0,0.0,0.0005652382969856,292.8912658691406,294.1499938964844,270.2810363769531,269.56719970703125,272.821044921875,270.2928466796875,292.0131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056619161739,2.991520275941184e-08,0.0012056319974362,-0.0772150605916976,0.0,0.0,0.0,-0.0196429602801799,60.0,-17.891498565673828,-0.0,-9.910856135775249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427795410156,0.0,0.0,0.0001132813194999,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425354003906,0.0,0.0,0.0001192906856886,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427795410156,0.0,0.0,8.810769213596359e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9428100585937,0.0,0.0,0.0001192906856886,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94317626953125,0.0,0.0,0.0005658636218868,292.8879089355469,294.1499938964844,270.2718811035156,269.5610656738281,272.7938232421875,270.2843933105469,292.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069955701008,3.007120596976165e-08,0.0012069654185324,-0.0776202827692031,0.0,0.0,0.0,-0.019720297306776,60.0,-17.909496307373047,-0.0,-9.932796984912785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.94000244140625,0.0,0.0,0.0001134367630584,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,0.000119454372907,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94000244140625,0.0,0.0,8.822858944768086e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400329589844,0.0,0.0,0.000119454372907,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403991699219,0.0,0.0,0.0005666401120834,292.884521484375,294.1499938964844,270.2622985839844,269.5546875,272.7667541503906,270.2754211425781,292.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086515780538,3.0264914130384575e-08,0.0012086213100701,-0.0781233757734298,0.0,0.0,0.0,-0.0198163222521543,60.0,-17.931930541992188,-0.0,-9.960074009995878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9343566894531,0.0,0.0,0.0001137318758992,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93414306640625,0.0,0.0,0.0001197651436086,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9343566894531,0.0,0.0,8.84581240825355e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93438720703125,0.0,0.0,0.0001197651436086,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93475341796875,0.0,0.0,0.0005681142793036,292.8777160644531,294.1499938964844,270.24200439453125,269.5411071777344,272.7130432128906,270.2561950683594,291.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211796188727,3.0632683944986645e-08,0.001211765455082,-0.0790783837437629,0.0,0.0,0.0,-0.0199986398220062,60.0,-17.982872009277344,-0.0,-1.0011964945988441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9343566894531,0.0,0.0,0.0001137318758992,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93414306640625,0.0,0.0,0.0001197651436086,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9343566894531,0.0,0.0,8.84581240825355e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93438720703125,0.0,0.0,0.0001197651436086,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93475341796875,0.0,0.0,0.0005681142793036,292.8777160644531,294.1499938964844,270.24200439453125,269.5411071777344,272.7130432128906,270.2561950683594,291.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211796188727,3.0632683944986645e-08,0.001211765455082,-0.0790783837437629,0.0,0.0,0.0,-0.0199986398220062,60.0,-17.982872009277344,-0.0,-1.0011964945988441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286499023437,0.0,0.0,0.0001138976367656,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284362792969,0.0,0.0,0.0001199396938318,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286499023437,0.0,0.0,8.858704677550122e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286804199219,0.0,0.0,0.0001199396938318,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,0.0005689422832801,292.87078857421875,294.1499938964844,270.2203674316406,269.5266418457031,272.6599426269531,270.2354431152344,291.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135626748204,3.0839249376413136e-08,0.0012135318247601,-0.0796146914362907,0.0,0.0,0.0,-0.0201010443270206,60.0,-18.024887084960938,-0.0,-1.004116967351365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286499023437,0.0,0.0,0.0001138976367656,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284362792969,0.0,0.0,0.0001199396938318,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286499023437,0.0,0.0,8.858704677550122e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286804199219,0.0,0.0,0.0001199396938318,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92901611328125,0.0,0.0,0.0005689422832801,292.87078857421875,294.1499938964844,270.2203674316406,269.5266418457031,272.6599426269531,270.2354431152344,291.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135626748204,3.0839249376413136e-08,0.0012135318247601,-0.0796146914362907,0.0,0.0,0.0,-0.0201010443270206,60.0,-18.024887084960938,-0.0,-1.004116967351365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9240417480469,0.0,0.0,0.0001139130545197,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237976074219,0.0,0.0,0.0001199559264932,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9240417480469,0.0,0.0,8.85990375536494e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9240417480469,0.0,0.0,0.0001199559264932,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244079589844,0.0,0.0,0.0005690192920155,292.8652038574219,294.1499938964844,270.2022705078125,269.5145263671875,272.6178894042969,270.218017578125,291.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137272860854,3.085845534656073e-08,0.0012136964360252,-0.0796645507216453,0.0,0.0,0.0,-0.0201105661690235,60.0,-18.04461097717285,-0.0,-1.0043886788935197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228820800781,0.0,0.0,0.0001139023079304,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9226379394531,0.0,0.0,0.0001199446196551,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228515625,0.0,0.0,8.859068475430831e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,0.0001199446196551,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232482910156,0.0,0.0,0.0005689656245522,292.8638000488281,294.1499938964844,270.1976318359375,269.51141357421875,272.6074523925781,270.2135314941406,291.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136129662394,3.084506872141901e-08,0.0012135821161791,-0.0796297937631607,0.0,0.0,0.0,-0.0201039295643568,60.0,-18.04715347290039,-0.0,-1.004199248200166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170227050781,0.0,0.0,0.0001137963408837,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9167785644531,0.0,0.0,0.0001198330282932,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,0.0001198330282932,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,0.0005684362840838,292.8567199707031,294.1499938964844,270.17401123046875,269.4955749511719,272.5555725097656,270.1906433105469,291.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124840868636,3.0713007248550646e-08,0.0012124533532187,-0.0792869329452514,0.0,0.0,0.0,-0.0200384650379419,60.0,-18.049196243286133,-0.0,-1.0023315866192209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170227050781,0.0,0.0,0.0001137963408837,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9167785644531,0.0,0.0,0.0001198330282932,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170227050781,0.0,0.0,0.0001198330282932,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,0.0005684362840838,292.8567199707031,294.1499938964844,270.17401123046875,269.4955749511719,272.5555725097656,270.1906433105469,291.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124840868636,3.0713007248550646e-08,0.0012124533532187,-0.0792869329452514,0.0,0.0,0.0,-0.0200384650379419,60.0,-18.049196243286133,-0.0,-1.0023315866192209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
