time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823181152344,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821655273437,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823486328125,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825927734375,0.0,0.0,0.000550496566575,292.69677734375,294.1499938964844,269.8500061035156,269.27642822265625,271.62127685546875,269.85015869140625,291.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.523916244506836,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752990722656,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7751159667969,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752990722656,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752990722656,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755432128906,0.0,0.0,0.0005507310270331,292.68853759765625,294.1499938964844,269.8500061035156,269.27642822265625,271.58465576171875,269.8500671386719,291.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.521486282348633,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752990722656,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7751159667969,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752990722656,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752990722656,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755432128906,0.0,0.0,0.0005507310270331,292.68853759765625,294.1499938964844,269.8500061035156,269.27642822265625,271.58465576171875,269.8500671386719,291.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.521486282348633,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7681884765625,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680358886719,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7681884765625,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7682189941406,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684631347656,0.0,0.0,0.0005509538459591,292.68023681640625,294.1499938964844,269.8500061035156,269.27642822265625,271.5487365722656,269.8500061035156,291.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.518674850463867,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7681884765625,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680358886719,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7681884765625,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7682189941406,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684631347656,0.0,0.0,0.0005509538459591,292.68023681640625,294.1499938964844,269.8500061035156,269.27642822265625,271.5487365722656,269.8500061035156,291.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.518674850463867,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76104736328125,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608947753906,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76104736328125,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76104736328125,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76129150390625,0.0,0.0,0.0005511667113751,292.6719055175781,294.1499938964844,269.8500061035156,269.27642822265625,271.5135498046875,269.8500061035156,291.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.515487670898438,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76104736328125,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7608947753906,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76104736328125,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76104736328125,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76129150390625,0.0,0.0,0.0005511667113751,292.6719055175781,294.1499938964844,269.8500061035156,269.27642822265625,271.5135498046875,269.8500061035156,291.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.515487670898438,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538452148437,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7536926269531,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538452148437,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538452148437,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75408935546875,0.0,0.0,0.0005513711366802,292.6634826660156,294.1499938964844,269.8500061035156,269.27642822265625,271.4791259765625,269.8500061035156,291.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.511981964111328,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538452148437,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7536926269531,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538452148437,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538452148437,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75408935546875,0.0,0.0,0.0005513711366802,292.6634826660156,294.1499938964844,269.8500061035156,269.27642822265625,271.4791259765625,269.8500061035156,291.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.511981964111328,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7502136230469,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75006103515625,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7502136230469,0.0,0.0,8.586744661442935e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7502136230469,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7504577636719,0.0,0.0,0.0005514758522622,292.65924072265625,294.1499938964844,269.8500061035156,269.27642822265625,271.4621887207031,269.8500061035156,291.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.6481730586169764e-08,0.0011762795038521,-0.0682877004146575,0.0,0.0,0.0,-0.0179408751428127,60.0,-17.510231018066406,-0.0,-9.434096170934937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465515136719,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74639892578125,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7465515136719,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74658203125,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7467956542969,0.0,0.0,0.0005516342935152,292.6549987792969,294.1499938964844,269.8500061035156,269.27642822265625,271.4454040527344,269.8500061035156,291.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521254525846416e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,-0.0179604664444923,60.0,-17.509212493896484,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392272949219,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73907470703125,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392272949219,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392272949219,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394714355469,0.0,0.0,0.000552165263798,292.646484375,294.1499938964844,269.8500061035156,269.27642822265625,271.412353515625,269.8500061035156,291.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.512178421020508,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392272949219,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73907470703125,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392272949219,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392272949219,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394714355469,0.0,0.0,0.000552165263798,292.646484375,294.1499938964844,269.8500061035156,269.27642822265625,271.412353515625,269.8500061035156,291.60595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.512178421020508,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318115234375,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.731689453125,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318115234375,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318420410156,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320556640625,0.0,0.0,0.0005528036272153,292.63787841796875,294.1499938964844,269.8500061035156,269.27642822265625,271.3799133300781,269.8500061035156,291.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.520038604736328,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318115234375,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.731689453125,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318115234375,0.0,0.0,8.607417839812115e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318420410156,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320556640625,0.0,0.0,0.0005528036272153,292.63787841796875,294.1499938964844,269.8500061035156,269.27642822265625,271.3799133300781,269.8500061035156,291.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.520038604736328,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.724365234375,0.0,0.0,0.0001107778589357,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242126464844,0.0,0.0,0.00011665441707,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.724365234375,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.724365234375,0.0,0.0,0.00011665441707,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,0.0005533583462238,292.62921142578125,294.1499938964844,269.8500061035156,269.27642822265625,271.34814453125,269.8500061035156,291.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951342491088333e-08,0.0011802942026406,-0.0695097297430038,0.0,0.0,0.0,-0.0181736759841442,60.0,-17.528284072875977,-0.0,-9.498612740799217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.724365234375,0.0,0.0,0.0001107778589357,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7242126464844,0.0,0.0,0.00011665441707,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.724365234375,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.724365234375,0.0,0.0,0.00011665441707,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,0.0005533583462238,292.62921142578125,294.1499938964844,269.8500061035156,269.27642822265625,271.34814453125,269.8500061035156,291.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951342491088333e-08,0.0011802942026406,-0.0695097297430038,0.0,0.0,0.0,-0.0181736759841442,60.0,-17.528284072875977,-0.0,-9.498612740799217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168273925781,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7167053222656,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7168273925781,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71685791015625,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170715332031,0.0,0.0,0.0005536976386792,292.6204833984375,294.1499938964844,269.8500061035156,269.27642822265625,271.3170166015625,269.8500061035156,291.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.018215637654066,60.0,-17.53209114074707,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168273925781,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7167053222656,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7168273925781,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71685791015625,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170715332031,0.0,0.0,0.0005536976386792,292.6204833984375,294.1499938964844,269.8500061035156,269.27642822265625,271.3170166015625,269.8500061035156,291.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.018215637654066,60.0,-17.53209114074707,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.71307373046875,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7129211425781,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71307373046875,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.71307373046875,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132873535156,0.0,0.0,0.0005537700490094,292.6161193847656,294.1499938964844,269.8500061035156,269.27642822265625,271.3016357421875,269.8500061035156,291.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054046114471934e-08,0.0011811724398285,-0.0697769448161125,0.0,0.0,0.0,-0.0182245913892984,60.0,-17.531600952148438,-0.0,-9.512751120155373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7092590332031,0.0,0.0,0.0001108589858631,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091369628906,0.0,0.0,0.0001167398513644,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7092590332031,0.0,0.0,8.622365567134693e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70928955078125,0.0,0.0,0.0001167398513644,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095031738281,0.0,0.0,0.0005537635879591,292.6117248535156,294.1499938964844,269.8500061035156,269.27642822265625,271.2864685058594,269.8500061035156,291.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811858275905,2.7052431406104915e-08,0.0011811587028205,-0.0697727426886558,0.0,0.0,0.0,-0.0182237923145294,60.0,-17.52874755859375,-0.0,-9.512528720279081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7016296386719,0.0,0.0,0.0001108145734178,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015075683594,0.0,0.0,0.0001166930815088,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7016296386719,0.0,0.0,8.618910942459479e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70166015625,0.0,0.0,0.0001166930815088,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,0.0005535417585633,292.6029052734375,294.1499938964844,269.8500061035156,269.27642822265625,271.25653076171875,269.8500061035156,291.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807127157226,2.6997085456059722e-08,0.0011806857073679,-0.0696287453174591,0.0,0.0,0.0,-0.0181963555514812,60.0,-17.516807556152344,-0.0,-9.504908149438053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7016296386719,0.0,0.0,0.0001108145734178,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015075683594,0.0,0.0,0.0001166930815088,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7016296386719,0.0,0.0,8.618910942459479e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.70166015625,0.0,0.0,0.0001166930815088,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018737792969,0.0,0.0,0.0005535417585633,292.6029052734375,294.1499938964844,269.8500061035156,269.27642822265625,271.25653076171875,269.8500061035156,291.542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807127157226,2.6997085456059722e-08,0.0011806857073679,-0.0696287453174591,0.0,0.0,0.0,-0.0181963555514812,60.0,-17.516807556152344,-0.0,-9.504908149438053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939697265625,0.0,0.0,0.0001107265925384,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6938171386719,0.0,0.0,0.0001166004294645,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6939697265625,0.0,0.0,8.61206790432334e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6939697265625,0.0,0.0,0.0001166004294645,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941833496094,0.0,0.0,0.0005531022325158,292.59405517578125,294.1499938964844,269.8500061035156,269.27642822265625,271.227294921875,269.8500061035156,291.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797753395512,2.6887443382861423e-08,0.0011797484476119,-0.0693434700369834,0.0,0.0,0.0,-0.0181420035660266,60.0,-17.49641227722168,-0.0,-9.489821195529657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939697265625,0.0,0.0,0.0001107265925384,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6938171386719,0.0,0.0,0.0001166004294645,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6939697265625,0.0,0.0,8.61206790432334e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6939697265625,0.0,0.0,0.0001166004294645,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941833496094,0.0,0.0,0.0005531022325158,292.59405517578125,294.1499938964844,269.8500061035156,269.27642822265625,271.227294921875,269.8500061035156,291.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797753395512,2.6887443382861423e-08,0.0011797484476119,-0.0693434700369834,0.0,0.0,0.0,-0.0181420035660266,60.0,-17.49641227722168,-0.0,-9.489821195529657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6862487792969,0.0,0.0,0.0001106105191865,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68609619140625,0.0,0.0,0.0001164782006526,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6862487792969,0.0,0.0,8.603040623711422e-05,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6862487792969,0.0,0.0,0.0001164782006526,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864624023437,0.0,0.0,0.0005525224260054,292.58514404296875,294.1499938964844,269.8500061035156,269.27642822265625,271.1986999511719,269.8500061035156,291.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785387760028,2.6742801750856412e-08,0.0011785120004788,-0.0689670965075492,0.0,0.0,0.0,-0.0180702991783618,60.0,-17.4705753326416,-0.0,-9.46993523598394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6862487792969,0.0,0.0,0.0001106105191865,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68609619140625,0.0,0.0,0.0001164782006526,291.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6862487792969,0.0,0.0,8.603040623711422e-05,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6862487792969,0.0,0.0,0.0001164782006526,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864624023437,0.0,0.0,0.0005525224260054,292.58514404296875,294.1499938964844,269.8500061035156,269.27642822265625,271.1986999511719,269.8500061035156,291.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785387760028,2.6742801750856412e-08,0.0011785120004788,-0.0689670965075492,0.0,0.0,0.0,-0.0180702991783618,60.0,-17.4705753326416,-0.0,-9.46993523598394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.678466796875,0.0,0.0,0.0001104550246964,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783447265625,0.0,0.0,0.0001163144552265,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.678466796875,0.0,0.0,8.590946526965126e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6784973144531,0.0,0.0,0.0001163144552265,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787109375,0.0,0.0,0.0005517457029782,292.5762023925781,294.1499938964844,269.8500061035156,269.27642822265625,271.17071533203125,269.8500061035156,291.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768820695579,2.6549029641387282e-08,0.0011768555268645,-0.06846284866333,0.0,0.0,0.0,-0.0179742407053709,60.0,-17.439498901367188,-0.0,-9.44332825270067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.678466796875,0.0,0.0,0.0001104550246964,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783447265625,0.0,0.0,0.0001163144552265,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.678466796875,0.0,0.0,8.590946526965126e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6784973144531,0.0,0.0,0.0001163144552265,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787109375,0.0,0.0,0.0005517457029782,292.5762023925781,294.1499938964844,269.8500061035156,269.27642822265625,271.17071533203125,269.8500061035156,291.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768820695579,2.6549029641387282e-08,0.0011768555268645,-0.06846284866333,0.0,0.0,0.0,-0.0179742407053709,60.0,-17.439498901367188,-0.0,-9.44332825270067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745910644531,0.0,0.0,0.0001103567774407,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6744384765625,0.0,0.0,0.0001162109983852,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6745910644531,0.0,0.0,8.58330458868295e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6745910644531,0.0,0.0,0.0001162109983852,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748046875,0.0,0.0,0.000551254954189,292.5717163085937,294.1499938964844,269.8500061035156,269.27642822265625,271.1569519042969,269.8500061035156,291.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758353793993,2.642659957530213e-08,0.0011758089531213,-0.068144217133522,0.0,0.0,0.0,-0.0179135482758283,60.0,-17.4212703704834,-0.0,-9.426536706769185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706848144531,0.0,0.0,0.0001102414535125,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6705627441406,0.0,0.0,0.0001160895626526,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6706848144531,0.0,0.0,8.574335515731946e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6706848144531,0.0,0.0,0.0001160895626526,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708984375,0.0,0.0,0.000550678872969,292.56719970703125,294.1499938964844,269.8500061035156,269.27642822265625,271.1433410644531,269.8500061035156,291.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746067320927,2.628289053063781e-08,0.00117458042223,-0.0677701905369758,0.0,0.0,0.0,-0.0178423076868057,60.0,-17.400577545166016,-0.0,-9.406845435933064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.662841796875,0.0,0.0,0.0001099698711186,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6627197265625,0.0,0.0,0.0001158035738626,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.662841796875,0.0,0.0,8.55321268318221e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.662841796875,0.0,0.0,0.0001158035738626,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630554199219,0.0,0.0,0.0005493222852237,292.5581970214844,294.1499938964844,269.8500061035156,269.27642822265625,271.1166076660156,269.8500061035156,291.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717132292687,2.594446257830896e-08,0.001171687268652,-0.0668892487883567,0.0,0.0,0.0,-0.0176745373755693,60.0,-17.352622985839844,-0.0,-9.36055428724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.662841796875,0.0,0.0,0.0001099698711186,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6627197265625,0.0,0.0,0.0001158035738626,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.662841796875,0.0,0.0,8.55321268318221e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.662841796875,0.0,0.0,0.0001158035738626,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630554199219,0.0,0.0,0.0005493222852237,292.5581970214844,294.1499938964844,269.8500061035156,269.27642822265625,271.1166076660156,269.8500061035156,291.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717132292687,2.594446257830896e-08,0.001171687268652,-0.0668892487883567,0.0,0.0,0.0,-0.0176745373755693,60.0,-17.352622985839844,-0.0,-9.36055428724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65496826171875,0.0,0.0,0.0001096537380362,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65484619140625,0.0,0.0,0.000115470662422,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65496826171875,0.0,0.0,8.528623584425077e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549987792969,0.0,0.0,0.000115470662422,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551818847656,0.0,0.0,0.0005477431113831,292.5491638183594,294.1499938964844,269.8500061035156,269.27642822265625,271.0904846191406,269.8500061035156,291.46697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168344868347,2.5550509263894128e-08,0.0011683193733915,-0.0658635944128036,0.0,0.0,0.0,-0.0174792408943176,60.0,-17.29673957824707,-0.0,-9.306812387421814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.65496826171875,0.0,0.0,0.0001096537380362,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65484619140625,0.0,0.0,0.000115470662422,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.65496826171875,0.0,0.0,8.528623584425077e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549987792969,0.0,0.0,0.000115470662422,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551818847656,0.0,0.0,0.0005477431113831,292.5491638183594,294.1499938964844,269.8500061035156,269.27642822265625,271.0904846191406,269.8500061035156,291.46697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168344868347,2.5550509263894128e-08,0.0011683193733915,-0.0658635944128036,0.0,0.0,0.0,-0.0174792408943176,60.0,-17.29673957824707,-0.0,-9.306812387421814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470947265625,0.0,0.0,0.0001093174505513,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.64697265625,0.0,0.0,0.0001151165342889,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470947265625,0.0,0.0,8.50246797199361e-05,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470947265625,0.0,0.0,0.0001151165342889,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473083496094,0.0,0.0,0.0005460632964968,292.5401306152344,294.1499938964844,269.8500061035156,269.27642822265625,271.0649719238281,269.8500061035156,291.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647618375718,2.5131452474624894e-08,0.0011647366918623,-0.0647723525762558,0.0,0.0,0.0,-0.0172715000808239,60.0,-17.235891342163086,-0.0,-9.249815491330082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470947265625,0.0,0.0,0.0001093174505513,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.64697265625,0.0,0.0,0.0001151165342889,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470947265625,0.0,0.0,8.50246797199361e-05,291.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470947265625,0.0,0.0,0.0001151165342889,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473083496094,0.0,0.0,0.0005460632964968,292.5401306152344,294.1499938964844,269.8500061035156,269.27642822265625,271.0649719238281,269.8500061035156,291.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647618375718,2.5131452474624894e-08,0.0011647366918623,-0.0647723525762558,0.0,0.0,0.0,-0.0172715000808239,60.0,-17.235891342163086,-0.0,-9.249815491330082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391906738281,0.0,0.0,0.0001090005825972,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6390686035156,0.0,0.0,0.0001147828661487,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,8.47782357595861e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,0.0001147828661487,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6393737792969,0.0,0.0,0.0005444805137813,292.53106689453125,294.1499938964844,269.8500061035156,269.27642822265625,271.0400085449219,269.8500061035156,291.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613855604082,2.4736602100006173e-08,0.0011613607639446,-0.0637439340353012,0.0,0.0,0.0,-0.0170757584273815,60.0,-17.174428939819336,-0.0,-9.196271122391408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391906738281,0.0,0.0,0.0001090005825972,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6390686035156,0.0,0.0,0.0001147828661487,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,8.47782357595861e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,0.0001147828661487,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6393737792969,0.0,0.0,0.0005444805137813,292.53106689453125,294.1499938964844,269.8500061035156,269.27642822265625,271.0400085449219,269.8500061035156,291.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613855604082,2.4736602100006173e-08,0.0011613607639446,-0.0637439340353012,0.0,0.0,0.0,-0.0170757584273815,60.0,-17.174428939819336,-0.0,-9.196271122391408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6352233886719,0.0,0.0,0.0001088656645151,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351013183594,0.0,0.0,0.0001146407885244,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6352233886719,0.0,0.0,8.467329462291673e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6352233886719,0.0,0.0,0.0001146407885244,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354064941406,0.0,0.0,0.0005438065272755,292.5265197753906,294.1499938964844,269.8500061035156,269.27642822265625,271.0277404785156,269.8500061035156,291.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599478311836,2.4568478806941133e-08,0.0011599232675507,-0.063305988907814,0.0,0.0,0.0,-0.016992412507534,60.0,-17.145944595336914,-0.0,-9.173518833449634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312255859375,0.0,0.0,0.0001087428026949,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.631103515625,0.0,0.0,0.0001145114074461,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312255859375,0.0,0.0,8.457773219561204e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312561035156,0.0,0.0,0.0001145114074461,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6314392089844,0.0,0.0,0.0005431927856989,292.52197265625,294.1499938964844,269.8500061035156,269.27642822265625,271.0156555175781,269.8500061035156,291.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586387408897,2.4415371058239543e-08,0.0011586142936721,-0.0629071220755577,0.0,0.0,0.0,-0.016916511580348,60.0,-17.119657516479492,-0.0,-9.152824276270621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
