time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594421386719,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593505859375,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4594421386719,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4594421386719,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595947265625,0.0,0.0,0.0005082766292616,292.3275756835937,294.1499938964844,269.8500061035156,269.27642822265625,270.6152038574219,269.8500061035156,291.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.040174126625061,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.84111499786377,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511413574219,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510498046875,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4511413574219,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4511413574219,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512939453125,0.0,0.0,0.0005062642158009,292.3182983398437,294.1499938964844,269.8500061035156,269.27642822265625,270.6006164550781,269.8500061035156,291.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.769278526306152,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511413574219,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510498046875,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4511413574219,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4511413574219,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512939453125,0.0,0.0,0.0005062642158009,292.3182983398437,294.1499938964844,269.8500061035156,269.27642822265625,270.6006164550781,269.8500061035156,291.15802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.769278526306152,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428405761719,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427490234375,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4428405761719,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4428405761719,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429931640625,0.0,0.0,0.0005042816046625,292.3090209960937,294.1499938964844,269.8500061035156,269.27642822265625,270.5863342285156,269.8500061035156,291.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.698351860046388,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428405761719,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427490234375,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4428405761719,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4428405761719,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4429931640625,0.0,0.0,0.0005042816046625,292.3090209960937,294.1499938964844,269.8500061035156,269.27642822265625,270.5863342285156,269.8500061035156,291.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.698351860046388,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345397949219,0.0,0.0,0.0001005639205686,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344482421875,0.0,0.0,0.0001058986526913,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345397949219,0.0,0.0,7.821638428140432e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345703125,0.0,0.0,0.0001058986526913,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346923828125,0.0,0.0,0.0005023375852033,292.2997436523437,294.1499938964844,269.8500061035156,269.27642822265625,270.5724182128906,269.8500061035156,291.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714946547523,1.4224172062426989e-08,0.001071480452083,-0.0363005399703979,0.0,0.0,0.0,-0.0118643464520573,60.0,-15.628640174865724,-0.0,-7.827779313629436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345397949219,0.0,0.0,0.0001005639205686,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344482421875,0.0,0.0,0.0001058986526913,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345397949219,0.0,0.0,7.821638428140432e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345703125,0.0,0.0,0.0001058986526913,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346923828125,0.0,0.0,0.0005023375852033,292.2997436523437,294.1499938964844,269.8500061035156,269.27642822265625,270.5724182128906,269.8500061035156,291.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714946547523,1.4224172062426989e-08,0.001071480452083,-0.0363005399703979,0.0,0.0,0.0,-0.0118643464520573,60.0,-15.628640174865724,-0.0,-7.827779313629436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4303894042969,0.0,0.0,0.0001003714787657,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303283691406,0.0,0.0,0.0001056959954439,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303894042969,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.430419921875,0.0,0.0,0.0001056959954439,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305419921875,0.0,0.0,0.0005013762856833,292.29510498046875,294.1499938964844,269.8500061035156,269.27642822265625,270.5655517578125,269.8500061035156,291.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984394975352645e-08,0.001069430145435,-0.0356734097003936,0.0,0.0,0.0,-0.0117454789578914,60.0,-15.594127655029297,-0.0,-7.797849121971012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4262390136719,0.0,0.0,0.0001001821437967,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4261779785156,0.0,0.0,0.0001054966269293,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262390136719,0.0,0.0,7.791944517521188e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42626953125,0.0,0.0,0.0001054966269293,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263916015625,0.0,0.0,0.0005004305858165,292.2904663085937,294.1499938964844,269.8500061035156,269.27642822265625,270.55877685546875,269.8500061035156,291.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067426870577,1.3748493898901872e-08,0.001067413133569,-0.0350563824176788,0.0,0.0,0.0,-0.0116285337135195,60.0,-15.56004810333252,-0.0,-7.768458942791767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179382324219,0.0,0.0,9.980995673686266e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178466796875,0.0,0.0,0.0001051046929205,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179382324219,0.0,0.0,7.762996392557397e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179382324219,0.0,0.0,0.0001051046929205,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180908203125,0.0,0.0,0.0004985714331269,292.2811889648437,294.1499938964844,269.8500061035156,269.27642822265625,270.5454406738281,269.8500061035156,291.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634612990543,1.328476439965698e-08,0.0010634480277076,-0.0338433235883712,0.0,0.0,0.0,-0.0113986441865563,60.0,-15.492857933044434,-0.0,-7.71084458506266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179382324219,0.0,0.0,9.980995673686266e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178466796875,0.0,0.0,0.0001051046929205,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179382324219,0.0,0.0,7.762996392557397e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179382324219,0.0,0.0,0.0001051046929205,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180908203125,0.0,0.0,0.0004985714331269,292.2811889648437,294.1499938964844,269.8500061035156,269.27642822265625,270.5454406738281,269.8500061035156,291.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634612990543,1.328476439965698e-08,0.0010634480277076,-0.0338433235883712,0.0,0.0,0.0,-0.0113986441865563,60.0,-15.492857933044434,-0.0,-7.71084458506266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096374511719,0.0,0.0,9.944760677171872e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095458984375,0.0,0.0,0.0001047231198754,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096374511719,0.0,0.0,7.73481369833462e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096374511719,0.0,0.0,0.0001047231198754,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4097900390625,0.0,0.0,0.0004967614077031,292.2719421386719,294.1499938964844,269.8500061035156,269.27642822265625,270.5323791503906,269.8500061035156,291.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596005013212,1.2833290874425532e-08,0.0010595876956358,-0.0326621830463409,0.0,0.0,0.0,-0.0111748296767473,60.0,-15.427311897277832,-0.0,-7.654959688352393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096374511719,0.0,0.0,9.944760677171872e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095458984375,0.0,0.0,0.0001047231198754,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096374511719,0.0,0.0,7.73481369833462e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096374511719,0.0,0.0,0.0001047231198754,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4097900390625,0.0,0.0,0.0004967614077031,292.2719421386719,294.1499938964844,269.8500061035156,269.27642822265625,270.5323791503906,269.8500061035156,291.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596005013212,1.2833290874425532e-08,0.0010595876956358,-0.0326621830463409,0.0,0.0,0.0,-0.0111748296767473,60.0,-15.427311897277832,-0.0,-7.654959688352393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013366699219,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012451171875,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013366699219,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013366699219,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014587402344,0.0,0.0,0.0004950041184201,292.2626647949219,294.1499938964844,269.8500061035156,269.27642822265625,270.5196228027344,269.8500061035156,291.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.363486289978027,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013366699219,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012451171875,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013366699219,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013366699219,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014587402344,0.0,0.0,0.0004950041184201,292.2626647949219,294.1499938964844,269.8500061035156,269.27642822265625,270.5196228027344,269.8500061035156,291.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.363486289978027,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930053710937,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929443359375,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930053710937,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930358886719,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3931579589844,0.0,0.0,0.0004933038144372,292.25341796875,294.1499938964844,269.8500061035156,269.27642822265625,270.50714111328125,269.8500061035156,291.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.301362991333008,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930053710937,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929443359375,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930053710937,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930358886719,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3931579589844,0.0,0.0,0.0004933038144372,292.25341796875,294.1499938964844,269.8500061035156,269.27642822265625,270.50714111328125,269.8500061035156,291.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.301362991333008,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38885498046875,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887939453125,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38885498046875,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38885498046875,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890075683594,0.0,0.0,0.0004924758686684,292.2488098144531,294.1499938964844,269.8500061035156,269.27642822265625,270.5010070800781,269.8500061035156,291.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.176436192906749e-08,0.0010504475794732,-0.0298651363700628,0.0,0.0,0.0,-0.0106449173763394,60.0,-15.271056175231934,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3847045898437,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846130371094,0.0,0.0,0.0001036481771734,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847045898437,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847045898437,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38482666015625,0.0,0.0,0.0004916623583994,292.2441711425781,294.1499938964844,269.8500061035156,269.27642822265625,270.4949645996094,269.8500061035156,291.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.241216659545898,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763732910156,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763122558594,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763732910156,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763732910156,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37652587890625,0.0,0.0,0.0004900794592685,292.23492431640625,294.1499938964844,269.8500061035156,269.27642822265625,270.4830322265625,269.8500061035156,291.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.182884216308594,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763732910156,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763122558594,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763732910156,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763732910156,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37652587890625,0.0,0.0,0.0004900794592685,292.23492431640625,294.1499938964844,269.8500061035156,269.27642822265625,270.4830322265625,269.8500061035156,291.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.182884216308594,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680419921875,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36798095703125,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680419921875,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680725097656,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681945800781,0.0,0.0,0.0004885583766736,292.2256774902344,294.1499938964844,269.8500061035156,269.27642822265625,270.4713439941406,269.8500061035156,291.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.126550674438477,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680419921875,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36798095703125,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680419921875,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680725097656,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681945800781,0.0,0.0,0.0004885583766736,292.2256774902344,294.1499938964844,269.8500061035156,269.27642822265625,270.4713439941406,269.8500061035156,291.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.126550674438477,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597106933594,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3596496582031,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597106933594,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597412109375,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35986328125,0.0,0.0,0.0004871002747677,292.2164306640625,294.1499938964844,269.8500061035156,269.27642822265625,270.4599304199219,269.8500061035156,291.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.026355730369687,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.072230339050291,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597106933594,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3596496582031,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597106933594,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597412109375,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35986328125,0.0,0.0,0.0004871002747677,292.2164306640625,294.1499938964844,269.8500061035156,269.27642822265625,270.4599304199219,269.8500061035156,291.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.026355730369687,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.072230339050291,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,9.723391849547625e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.351318359375,0.0,0.0,0.0001023919976432,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35137939453125,0.0,0.0,7.562637620139867e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35137939453125,0.0,0.0,0.0001023919976432,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515014648437,0.0,0.0,0.0004857035528402,292.2071838378906,294.1499938964844,269.8500061035156,269.27642822265625,270.4487609863281,269.8500061035156,291.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360138257965,1.0075188683345004e-08,0.0010360038140788,-0.0254437234252691,0.0,0.0,0.0,-0.0098075224086642,60.0,-15.019874572753906,-0.0,-7.317958505836941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35137939453125,0.0,0.0,9.723391849547625e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.351318359375,0.0,0.0,0.0001023919976432,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35137939453125,0.0,0.0,7.562637620139867e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35137939453125,0.0,0.0,0.0001023919976432,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515014648437,0.0,0.0,0.0004857035528402,292.2071838378906,294.1499938964844,269.8500061035156,269.27642822265625,270.4487609863281,269.8500061035156,291.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360138257965,1.0075188683345004e-08,0.0010360038140788,-0.0254437234252691,0.0,0.0,0.0,-0.0098075224086642,60.0,-15.019874572753906,-0.0,-7.317958505836941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,9.709905134513974e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471374511719,0.0,0.0,0.0001022499782266,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34722900390625,0.0,0.0,7.55214859964326e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34722900390625,0.0,0.0,0.0001022499782266,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34735107421875,0.0,0.0,0.0004850298864766,292.2025756835937,294.1499938964844,269.8500061035156,269.27642822265625,270.4432678222656,269.8500061035156,291.0111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345769114792,9.907159537192456e-09,0.0010345670161768,-0.0250038243830204,0.0,0.0,0.0,-0.009724223986268,60.0,-14.994481086730955,-0.0,-7.29767251073099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,9.696707274997608e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34295654296875,0.0,0.0,0.0001021110001602,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3430480957031,0.0,0.0,7.54188367864117e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3430480957031,0.0,0.0,0.0001021110001602,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431701660156,0.0,0.0,0.0004843706265091,292.19793701171875,294.1499938964844,269.8500061035156,269.27642822265625,270.4378356933594,269.8500061035156,291.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331707308068,9.742727513639693e-09,0.0010331609519198,-0.0245733261108398,0.0,0.0,0.0,-0.0096427071839571,60.0,-14.969542503356934,-0.0,-7.277848368403286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,9.671266889199616e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346252441406,0.0,0.0,0.0001018430994008,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346862792969,0.0,0.0,7.522096711909398e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346862792969,0.0,0.0,0.0001018430994008,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348083496094,0.0,0.0,0.0004830998077522,292.1886901855469,294.1499938964844,269.8500061035156,269.27642822265625,270.4271240234375,269.8500061035156,290.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.425761504644471e-09,0.001030450570397,-0.0237434413284063,0.0,0.0,0.0,-0.0094855735078454,60.0,-14.921172142028809,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,9.671266889199616e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346252441406,0.0,0.0,0.0001018430994008,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346862792969,0.0,0.0,7.522096711909398e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346862792969,0.0,0.0,0.0001018430994008,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348083496094,0.0,0.0,0.0004830998077522,292.1886901855469,294.1499938964844,269.8500061035156,269.27642822265625,270.4271240234375,269.8500061035156,290.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304600000381,9.425761504644471e-09,0.001030450570397,-0.0237434413284063,0.0,0.0,0.0,-0.0094855735078454,60.0,-14.921172142028809,-0.0,-7.23970998706136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263244628906,0.0,0.050000000745058,9.647347178542988e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3262634277344,0.0,0.050000000745058,0.0001015912130242,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3263244628906,0.0,0.050000000745058,7.503492088289931e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3263244628906,0.0,0.050000000745058,0.0001015912130242,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3264465332031,0.0,0.050000000745058,0.0004819049790967,292.179443359375,291.1499938964844,269.8500061035156,269.27642822265625,270.4166564941406,269.8500366210937,290.98260498046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279114358127,9.127747446768808e-09,0.0010279023554176,-0.0229631345719099,0.0,0.0,0.0,-0.0093378350138664,60.0,-14.875107765197754,-0.0,-7.203943397371404e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3263244628906,0.0,0.050000000745058,9.647347178542988e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3262634277344,0.0,0.050000000745058,0.0001015912130242,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3263244628906,0.0,0.050000000745058,7.503492088289931e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3263244628906,0.0,0.050000000745058,0.0001015912130242,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3264465332031,0.0,0.050000000745058,0.0004819049790967,292.179443359375,291.1499938964844,269.8500061035156,269.27642822265625,270.4166564941406,269.8500366210937,290.98260498046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279114358127,9.127747446768808e-09,0.0010279023554176,-0.0229631345719099,0.0,0.0,0.0,-0.0093378350138664,60.0,-14.875107765197754,-0.0,-7.203943397371404e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4214172363281,0.6364926099777222,0.050000000745058,0.0408324599266052,291.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.42138671875,0.6364926099777222,0.050000000745058,0.0429985448718071,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214172363281,0.6364926099777222,0.050000000745058,0.0317585803568363,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214172363281,0.6364926099777222,0.050000000745058,0.0429985448718071,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42144775390625,0.6364926099777222,0.050000000745058,0.2039665877819061,291.2650451660156,291.1499938964844,269.850341796875,269.2768859863281,284.5921630859375,287.7557067871094,290.7951354980469,1.0,0.1097058653831482,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350294768810272,0.0188181735575199,0.4162113070487976,-0.0928754732012748,0.0,0.0,0.0,10.1979341506958,60.0,-635.8638305664062,-0.0,12.275368690490724,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5777587890625,0.6333153247833252,0.050000000745058,0.0452283360064029,291.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5777587890625,0.6333153247833252,0.050000000745058,0.0476276166737079,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5777587890625,0.6333153247833252,0.050000000745058,0.0351775959134101,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5777587890625,0.6333153247833252,0.050000000745058,0.0476276166737079,292.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5777587890625,0.6333153247833252,0.050000000745058,0.2259249091148376,290.50250244140625,291.1499938964844,269.8513488769531,269.2782592773437,286.59326171875,292.1022644042969,290.1755676269531,1.0,0.1210767477750778,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819155633449554,0.0878627747297287,0.3940528035163879,-0.034333124756813,0.0,0.0,0.0,12.536336898803713,60.0,-1079.6981201171875,-0.0,16.67432975769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44989013671875,0.57218998670578,0.050000000745058,0.0456737577915191,291.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.44989013671875,0.57218998670578,0.050000000745058,0.0480966679751873,291.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.44989013671875,0.57218998670578,0.050000000745058,0.0355240367352962,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44989013671875,0.57218998670578,0.050000000745058,0.0480966679751873,292.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.44989013671875,0.57218998670578,0.050000000745058,0.2281498908996582,289.392333984375,291.1499938964844,269.855224609375,269.2836303710937,283.2657165527344,292.29510498046875,289.0489807128906,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640269756317,0.2002706527709961,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.075096130371094,60.0,-1752.7362060546875,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44989013671875,0.57218998670578,0.050000000745058,0.0456737577915191,291.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.44989013671875,0.57218998670578,0.050000000745058,0.0480966679751873,291.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.44989013671875,0.57218998670578,0.050000000745058,0.0355240367352962,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44989013671875,0.57218998670578,0.050000000745058,0.0480966679751873,292.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.44989013671875,0.57218998670578,0.050000000745058,0.2281498908996582,289.392333984375,291.1499938964844,269.855224609375,269.2836303710937,283.2657165527344,292.29510498046875,289.0489807128906,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640269756317,0.2002706527709961,0.2863933742046356,0.076436273753643,0.0,0.0,0.0,20.075096130371094,60.0,-1752.7362060546875,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6052551269531,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503967285156,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503967285156,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503967285156,0.5502398610115051,0.050000000745058,0.0482409968972206,292.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7503967285156,0.5502398610115051,0.050000000745058,0.2288345247507095,288.67974853515625,291.1499938964844,269.85809326171875,269.2875671386719,282.86773681640625,292.2899169921875,288.31884765625,1.0,0.1489495784044265,1.0,1.0,0.9900009036064148,1.0,-0.4881244897842407,0.2062729150056839,0.2818515598773956,0.082013726234436,0.0,0.0,0.0,23.737255096435547,60.0,-1872.9454345703125,-0.0,26.319250106811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.830078125,297.1499938964844,293.1499938964844,0.0007178332889452,-61.19697952270508,287.9390869140625,0.5333070755004883,0.050000000745058,0.0459417589008808,291.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5317687988281,0.5333070755004883,0.050000000745058,0.0483788847923278,291.84869384765625,297.1499938964844,293.1499938964844,0.0004710646753665,-25.764747619628903,288.4554138183594,0.5333070755004883,0.050000000745058,0.0357324816286563,291.79541015625,297.1499938964844,293.1499938964844,0.0004850201949011,-38.10193634033203,288.5040283203125,0.5333070755004883,0.050000000745058,0.0483788847923278,292.27996826171875,297.1499938964844,293.1499938964844,0.0003830818168353,-77.4339599609375,288.1943359375,0.5333070755004883,0.050000000745058,0.2294886112213134,288.0038146972656,291.1499938964844,269.8615417480469,269.29229736328125,282.8225402832031,292.2823791503906,287.6982421875,1.0,0.1565088331699371,0.9992061853408812,0.9992061853408812,0.992000699043274,1.0,-0.4895197451114654,0.2069885283708572,0.2825312316417694,0.0823354199528694,0.0,0.0,0.0,27.238311767578125,60.0,-1773.8392333984375,-0.0,29.34725570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
