time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.820556640625,297.1499938964844,293.1499938964844,0.0015006033936515,-132.3238525390625,288.1441345214844,0.5102425217628479,0.050000000745058,0.0461805276572704,291.5673522949219,297.1499938964844,293.1499938964844,0.0010693235090002,-99.29557037353516,288.4538879394531,0.5102425217628479,0.050000000745058,0.0486303195357322,291.834716796875,297.1499938964844,293.1499938964844,0.0011196020059287,-76.78771209716797,288.5576477050781,0.5102425217628479,0.050000000745058,0.0359181873500347,291.7822265625,297.1499938964844,293.1499938964844,0.0011778293410316,-109.3712387084961,288.6434631347656,0.5102425217628479,0.050000000745058,0.0486303195357322,292.2664794921875,297.1499938964844,293.1499938964844,0.000716688518878,-315.68682861328125,287.9736633300781,0.5102425217628479,0.050000000745058,0.230681300163269,286.92950439453125,291.1499938964844,269.8700866699219,269.30401611328125,282.8184509277344,292.2683410644531,286.6947937011719,1.0,0.1693382561206817,0.9976186156272888,0.9976186156272888,0.996000349521637,1.0,-0.4920640289783478,0.2080399096012115,0.2840241193771362,0.0826450884342193,0.0,0.0,1.0,33.62222671508789,60.0,-1436.3629150390625,-992.0730590820312,34.912296295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,3454.9150390625,18000.0,0.0,0.0,0.0054473485797643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0430434010922908,0.043044239282608,-8.387009415855573e-07,0.0,5.5283667279582005e-06,0.0,0.0,0.3586777448654175,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.820556640625,297.1499938964844,293.1499938964844,0.0015006033936515,-132.3238525390625,288.1441345214844,0.5102425217628479,0.050000000745058,0.0461805276572704,291.5673522949219,297.1499938964844,293.1499938964844,0.0010693235090002,-99.29557037353516,288.4538879394531,0.5102425217628479,0.050000000745058,0.0486303195357322,291.834716796875,297.1499938964844,293.1499938964844,0.0011196020059287,-76.78771209716797,288.5576477050781,0.5102425217628479,0.050000000745058,0.0359181873500347,291.7822265625,297.1499938964844,293.1499938964844,0.0011778293410316,-109.3712387084961,288.6434631347656,0.5102425217628479,0.050000000745058,0.0486303195357322,292.2664794921875,297.1499938964844,293.1499938964844,0.000716688518878,-315.68682861328125,287.9736633300781,0.5102425217628479,0.050000000745058,0.230681300163269,286.92950439453125,291.1499938964844,269.8700866699219,269.30401611328125,282.8184509277344,292.2683410644531,286.6947937011719,1.0,0.1693382561206817,0.9976186156272888,0.9976186156272888,0.996000349521637,1.0,-0.4920640289783478,0.2080399096012115,0.2840241193771362,0.0826450884342193,0.0,0.0,1.0,33.62222671508789,60.0,-1436.3629150390625,-992.0730590820312,34.912296295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,3454.9150390625,18000.0,0.0,0.0,0.0054473485797643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0430434010922908,0.043044239282608,-8.387009415855573e-07,0.0,5.5283667279582005e-06,0.0,0.0,0.3586777448654175,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8173217773437,297.1499938964844,293.1499938964844,0.0021578618325293,-190.749740600586,288.92657470703125,0.4959828555583954,0.050000000745058,0.0463844835758209,291.5692749023437,297.1499938964844,293.1499938964844,0.0017729551764205,-165.04983520507812,289.3094787597656,0.4959828555583954,0.050000000745058,0.0488450974225997,291.8277893066406,297.1499938964844,293.1499938964844,0.0017328064423054,-119.1449203491211,289.2684326171875,0.4959828555583954,0.050000000745058,0.0360768213868141,291.7755126953125,297.1499938964844,293.1499938964844,0.0018108030781149,-168.57281494140625,289.3864440917969,0.4959828555583954,0.050000000745058,0.0488450974225997,292.2586364746094,297.1499938964844,293.1499938964844,0.0011688126251101,-516.1439208984375,288.4171142578125,0.4959828555583954,0.050000000745058,0.2317001074552536,286.6899108886719,291.1499938964844,269.8807373046875,269.318603515625,282.8185729980469,292.2592163085937,286.8054504394531,1.0,0.1795066595077514,0.9960310459136964,0.9960310459136964,1.0,1.0,-0.4942373633384704,0.2089377492666244,0.2852996289730072,0.0828790962696075,0.0,0.0,1.0,39.07515335083008,60.0,153.19911193847656,-2549.96337890625,39.71039581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0755615234375,292.4390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,9122.328125,19080.0,0.0,0.0,0.0866197943687439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9699901938438416,0.9699980020523072,-7.776501661282964e-06,0.0,8.790807623881847e-05,0.0,0.0,101.54200744628906,0.0,0.0,0.0,0.5613815188407898,4.0,0.0,1.0
281400,291.8173217773437,297.1499938964844,293.1499938964844,0.0021578618325293,-190.749740600586,288.92657470703125,0.4959828555583954,0.050000000745058,0.0463844835758209,291.5692749023437,297.1499938964844,293.1499938964844,0.0017729551764205,-165.04983520507812,289.3094787597656,0.4959828555583954,0.050000000745058,0.0488450974225997,291.8277893066406,297.1499938964844,293.1499938964844,0.0017328064423054,-119.1449203491211,289.2684326171875,0.4959828555583954,0.050000000745058,0.0360768213868141,291.7755126953125,297.1499938964844,293.1499938964844,0.0018108030781149,-168.57281494140625,289.3864440917969,0.4959828555583954,0.050000000745058,0.0488450974225997,292.2586364746094,297.1499938964844,293.1499938964844,0.0011688126251101,-516.1439208984375,288.4171142578125,0.4959828555583954,0.050000000745058,0.2317001074552536,286.6899108886719,291.1499938964844,269.8807373046875,269.318603515625,282.8185729980469,292.2592163085937,286.8054504394531,1.0,0.1795066595077514,0.9960310459136964,0.9960310459136964,1.0,1.0,-0.4942373633384704,0.2089377492666244,0.2852996289730072,0.0828790962696075,0.0,0.0,1.0,39.07515335083008,60.0,153.19911193847656,-2549.96337890625,39.71039581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0755615234375,292.4390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,9122.328125,19080.0,0.0,0.0,0.0866197943687439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9699901938438416,0.9699980020523072,-7.776501661282964e-06,0.0,8.790807623881847e-05,0.0,0.0,101.54200744628906,0.0,0.0,0.0,0.5613815188407898,4.0,0.0,1.0
281460,291.82598876953125,297.1499938964844,293.1499938964844,0.0026606135070323,-232.73263549804688,290.02423095703125,0.4862412214279175,0.050000000745058,0.0465533658862113,291.5785217285156,297.1499938964844,293.1499938964844,0.0023264598567038,-214.37696838378903,290.49273681640625,0.4862412214279175,0.050000000745058,0.0490229353308677,291.8320007324219,297.1499938964844,293.1499938964844,0.0022015459835529,-149.84632873535156,290.3198547363281,0.4862412214279175,0.050000000745058,0.0362081713974475,291.7788391113281,297.1499938964844,293.1499938964844,0.0022996328771114,-211.908447265625,290.4670104980469,0.4862412214279175,0.050000000745058,0.0490229353308677,292.2611083984375,297.1499938964844,293.1499938964844,0.0014946862356737,-653.4391479492188,289.25714111328125,0.4862412214279175,0.050000000745058,0.2325436919927597,287.0271911621094,291.1499938964844,269.8932800292969,269.3358459472656,282.82244873046875,292.2603454589844,287.0922546386719,1.0,0.1874745488166809,0.9964253306388856,0.9964253306388856,1.0,1.0,-0.496036946773529,0.2097532451152801,0.2862837016582489,0.0831155404448509,0.0,0.0,1.0,43.59000396728516,48.0,442.1481628417969,-2927.1904296875,43.71419906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1748352050781,293.6372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,16031.2919921875,19080.0,0.0,0.0,0.1540926396846771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877956628799438,1.2878093719482422,-1.3696194400836248e-05,0.0,0.0001563844416523,0.0,0.0,237.4632110595703,0.0,0.0,0.0,0.7081724405288696,4.0,0.0,1.0
281520,291.82598876953125,297.1499938964844,293.1499938964844,0.0026606135070323,-232.73263549804688,290.02423095703125,0.4862412214279175,0.050000000745058,0.0465533658862113,291.5785217285156,297.1499938964844,293.1499938964844,0.0023264598567038,-214.37696838378903,290.49273681640625,0.4862412214279175,0.050000000745058,0.0490229353308677,291.8320007324219,297.1499938964844,293.1499938964844,0.0022015459835529,-149.84632873535156,290.3198547363281,0.4862412214279175,0.050000000745058,0.0362081713974475,291.7788391113281,297.1499938964844,293.1499938964844,0.0022996328771114,-211.908447265625,290.4670104980469,0.4862412214279175,0.050000000745058,0.0490229353308677,292.2611083984375,297.1499938964844,293.1499938964844,0.0014946862356737,-653.4391479492188,289.25714111328125,0.4862412214279175,0.050000000745058,0.2325436919927597,287.0271911621094,291.1499938964844,269.8932800292969,269.3358459472656,282.82244873046875,292.2603454589844,287.0922546386719,1.0,0.1874745488166809,0.9964253306388856,0.9964253306388856,1.0,1.0,-0.496036946773529,0.2097532451152801,0.2862837016582489,0.0831155404448509,0.0,0.0,1.0,43.59000396728516,48.0,442.1481628417969,-2927.1904296875,43.71419906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1748352050781,293.6372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,16031.2919921875,19080.0,0.0,0.0,0.1540926396846771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877956628799438,1.2878093719482422,-1.3696194400836248e-05,0.0,0.0001563844416523,0.0,0.0,237.4632110595703,0.0,0.0,0.0,0.7081724405288696,4.0,0.0,1.0
281580,291.84088134765625,297.1499938964844,293.1499938964844,0.0031007465440779,-267.9098815917969,290.98541259765625,0.4839420318603515,0.050000000745058,0.0465956442058086,291.5918273925781,297.1499938964844,293.1499938964844,0.0028233546763658,-257.1052551269531,291.5493469238281,0.4839420318603515,0.050000000745058,0.0490674562752246,291.84259033203125,297.1499938964844,293.1499938964844,0.0026168418116867,-176.07606506347656,291.2537536621094,0.4839420318603515,0.050000000745058,0.0362410582602024,291.7882080078125,297.1499938964844,293.1499938964844,0.0027348927687853,-249.0969696044922,291.4293212890625,0.4839420318603515,0.050000000745058,0.0490674562752246,292.2699584960937,297.1499938964844,293.1499938964844,0.0017791741993278,-769.1873779296875,290.0003662109375,0.4839420318603515,0.050000000745058,0.2327549010515213,287.3537292480469,291.1499938964844,269.9075927734375,269.35546875,282.8307189941406,292.2683410644531,287.4608459472656,1.0,0.1889250874519348,0.99681955575943,0.99681955575943,1.0,1.0,-0.4964877963066101,0.2099940925836563,0.2864936888217926,0.0831075087189674,0.0,0.0,1.0,44.71928787231445,36.0,667.2843017578125,-3469.79638671875,44.720123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1883850097656,295.5851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18207.927734375,19080.0,0.0,0.0,0.206073984503746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724403381347656,1.3724558353424072,-1.5555811842205003e-05,0.0,0.0002091389033012,0.0,0.0,287.43267822265625,0.0,0.0,0.0,0.7506647706031799,4.0,0.0,1.0
281640,291.84088134765625,297.1499938964844,293.1499938964844,0.0031007465440779,-267.9098815917969,290.98541259765625,0.4839420318603515,0.050000000745058,0.0465956442058086,291.5918273925781,297.1499938964844,293.1499938964844,0.0028233546763658,-257.1052551269531,291.5493469238281,0.4839420318603515,0.050000000745058,0.0490674562752246,291.84259033203125,297.1499938964844,293.1499938964844,0.0026168418116867,-176.07606506347656,291.2537536621094,0.4839420318603515,0.050000000745058,0.0362410582602024,291.7882080078125,297.1499938964844,293.1499938964844,0.0027348927687853,-249.0969696044922,291.4293212890625,0.4839420318603515,0.050000000745058,0.0490674562752246,292.2699584960937,297.1499938964844,293.1499938964844,0.0017791741993278,-769.1873779296875,290.0003662109375,0.4839420318603515,0.050000000745058,0.2327549010515213,287.3537292480469,291.1499938964844,269.9075927734375,269.35546875,282.8307189941406,292.2683410644531,287.4608459472656,1.0,0.1889250874519348,0.99681955575943,0.99681955575943,1.0,1.0,-0.4964877963066101,0.2099940925836563,0.2864936888217926,0.0831075087189674,0.0,0.0,1.0,44.71928787231445,36.0,667.2843017578125,-3469.79638671875,44.720123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1883850097656,295.5851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18207.927734375,19080.0,0.0,0.0,0.206073984503746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724403381347656,1.3724558353424072,-1.5555811842205003e-05,0.0,0.0002091389033012,0.0,0.0,287.43267822265625,0.0,0.0,0.0,0.7506647706031799,4.0,0.0,1.0
281700,291.8501892089844,297.1499938964844,293.1499938964844,0.0032946283463388,-282.11279296875,291.48248291015625,0.4851532578468323,0.050000000745058,0.0465733036398887,291.599609375,297.1499938964844,293.1499938964844,0.0030455125961452,-274.91796875,292.09442138671875,0.4851532578468323,0.050000000745058,0.0490439310669899,291.8498229980469,297.1499938964844,293.1499938964844,0.0027991279494017,-186.7591247558593,291.741455078125,0.4851532578468323,0.050000000745058,0.03622367978096,291.794677734375,297.1499938964844,293.1499938964844,0.0029270029626786,-264.3215637207031,291.9301452636719,0.4851532578468323,0.050000000745058,0.0490439310669899,292.2763061523437,297.1499938964844,293.1499938964844,0.0019015275174751,-815.4445190429688,290.4052734375,0.4851532578468323,0.050000000745058,0.2326432913541793,287.5897827148437,291.1499938964844,269.91534423828125,269.3661499023437,282.8363342285156,292.2743225097656,287.7232971191406,1.0,0.1877352446317672,0.9970167279243468,0.9970167279243468,1.0,1.0,-0.4962498247623443,0.2099167704582214,0.2863330543041229,0.0830173790454864,0.0,0.0,1.0,44.121131896972656,36.0,794.3775024414062,-3792.6240234375,44.18716812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.42645263671875,296.7745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18619.1640625,20160.0,0.0,0.0,0.2263972908258438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387852430343628,1.3878682851791382,-1.590714782651048e-05,0.0,0.0002297644678037,0.0,0.0,297.2252502441406,0.0,0.0,0.0,0.7733978629112244,4.0,0.0,1.0
281760,291.8606872558594,297.1499938964844,293.1499938964844,0.0034713963977992,-294.00067138671875,291.994384765625,0.4876593947410583,0.050000000745058,0.0465276092290878,291.6080322265625,297.1499938964844,293.1499938964844,0.003250072710216,-290.232177734375,292.6534423828125,0.4876593947410583,0.050000000745058,0.0489958114922046,291.85821533203125,297.1499938964844,293.1499938964844,0.0029643217567354,-195.741455078125,292.2460632324219,0.4876593947410583,0.050000000745058,0.0361881405115127,291.80224609375,297.1499938964844,293.1499938964844,0.0031019072048366,-277.1840515136719,292.4470520019531,0.4876593947410583,0.050000000745058,0.0489958114922046,292.2838134765625,297.1499938964844,293.1499938964844,0.0020105149596929,-853.655517578125,290.8363647460937,0.4876593947410583,0.050000000745058,0.232415035367012,287.8789367675781,291.1499938964844,269.9234924316406,269.3773193359375,282.84283447265625,292.2814636230469,288.0389099121094,1.0,0.185457557439804,0.9972214102745056,0.9972214102745056,1.0,1.0,-0.4957629740238189,0.2097332924604416,0.2860296964645386,0.0828811526298523,0.0,0.0,1.0,42.89840698242188,25.0,927.6983032226562,-4145.27294921875,43.099220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7648010253906,298.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,19578.119140625,20160.0,0.0,0.0,0.2431329637765884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.42314350605011,1.423160195350647,-1.6726424291846342e-05,0.0,0.0002467490558046,0.0,0.0,320.4808654785156,0.0,0.0,0.0,0.7778500318527222,4.0,0.0,1.0
281820,291.88494873046875,297.1499938964844,293.1499938964844,0.0037751081399619,-310.984130859375,293.0570678710937,0.4958311915397644,0.050000000745058,0.0463869422674179,291.626708984375,297.1499938964844,293.1499938964844,0.0036068416666239,-313.3415832519531,293.8046569824219,0.4958311915397644,0.050000000745058,0.0488476864993572,291.8782043457031,297.1499938964844,293.1499938964844,0.0032440074719488,-208.6350250244141,293.29840087890625,0.4958311915397644,0.050000000745058,0.0360787324607372,291.8203430175781,297.1499938964844,293.1499938964844,0.0034005604684352,-295.8494873046875,293.52105712890625,0.4958311915397644,0.050000000745058,0.0488476864993572,292.3020935058594,297.1499938964844,293.1499938964844,0.0021892816293984,-906.3447265625,291.7710266113281,0.4958311915397644,0.050000000745058,0.2317123860120773,288.6096496582031,291.1499938964844,269.9408264160156,269.4010925292969,282.8582763671875,292.2991027832031,288.8173217773437,1.0,0.1784971952438354,0.9976308941841124,0.9976308941841124,1.0,1.0,-0.4942642152309418,0.2091427445411682,0.2851214706897735,0.0825103446841239,0.0,0.0,1.0,39.1352653503418,25.0,1181.020751953125,-4871.11279296875,39.763797760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.59765625,300.78961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,20002.171875,20160.0,0.0,0.0,0.2667159140110016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384732246398926,1.4384902715682983,-1.7088710592361167e-05,0.0,0.0002706827654037,0.0,0.0,330.9493103027344,0.0,0.0,0.0,0.7855299711227417,4.0,0.0,1.0
281880,291.88494873046875,297.1499938964844,293.1499938964844,0.0037751081399619,-310.984130859375,293.0570678710937,0.4958311915397644,0.050000000745058,0.0463869422674179,291.626708984375,297.1499938964844,293.1499938964844,0.0036068416666239,-313.3415832519531,293.8046569824219,0.4958311915397644,0.050000000745058,0.0488476864993572,291.8782043457031,297.1499938964844,293.1499938964844,0.0032440074719488,-208.6350250244141,293.29840087890625,0.4958311915397644,0.050000000745058,0.0360787324607372,291.8203430175781,297.1499938964844,293.1499938964844,0.0034005604684352,-295.8494873046875,293.52105712890625,0.4958311915397644,0.050000000745058,0.0488476864993572,292.3020935058594,297.1499938964844,293.1499938964844,0.0021892816293984,-906.3447265625,291.7710266113281,0.4958311915397644,0.050000000745058,0.2317123860120773,288.6096496582031,291.1499938964844,269.9408264160156,269.4010925292969,282.8582763671875,292.2991027832031,288.8173217773437,1.0,0.1784971952438354,0.9976308941841124,0.9976308941841124,1.0,1.0,-0.4942642152309418,0.2091427445411682,0.2851214706897735,0.0825103446841239,0.0,0.0,1.0,39.1352653503418,25.0,1181.020751953125,-4871.11279296875,39.763797760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.59765625,300.78961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,20002.171875,20160.0,0.0,0.0,0.2667159140110016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384732246398926,1.4384902715682983,-1.7088710592361167e-05,0.0,0.0002706827654037,0.0,0.0,330.9493103027344,0.0,0.0,0.0,0.7855299711227417,4.0,0.0,1.0
281940,291.9130249023437,297.1499938964844,293.1499938964844,0.0040198629721999,-319.9532470703125,294.14776611328125,0.5031999349594116,0.050000000745058,0.0462746359407901,291.6476135253906,297.1499938964844,293.1499938964844,0.0038987111765891,-327.2179870605469,294.9719543457031,0.5031999349594116,0.050000000745058,0.0487294197082519,291.9019470214844,297.1499938964844,293.1499938964844,0.0034618850331753,-215.4138641357422,294.3822937011719,0.5031999349594116,0.050000000745058,0.0359913818538188,291.8418884277344,297.1499938964844,293.1499938964844,0.0036365964915603,-305.9736633300781,294.6222229003906,0.5031999349594116,0.050000000745058,0.0487294197082519,292.3241882324219,297.1499938964844,293.1499938964844,0.0023209217470139,-930.75244140625,292.7767028808594,0.5031999349594116,0.050000000745058,0.2311513870954513,289.51239013671875,291.1499938964844,269.9594421386719,269.4266662597656,282.8763732910156,292.3206481933594,289.75787353515625,1.0,0.1731150895357132,0.9980403184890748,0.9980403184890748,1.0,1.0,-0.4930673539638519,0.208682507276535,0.2843848466873169,0.0821925848722457,0.0,0.0,1.0,36.1303596496582,25.0,1391.1375732421875,-5596.37646484375,37.11449432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.44659423828125,303.5207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,20117.37109375,21240.0,0.0,0.0,0.2787028551101684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426095485687256,1.4426268339157104,-1.7187130652018823e-05,0.0,0.0002828479628078,0.0,0.0,333.8125,0.0,0.0,0.0,0.8026021122932434,4.0,0.0,1.0
282000,291.9130249023437,297.1499938964844,293.1499938964844,0.0040198629721999,-319.9532470703125,294.14776611328125,0.5031999349594116,0.050000000745058,0.0462746359407901,291.6476135253906,297.1499938964844,293.1499938964844,0.0038987111765891,-327.2179870605469,294.9719543457031,0.5031999349594116,0.050000000745058,0.0487294197082519,291.9019470214844,297.1499938964844,293.1499938964844,0.0034618850331753,-215.4138641357422,294.3822937011719,0.5031999349594116,0.050000000745058,0.0359913818538188,291.8418884277344,297.1499938964844,293.1499938964844,0.0036365964915603,-305.9736633300781,294.6222229003906,0.5031999349594116,0.050000000745058,0.0487294197082519,292.3241882324219,297.1499938964844,293.1499938964844,0.0023209217470139,-930.75244140625,292.7767028808594,0.5031999349594116,0.050000000745058,0.2311513870954513,289.51239013671875,291.1499938964844,269.9594421386719,269.4266662597656,282.8763732910156,292.3206481933594,289.75787353515625,1.0,0.1731150895357132,0.9980403184890748,0.9980403184890748,1.0,1.0,-0.4930673539638519,0.208682507276535,0.2843848466873169,0.0821925848722457,0.0,0.0,1.0,36.1303596496582,25.0,1391.1375732421875,-5596.37646484375,37.11449432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.44659423828125,303.5207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,20117.37109375,21240.0,0.0,0.0,0.2787028551101684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426095485687256,1.4426268339157104,-1.7187130652018823e-05,0.0,0.0002828479628078,0.0,0.0,333.8125,0.0,0.0,0.0,0.8026021122932434,4.0,0.0,1.0
282060,291.9299011230469,297.1499938964844,293.1499938964844,0.0041290591470897,-321.7203674316406,294.7490539550781,0.506770670413971,0.050000000745058,0.0462253876030445,291.65997314453125,297.1499938964844,293.1499938964844,0.0040300893597304,-331.0751953125,295.6086730957031,0.506770670413971,0.050000000745058,0.048677559942007,291.9163513183594,297.1499938964844,293.1499938964844,0.0035549141466617,-216.69479370117188,294.9806213378906,0.506770670413971,0.050000000745058,0.0359530784189701,291.85498046875,297.1499938964844,293.1499938964844,0.0037389625795185,-308.1043701171875,295.2279968261719,0.506770670413971,0.050000000745058,0.048677559942007,292.3377380371094,297.1499938964844,293.1499938964844,0.0023736648727208,-933.0940551757812,293.3486022949219,0.506770670413971,0.050000000745058,0.2309053838253021,290.0673828125,291.1499938964844,269.9701538085937,269.4413757324219,282.8873291015625,292.3339233398437,290.3294677734375,1.0,0.170631855726242,0.9982833862304688,0.9982833862304688,1.0,1.0,-0.492542564868927,0.2084861993789672,0.2840563654899597,0.0820434913039207,0.0,0.0,1.0,34.812583923339844,25.0,1484.6204833984375,-5988.66845703125,35.95660781860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9511413574219,304.97906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,20910.2265625,21240.0,0.0,0.0,0.2811319530010223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4707626104354858,1.470780372619629,-1.7864500478026457e-05,0.0,0.0002853131736628,0.0,0.0,353.7398681640625,0.0,0.0,0.0,0.8034273982048035,4.0,0.0,1.0
282120,291.9443359375,297.1499938964844,293.1499938964844,0.0042054168879985,-321.66278076171875,295.2381286621094,0.5095014572143555,0.050000000745058,0.0461898669600486,291.6705017089844,297.1499938964844,293.1499938964844,0.0041226116009056,-332.4239196777344,296.1227111816406,0.5095014572143555,0.050000000745058,0.0486401543021202,291.9287414550781,297.1499938964844,293.1499938964844,0.0036174033302813,-216.5787811279297,295.4674072265625,0.5095014572143555,0.050000000745058,0.0359254516661167,291.8662414550781,297.1499938964844,293.1499938964844,0.0038087035063654,-308.2095947265625,295.7197570800781,0.5095014572143555,0.050000000745058,0.0486401543021202,292.3494567871094,297.1499938964844,293.1499938964844,0.0024069447536021,-929.7667236328124,293.8222961425781,0.5095014572143555,0.050000000745058,0.2307279407978058,290.54656982421875,291.1499938964844,269.9791564941406,269.4537048339844,282.89678955078125,292.3454284667969,290.8192749023437,1.0,0.1688158065080642,0.9984822869300842,0.9984822869300842,1.0,1.0,-0.4921640157699585,0.2083471119403839,0.2838169038295746,0.081931322813034,0.0,0.0,1.0,33.861961364746094,25.0,1544.252685546875,-6288.98974609375,35.12281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1267395019531,306.10943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,21058.529296875,21240.0,0.0,0.0,0.2812672257423401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759689569473269,1.4759869575500488,-1.799120036594104e-05,0.0,0.0002854504855349,0.0,0.0,357.5098571777344,0.0,0.0,0.0,0.8060322403907776,4.0,0.0,1.0
282180,291.9781188964844,297.1499938964844,293.1499938964844,0.0043323040008544,-317.2457580566406,296.2973327636719,0.5149823427200317,0.050000000745058,0.0461236909031868,291.69488525390625,297.1499938964844,293.1499938964844,0.0042772162705659,-330.0962829589844,297.22430419921875,0.5149823427200317,0.050000000745058,0.0485704652965068,291.9579467773437,297.1499938964844,293.1499938964844,0.0037115784361958,-212.96910095214844,296.5215759277344,0.5149823427200317,0.050000000745058,0.0358739793300628,291.89276123046875,297.1499938964844,293.1499938964844,0.003917206544429,-303.6978454589844,296.7814636230469,0.5149823427200317,0.050000000745058,0.0485704652965068,292.377197265625,297.1499938964844,293.1499938964844,0.0024497956037521,-907.6392822265624,294.8724060058594,0.5149823427200317,0.050000000745058,0.2303973883390426,291.6626281738281,291.1499938964844,269.99981689453125,269.4820861816406,282.9190979003906,292.37286376953125,291.9479064941406,1.0,0.1653743386268615,0.9989242553710938,0.9989242553710938,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.283363789319992,0.08170947432518,0.0,0.0,0.9030808210372924,32.09086227416992,25.0,1618.7501220703125,-6882.337890625,33.57272720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5127258300781,308.3811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,21952.501953125,21240.0,0.0,0.0,0.2766144573688507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4510282278060913,1.4510459899902344,-1.7750073311617598e-05,0.0,0.0002807285054586,0.0,0.0,344.4490051269531,0.0,0.0,0.0,0.7919775247573853,4.0,0.0,1.0
282240,291.9781188964844,297.1499938964844,293.1499938964844,0.0043323040008544,-317.2457580566406,296.2973327636719,0.5149823427200317,0.050000000745058,0.0461236909031868,291.69488525390625,297.1499938964844,293.1499938964844,0.0042772162705659,-330.0962829589844,297.22430419921875,0.5149823427200317,0.050000000745058,0.0485704652965068,291.9579467773437,297.1499938964844,293.1499938964844,0.0037115784361958,-212.96910095214844,296.5215759277344,0.5149823427200317,0.050000000745058,0.0358739793300628,291.89276123046875,297.1499938964844,293.1499938964844,0.003917206544429,-303.6978454589844,296.7814636230469,0.5149823427200317,0.050000000745058,0.0485704652965068,292.377197265625,297.1499938964844,293.1499938964844,0.0024497956037521,-907.6392822265624,294.8724060058594,0.5149823427200317,0.050000000745058,0.2303973883390426,291.6626281738281,291.1499938964844,269.99981689453125,269.4820861816406,282.9190979003906,292.37286376953125,291.9479064941406,1.0,0.1653743386268615,0.9989242553710938,0.9989242553710938,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.283363789319992,0.08170947432518,0.0,0.0,0.9030808210372924,32.09086227416992,25.0,1618.7501220703125,-6882.337890625,33.57272720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5127258300781,308.3811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,21952.501953125,21240.0,0.0,0.0,0.2766144573688507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4510282278060913,1.4510459899902344,-1.7750073311617598e-05,0.0,0.0002807285054586,0.0,0.0,344.4490051269531,0.0,0.0,0.0,0.7919775247573853,4.0,0.0,1.0
282300,291.9957275390625,297.1499938964844,293.1499938964844,0.0043747192248702,-313.2247009277344,296.804443359375,0.5174330472946167,0.050000000745058,0.0460961163043975,291.7074279785156,297.1499938964844,293.1499938964844,0.0043294322676956,-326.65252685546875,297.7461242675781,0.5174330472946167,0.050000000745058,0.0485414303839206,291.97320556640625,297.1499938964844,293.1499938964844,0.0037370026111602,-209.7467498779297,297.02606201171875,0.5174330472946167,0.050000000745058,0.0358525365591049,291.9065856933594,297.1499938964844,293.1499938964844,0.0039488691836595,-299.4325256347656,297.2880859375,0.5174330472946167,0.050000000745058,0.0485414303839206,292.39178466796875,297.1499938964844,293.1499938964844,0.0024563083425164,-890.3895874023438,295.3861389160156,0.5174330472946167,0.050000000745058,0.2302596420049667,292.23211669921875,291.1499938964844,270.0104675292969,269.4967041015625,282.9308166503906,292.3872985839844,292.5160827636719,1.0,0.1639168858528137,0.9991452693939208,0.9991452693939208,1.0,1.0,-0.4911650121212005,0.2079933434724807,0.283171683549881,0.0816110745072364,0.0,0.0,0.7739377617835999,31.35279655456543,25.0,1612.870361328125,-7089.2744140625,32.92803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57403564453125,309.30303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,23947.4140625,20160.0,0.0,0.0,0.2721972167491913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327813744544983,1.3278298377990725,-1.6122039596666582e-05,0.0,0.0002762455842457,0.0,0.0,279.0888977050781,0.0,0.0,0.0,0.7159992456436157,4.0,0.0,1.0
282360,292.0136108398437,297.1499938964844,293.1499938964844,0.0044054454192519,-308.5019226074219,297.28662109375,0.5197016000747681,0.050000000745058,0.0460716038942337,291.7200927734375,297.1499938964844,293.1499938964844,0.0043682241812348,-322.3105773925781,298.2396850585937,0.5197016000747681,0.050000000745058,0.0485156178474426,291.9887390136719,297.1499938964844,293.1499938964844,0.0037509445101022,-205.98280334472656,297.5056457519531,0.5197016000747681,0.050000000745058,0.0358334705233573,291.9206848144531,297.1499938964844,293.1499938964844,0.0039685713127255,-294.39959716796875,297.7690124511719,0.5197016000747681,0.050000000745058,0.0485156178474426,292.4066772460937,297.1499938964844,293.1499938964844,0.0024547020439058,-870.7101440429688,295.8799743652344,0.5197016000747681,0.050000000745058,0.2301371991634369,292.7908630371094,291.1499938964844,270.0212707519531,269.51153564453125,282.9428405761719,292.402099609375,293.061279296875,1.0,0.1626090705394745,0.9993162155151368,0.9993162155151368,0.9999539852142334,1.0,-0.4909037947654724,0.2079049944877624,0.2829988002777099,0.0815202966332435,0.0,0.0,0.6085385680198669,30.696592330932617,25.0,1542.3240966796875,-7118.0693359375,32.35549545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5519714355469,309.89453125,278.1499938964844,0.0,18000.0,313.1499938964844,26271.310546875,20160.0,0.0,0.0,0.2665794193744659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0148674249649048,1.014879584312439,-1.219564273924334e-05,0.0,0.0002705442311707,0.0,0.0,150.162353515625,0.0,0.0,0.0,0.5863732695579529,4.0,0.0,1.0
282420,292.04931640625,297.1499938964844,293.1499938964844,0.0044649210758507,-301.7936096191406,298.081298828125,0.523725688457489,0.050000000745058,0.0460303165018558,291.7450561523437,297.1499938964844,293.1499938964844,0.0044561265967786,-317.22314453125,299.0631408691406,0.523725688457489,0.050000000745058,0.0484721399843692,292.0198669433594,297.1499938964844,293.1499938964844,0.0037851748056709,-200.76417541503903,298.2982482910156,0.523725688457489,0.050000000745058,0.0358013585209846,291.9487609863281,297.1499938964844,293.1499938964844,0.0040160561911761,-287.6813659667969,298.5663757324219,0.523725688457489,0.050000000745058,0.0484721399843692,292.4363708496094,297.1499938964844,293.1499938964844,0.0024497425183653,-839.5616455078125,296.6883544921875,0.523725688457489,0.050000000745058,0.229930967092514,293.7013244628906,291.1499938964844,270.0433654785156,269.5418395996094,282.9672546386719,292.431884765625,293.833251953125,1.0,0.1603797525167465,0.9996581077575684,0.9996581077575684,0.9998618960380554,1.0,-0.4904638528823852,0.2077609449625015,0.2827029228210449,0.0813596099615097,0.0,0.0,0.202331468462944,29.591293334960938,25.0,840.4798583984375,-5684.89306640625,31.3924617767334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636169433594,308.5138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,24859.705078125,20160.0,0.0,0.0,0.2512000501155853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616940140724182,0.2617001235485077,-6.103201940277359e-06,0.0,0.0002549361088313,0.0,0.0,15.128522872924805,0.0,0.0,0.0,0.3335079848766327,4.0,0.0,1.0
282480,292.04931640625,297.1499938964844,293.1499938964844,0.0044649210758507,-301.7936096191406,298.081298828125,0.523725688457489,0.050000000745058,0.0460303165018558,291.7450561523437,297.1499938964844,293.1499938964844,0.0044561265967786,-317.22314453125,299.0631408691406,0.523725688457489,0.050000000745058,0.0484721399843692,292.0198669433594,297.1499938964844,293.1499938964844,0.0037851748056709,-200.76417541503903,298.2982482910156,0.523725688457489,0.050000000745058,0.0358013585209846,291.9487609863281,297.1499938964844,293.1499938964844,0.0040160561911761,-287.6813659667969,298.5663757324219,0.523725688457489,0.050000000745058,0.0484721399843692,292.4363708496094,297.1499938964844,293.1499938964844,0.0024497425183653,-839.5616455078125,296.6883544921875,0.523725688457489,0.050000000745058,0.229930967092514,293.7013244628906,291.1499938964844,270.0433654785156,269.5418395996094,282.9672546386719,292.431884765625,293.833251953125,1.0,0.1603797525167465,0.9996581077575684,0.9996581077575684,0.9998618960380554,1.0,-0.4904638528823852,0.2077609449625015,0.2827029228210449,0.0813596099615097,0.0,0.0,0.202331468462944,29.591293334960938,25.0,840.4798583984375,-5684.89306640625,31.3924617767334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636169433594,308.5138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,24859.705078125,20160.0,0.0,0.0,0.2512000501155853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616940140724182,0.2617001235485077,-6.103201940277359e-06,0.0,0.0002549361088313,0.0,0.0,15.128522872924805,0.0,0.0,0.0,0.3335079848766327,4.0,0.0,1.0
282540,292.08038330078125,297.1499938964844,293.1499938964844,0.004689990542829,-318.5980834960937,298.2848815917969,0.5271280407905579,0.050000000745058,0.0459974110126495,291.7664794921875,297.1499938964844,293.1499938964844,0.0048022698611021,-342.7841491699219,299.3798522949219,0.5271280407905579,0.050000000745058,0.0484374873340129,292.04718017578125,297.1499938964844,293.1499938964844,0.0040232636965811,-214.7657165527344,298.5184936523437,0.5271280407905579,0.050000000745058,0.0357757620513439,291.9734802246094,297.1499938964844,293.1499938964844,0.0042845257557928,-308.58160400390625,298.8143615722656,0.5271280407905579,0.050000000745058,0.0484374873340129,292.4617919921875,297.1499938964844,293.1499938964844,0.0025614742189645,-885.6787719726562,296.78387451171875,0.5271280407905579,0.050000000745058,0.2297665923833847,293.6292724609375,291.1499938964844,270.06591796875,269.5727844238281,282.989990234375,292.4583435058594,293.43927001953125,1.0,0.1585779637098312,1.0,1.0,0.9997698664665222,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248736619949,0.0,0.0,0.0,28.71019172668457,25.0,-673.113525390625,-3269.1005859375,30.62597846984864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2374572753906,303.4158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,21132.400390625,19080.0,0.0,0.0,0.2280073314905166,0.0,0.0,0.0,0.0,1.0,0.0042905742302536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484838522970676,0.0806196480989456,-0.0321357958018779,0.0,0.000231398458709,0.0,0.0,3.56221866607666,0.0,0.0,0.0,0.2697063982486725,4.0,0.0,1.0
282600,292.08038330078125,297.1499938964844,293.1499938964844,0.004689990542829,-318.5980834960937,298.2848815917969,0.5271280407905579,0.050000000745058,0.0459974110126495,291.7664794921875,297.1499938964844,293.1499938964844,0.0048022698611021,-342.7841491699219,299.3798522949219,0.5271280407905579,0.050000000745058,0.0484374873340129,292.04718017578125,297.1499938964844,293.1499938964844,0.0040232636965811,-214.7657165527344,298.5184936523437,0.5271280407905579,0.050000000745058,0.0357757620513439,291.9734802246094,297.1499938964844,293.1499938964844,0.0042845257557928,-308.58160400390625,298.8143615722656,0.5271280407905579,0.050000000745058,0.0484374873340129,292.4617919921875,297.1499938964844,293.1499938964844,0.0025614742189645,-885.6787719726562,296.78387451171875,0.5271280407905579,0.050000000745058,0.2297665923833847,293.6292724609375,291.1499938964844,270.06591796875,269.5727844238281,282.989990234375,292.4583435058594,293.43927001953125,1.0,0.1585779637098312,1.0,1.0,0.9997698664665222,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248736619949,0.0,0.0,0.0,28.71019172668457,25.0,-673.113525390625,-3269.1005859375,30.62597846984864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2374572753906,303.4158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,21132.400390625,19080.0,0.0,0.0,0.2280073314905166,0.0,0.0,0.0,0.0,1.0,0.0042905742302536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484838522970676,0.0806196480989456,-0.0321357958018779,0.0,0.000231398458709,0.0,0.0,3.56221866607666,0.0,0.0,0.0,0.2697063982486725,4.0,0.0,1.0
282660,292.0989990234375,297.1499938964844,293.1499938964844,0.0052315443754196,-375.4384765625,297.7519226074219,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7798156738281,297.1499938964844,293.1499938964844,0.0056188972666859,-420.3887939453125,299.11590576171875,0.5299851298332214,0.050000000745058,0.0484097376465797,292.0647277832031,297.1499938964844,293.1499938964844,0.0046191960573196,-261.19256591796875,298.0306091308594,0.5299851298332214,0.050000000745058,0.035755269229412,291.9897766113281,297.1499938964844,293.1499938964844,0.0049427398480474,-375.993408203125,298.3954772949219,0.5299851298332214,0.050000000745058,0.0484097376465797,292.4765014648437,297.1499938964844,293.1499938964844,0.002885338384658,-1065.6422119140625,295.9231872558594,0.5299851298332214,0.050000000745058,0.2296349555253982,292.13446044921875,291.1499938964844,270.0887756347656,269.6041259765625,283.0072937011719,292.4750671386719,291.519775390625,1.0,0.1571186333894729,1.0,1.0,0.9993383884429932,1.0,-0.4898324012756347,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.004579544067383,25.0,-2781.629150390625,-0.0,30.0129337310791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9271545410156,299.8560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,19236.0703125,19080.0,0.0,0.0,0.1881431937217712,0.0,0.0,0.0,0.0,1.0,0.012244545854628,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0595644198474474e-05,0.0699015110731124,-0.0698909163475036,0.0,0.0001909414277179,0.0,0.0,2.7721219062805176,0.0,0.0,0.0,0.2707986533641815,4.0,0.0,1.0
282720,292.0989990234375,297.1499938964844,293.1499938964844,0.0052315443754196,-375.4384765625,297.7519226074219,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7798156738281,297.1499938964844,293.1499938964844,0.0056188972666859,-420.3887939453125,299.11590576171875,0.5299851298332214,0.050000000745058,0.0484097376465797,292.0647277832031,297.1499938964844,293.1499938964844,0.0046191960573196,-261.19256591796875,298.0306091308594,0.5299851298332214,0.050000000745058,0.035755269229412,291.9897766113281,297.1499938964844,293.1499938964844,0.0049427398480474,-375.993408203125,298.3954772949219,0.5299851298332214,0.050000000745058,0.0484097376465797,292.4765014648437,297.1499938964844,293.1499938964844,0.002885338384658,-1065.6422119140625,295.9231872558594,0.5299851298332214,0.050000000745058,0.2296349555253982,292.13446044921875,291.1499938964844,270.0887756347656,269.6041259765625,283.0072937011719,292.4750671386719,291.519775390625,1.0,0.1571186333894729,1.0,1.0,0.9993383884429932,1.0,-0.4898324012756347,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.004579544067383,25.0,-2781.629150390625,-0.0,30.0129337310791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9271545410156,299.8560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,19236.0703125,19080.0,0.0,0.0,0.1881431937217712,0.0,0.0,0.0,0.0,1.0,0.012244545854628,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0595644198474474e-05,0.0699015110731124,-0.0698909163475036,0.0,0.0001909414277179,0.0,0.0,2.7721219062805176,0.0,0.0,0.0,0.2707986533641815,4.0,0.0,1.0
282780,292.1019592285156,297.1499938964844,293.1499938964844,0.005941639188677,-447.8597412109375,297.0879821777344,0.5323715209960938,0.050000000745058,0.0459498763084411,291.7829284667969,297.1499938964844,293.1499938964844,0.006652564741671,-515.8919067382812,298.7940673828125,0.5323715209960938,0.050000000745058,0.0483874343335628,292.0695495605469,297.1499938964844,293.1499938964844,0.0053649209439754,-319.6217041015625,297.4186096191406,0.5323715209960938,0.050000000745058,0.0357387922704219,291.9952087402344,297.1499938964844,293.1499938964844,0.0057636247947812,-459.8995056152344,297.86968994140625,0.5323715209960938,0.050000000745058,0.0483874343335628,292.47760009765625,297.1499938964844,293.1499938964844,0.0033208322711288,-1311.1044921875,294.82196044921875,0.5323715209960938,0.050000000745058,0.2295291572809219,290.1609191894531,291.1499938964844,270.1117553710937,269.6356506347656,283.01690673828125,292.4778747558594,289.8101501464844,1.0,0.155934676527977,1.0,1.0,0.9989069700241088,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0807603672146797,27.437402725219727,25.0,-1859.83154296875,-4513.92236328125,29.520658493041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5790100097656,301.6971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18761.302734375,19080.0,0.0,0.0,0.1252890527248382,0.0,0.0,0.0,0.0,1.0,0.0096670230850577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739931911230087,0.1359464079141616,-0.0619532093405723,0.0,0.0001271524524781,0.0,0.0,5.445046901702881,0.0,0.0,0.0,0.2776687741279602,4.0,0.0,1.0
282840,292.1019592285156,297.1499938964844,293.1499938964844,0.005941639188677,-447.8597412109375,297.0879821777344,0.5323715209960938,0.050000000745058,0.0459498763084411,291.7829284667969,297.1499938964844,293.1499938964844,0.006652564741671,-515.8919067382812,298.7940673828125,0.5323715209960938,0.050000000745058,0.0483874343335628,292.0695495605469,297.1499938964844,293.1499938964844,0.0053649209439754,-319.6217041015625,297.4186096191406,0.5323715209960938,0.050000000745058,0.0357387922704219,291.9952087402344,297.1499938964844,293.1499938964844,0.0057636247947812,-459.8995056152344,297.86968994140625,0.5323715209960938,0.050000000745058,0.0483874343335628,292.47760009765625,297.1499938964844,293.1499938964844,0.0033208322711288,-1311.1044921875,294.82196044921875,0.5323715209960938,0.050000000745058,0.2295291572809219,290.1609191894531,291.1499938964844,270.1117553710937,269.6356506347656,283.01690673828125,292.4778747558594,289.8101501464844,1.0,0.155934676527977,1.0,1.0,0.9989069700241088,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0807603672146797,27.437402725219727,25.0,-1859.83154296875,-4513.92236328125,29.520658493041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5790100097656,301.6971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18761.302734375,19080.0,0.0,0.0,0.1252890527248382,0.0,0.0,0.0,0.0,1.0,0.0096670230850577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739931911230087,0.1359464079141616,-0.0619532093405723,0.0,0.0001271524524781,0.0,0.0,5.445046901702881,0.0,0.0,0.0,0.2776687741279602,4.0,0.0,1.0
282900,292.1018981933594,297.1499938964844,293.1499938964844,0.0061653759330511,-460.7545776367188,297.17681884765625,0.5334100723266602,0.050000000745058,0.0459408797323703,291.7829895019531,297.1499938964844,293.1499938964844,0.0069422791711986,-531.9202270507812,298.96990966796875,0.5334100723266602,0.050000000745058,0.0483779571950435,292.0702514648437,297.1499938964844,293.1499938964844,0.0055734016932547,-329.6901550292969,297.516357421875,0.5334100723266602,0.050000000745058,0.0357317961752414,291.99639892578125,297.1499938964844,293.1499938964844,0.0059898975305259,-473.9800109863281,297.9872131347656,0.5334100723266602,0.050000000745058,0.0483779571950435,292.4766540527344,297.1499938964844,293.1499938964844,0.0034629658330231,-1363.8135986328125,294.8061218261719,0.5334100723266602,0.050000000745058,0.2294842153787613,289.9408569335937,291.1499938964844,270.1232604980469,269.6513977050781,283.0205078125,292.476806640625,290.2112121582031,1.0,0.1554288417100906,1.0,1.0,0.9986912608146667,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1904236674308776,27.19652366638184,25.0,213.56805419921875,-5456.21435546875,29.31172561645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3887023925781,310.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18848.5859375,18000.0,0.0,0.0,0.0992039144039154,0.0,0.0,0.0,0.0,1.0,0.0040543591603636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209946498274803,0.148966446518898,-0.0279718004167079,0.0,0.0001006793609121,0.0,0.0,6.110569000244141,0.0,0.0,0.0,0.2673371732234955,4.0,0.0,1.0
