time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.10498046875,297.1499938964844,293.1499938964844,0.0061938529834151,-450.6972351074219,297.677978515625,0.534356415271759,0.050000000745058,0.0459327958524227,291.7843933105469,297.1499938964844,293.1499938964844,0.0069614653475582,-519.4534912109375,299.45135498046875,0.534356415271759,0.050000000745058,0.0483694449067115,292.0731201171875,297.1499938964844,293.1499938964844,0.0055752671323716,-321.39599609375,298.0082092285156,0.534356415271759,0.050000000745058,0.0357255078852176,291.999267578125,297.1499938964844,293.1499938964844,0.0059925368987023,-462.0898742675781,298.4708557128906,0.534356415271759,0.050000000745058,0.0483694449067115,292.4784240722656,297.1499938964844,293.1499938964844,0.0034680846147239,-1331.0555419921875,295.3515014648437,0.534356415271759,0.050000000745058,0.2294438183307647,290.5916748046875,291.1499938964844,270.1347351074219,269.6671142578125,283.0254821777344,292.4776916503906,290.9306945800781,1.0,0.1549727618694305,1.0,1.0,0.9984760880470276,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.1639610528945922,26.980079650878903,25.0,977.1767578125,-5669.89892578125,29.12405204772949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2269287109375,312.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.361328125,18000.0,0.0,0.0,0.08244439214468,0.0,0.0,0.0,0.0,1.0,0.0008972603245638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353110373020172,0.1369521915912628,-0.001641153357923,0.0,8.367058035219088e-05,0.0,0.0,5.415288925170898,0.0,0.0,0.0,0.2757657766342163,4.0,0.0,1.0
283020,292.11749267578125,297.1499938964844,293.1499938964844,0.0063093472272157,-444.9087524414063,298.41290283203125,0.5360020399093628,0.050000000745058,0.045918982475996,291.79071044921875,297.1499938964844,293.1499938964844,0.007149233482778,-515.2942504882812,300.1981506347656,0.5360020399093628,0.050000000745058,0.048354897648096,292.0838623046875,297.1499938964844,293.1499938964844,0.0056641330011188,-316.83819580078125,298.73736572265625,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0090026855469,297.1499938964844,293.1499938964844,0.0061018606647849,-456.1400146484375,299.1981811523437,0.5360020399093628,0.050000000745058,0.048354897648096,292.4875183105469,297.1499938964844,293.1499938964844,0.0034920542966574,-1303.52001953125,296.117431640625,0.5360020399093628,0.050000000745058,0.2293748259544372,291.45819091796875,291.1499938964844,270.15753173828125,269.6983337402344,283.0392150878906,292.4859313964844,291.5303649902344,1.0,0.1541903913021087,1.0,1.0,0.9980457425117492,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0527826994657516,26.61042213439941,25.0,674.1612548828125,-4758.3564453125,28.80367851257324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4739074707031,309.4508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18130.1015625,18000.0,0.0,0.0,0.0551208704710006,0.0,0.0,0.0,0.0,1.0,0.0018328455043956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908605605363845,0.097231350839138,-0.0063707916997373,0.0,5.594067624770105e-05,0.0,0.0,3.760897159576416,0.0,0.0,0.0,0.2696118056774139,4.0,0.0,1.0
283080,292.11749267578125,297.1499938964844,293.1499938964844,0.0063093472272157,-444.9087524414063,298.41290283203125,0.5360020399093628,0.050000000745058,0.045918982475996,291.79071044921875,297.1499938964844,293.1499938964844,0.007149233482778,-515.2942504882812,300.1981506347656,0.5360020399093628,0.050000000745058,0.048354897648096,292.0838623046875,297.1499938964844,293.1499938964844,0.0056641330011188,-316.83819580078125,298.73736572265625,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0090026855469,297.1499938964844,293.1499938964844,0.0061018606647849,-456.1400146484375,299.1981811523437,0.5360020399093628,0.050000000745058,0.048354897648096,292.4875183105469,297.1499938964844,293.1499938964844,0.0034920542966574,-1303.52001953125,296.117431640625,0.5360020399093628,0.050000000745058,0.2293748259544372,291.45819091796875,291.1499938964844,270.15753173828125,269.6983337402344,283.0392150878906,292.4859313964844,291.5303649902344,1.0,0.1541903913021087,1.0,1.0,0.9980457425117492,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0527826994657516,26.61042213439941,25.0,674.1612548828125,-4758.3564453125,28.80367851257324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4739074707031,309.4508361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18130.1015625,18000.0,0.0,0.0,0.0551208704710006,0.0,0.0,0.0,0.0,1.0,0.0018328455043956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908605605363845,0.097231350839138,-0.0063707916997373,0.0,5.594067624770105e-05,0.0,0.0,3.760897159576416,0.0,0.0,0.0,0.2696118056774139,4.0,0.0,1.0
283140,292.1312866210937,297.1499938964844,293.1499938964844,0.0066048461012542,-460.4199523925781,298.76171875,0.5373630523681641,0.050000000745058,0.0459077842533588,291.79840087890625,297.1499938964844,293.1499938964844,0.0076273796148598,-538.8436889648438,300.6612243652344,0.5373630523681641,0.050000000745058,0.0483431108295917,292.09600830078125,297.1499938964844,293.1499938964844,0.0059496192261576,-329.5567321777344,299.0995178222656,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0201110839844,297.1499938964844,293.1499938964844,0.0064317528158426,-474.9481506347656,299.5852966308594,0.5373630523681641,0.050000000745058,0.0483431108295917,292.4978332519531,297.1499938964844,293.1499938964844,0.0036261056084185,-1350.1893310546875,296.3660583496094,0.5373630523681641,0.050000000745058,0.2293189018964767,291.5420227050781,291.1499938964844,270.1799621582031,269.7290344238281,283.0542297363281,292.49627685546875,291.5260925292969,1.0,0.1535534411668777,1.0,1.0,0.997615396976471,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139087796211,0.0,0.0,0.0,26.31101417541504,25.0,112.7585220336914,-3446.614013671875,28.5443172454834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.56365966796875,305.2447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.865234375,18000.0,0.0,0.0,0.0326979048550128,0.0,0.0,0.0,0.0,1.0,0.0054586865007877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0389284826815128,0.0773924961686134,-0.0384640172123909,0.0,3.3184216590598226e-05,0.0,0.0,2.9415767192840576,0.0,0.0,0.0,0.2649489939212799,4.0,0.0,1.0
283200,292.1312866210937,297.1499938964844,293.1499938964844,0.0066048461012542,-460.4199523925781,298.76171875,0.5373630523681641,0.050000000745058,0.0459077842533588,291.79840087890625,297.1499938964844,293.1499938964844,0.0076273796148598,-538.8436889648438,300.6612243652344,0.5373630523681641,0.050000000745058,0.0483431108295917,292.09600830078125,297.1499938964844,293.1499938964844,0.0059496192261576,-329.5567321777344,299.0995178222656,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0201110839844,297.1499938964844,293.1499938964844,0.0064317528158426,-474.9481506347656,299.5852966308594,0.5373630523681641,0.050000000745058,0.0483431108295917,292.4978332519531,297.1499938964844,293.1499938964844,0.0036261056084185,-1350.1893310546875,296.3660583496094,0.5373630523681641,0.050000000745058,0.2293189018964767,291.5420227050781,291.1499938964844,270.1799621582031,269.7290344238281,283.0542297363281,292.49627685546875,291.5260925292969,1.0,0.1535534411668777,1.0,1.0,0.997615396976471,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139087796211,0.0,0.0,0.0,26.31101417541504,25.0,112.7585220336914,-3446.614013671875,28.5443172454834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.56365966796875,305.2447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.865234375,18000.0,0.0,0.0,0.0326979048550128,0.0,0.0,0.0,0.0,1.0,0.0054586865007877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0389284826815128,0.0773924961686134,-0.0384640172123909,0.0,3.3184216590598226e-05,0.0,0.0,2.9415767192840576,0.0,0.0,0.0,0.2649489939212799,4.0,0.0,1.0
283260,292.1417541503906,297.1499938964844,293.1499938964844,0.0072536072693765,-515.9674072265625,298.6788330078125,0.5384865999221802,0.050000000745058,0.0458986945450305,291.8050537109375,297.1499938964844,293.1499938964844,0.008751031011343,-616.5510864257812,300.8584289550781,0.5384865999221802,0.050000000745058,0.0483335368335247,292.1058349609375,297.1499938964844,293.1499938964844,0.0066204704344272,-374.8805847167969,299.05767822265625,0.5384865999221802,0.050000000745058,0.0356989838182926,292.0296630859375,297.1499938964844,293.1499938964844,0.0072083822451531,-540.8831176757812,299.60968017578125,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5050964355469,297.1499938964844,293.1499938964844,0.0039292867295444,-1524.3978271484375,295.97216796875,0.5384865999221802,0.050000000745058,0.2292734831571579,290.55523681640625,291.1499938964844,270.201904296875,269.759033203125,283.0679931640625,292.50445556640625,290.131591796875,1.0,0.1530344784259796,1.0,1.0,0.9971853494644164,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.1073033660650253,26.068084716796875,25.0,-1045.660400390625,-4341.822265625,28.333965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1396484375,303.69000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17759.91015625,18000.0,0.0,0.0,0.0083460370078682,0.0,0.0,0.0,0.0,1.0,0.0059560174122452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774901509284973,0.118986390531063,-0.0414962396025657,0.0,8.470165994367562e-06,0.0,0.0,4.509361743927002,0.0,0.0,0.0,0.2695365250110626,4.0,0.0,1.0
283320,292.1417541503906,297.1499938964844,293.1499938964844,0.0072536072693765,-515.9674072265625,298.6788330078125,0.5384865999221802,0.050000000745058,0.0458986945450305,291.8050537109375,297.1499938964844,293.1499938964844,0.008751031011343,-616.5510864257812,300.8584289550781,0.5384865999221802,0.050000000745058,0.0483335368335247,292.1058349609375,297.1499938964844,293.1499938964844,0.0066204704344272,-374.8805847167969,299.05767822265625,0.5384865999221802,0.050000000745058,0.0356989838182926,292.0296630859375,297.1499938964844,293.1499938964844,0.0072083822451531,-540.8831176757812,299.60968017578125,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5050964355469,297.1499938964844,293.1499938964844,0.0039292867295444,-1524.3978271484375,295.97216796875,0.5384865999221802,0.050000000745058,0.2292734831571579,290.55523681640625,291.1499938964844,270.201904296875,269.759033203125,283.0679931640625,292.50445556640625,290.131591796875,1.0,0.1530344784259796,1.0,1.0,0.9971853494644164,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.1073033660650253,26.068084716796875,25.0,-1045.660400390625,-4341.822265625,28.333965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1396484375,303.69000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17759.91015625,18000.0,0.0,0.0,0.0083460370078682,0.0,0.0,0.0,0.0,1.0,0.0059560174122452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774901509284973,0.118986390531063,-0.0414962396025657,0.0,8.470165994367562e-06,0.0,0.0,4.509361743927002,0.0,0.0,0.0,0.2695365250110626,4.0,0.0,1.0
283380,292.14556884765625,297.1499938964844,293.1499938964844,0.007512152660638,-526.9218139648438,298.8075866699219,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8077697753906,297.1499938964844,293.1499938964844,0.0091317472979426,-630.3485717773438,301.097900390625,0.5390636324882507,0.050000000745058,0.0483286716043949,292.109619140625,297.1499938964844,293.1499938964844,0.0068564284592866,-383.4649963378906,299.2001342773437,0.5390636324882507,0.050000000745058,0.0356953926384449,292.0338134765625,297.1499938964844,293.1499938964844,0.0074733654037117,-552.8506469726562,299.7763366699219,0.5390636324882507,0.050000000745058,0.0483286716043949,292.5071105957031,297.1499938964844,293.1499938964844,0.0040751062333583,-1571.99072265625,295.9844055175781,0.5390636324882507,0.050000000745058,0.2292504161596298,290.34814453125,291.1499938964844,270.2147521972656,269.7765808105469,283.0746154785156,292.5064392089844,290.5994567871094,1.0,0.1527703553438186,1.0,1.0,0.9969273209571838,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253603219986,0.0,0.0,0.2028790563344955,25.944799423217773,25.0,426.2978515625,-5187.71484375,28.22723960876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2474060058594,309.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17801.93359375,18000.0,0.0,0.0,0.0014134612865746,0.0,0.0,0.0,0.0,1.0,0.0009217436308972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341646015644073,0.1358658075332641,-0.0017011979361996,0.0,1.4344835790325303e-06,0.0,0.0,5.29149055480957,0.0,0.0,0.0,0.2744292318820953,4.0,0.0,1.0
283440,292.1495056152344,297.1499938964844,293.1499938964844,0.0075281024910509,-519.4782104492188,299.1009521484375,0.5394127368927002,0.050000000745058,0.0458912998437881,291.81011962890625,297.1499938964844,293.1499938964844,0.0091505767777562,-621.2844848632812,301.375244140625,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1131286621094,297.1499938964844,293.1499938964844,0.0068549877032637,-377.4248962402344,299.4880676269531,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0373229980469,297.1499938964844,293.1499938964844,0.0074732219800353,-544.2203979492188,300.0577697753906,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5099182128906,297.1499938964844,293.1499938964844,0.0040731178596615,-1546.7652587890625,296.3139343261719,0.5394127368927002,0.050000000745058,0.2292365431785583,290.7625732421875,291.1499938964844,270.2231750488281,269.7880554199219,283.0797119140625,292.5087890625,291.0160827636719,1.0,0.1526114046573639,1.0,1.0,0.996755301952362,1.0,-0.4889824390411377,0.2072680294513702,0.2817144393920898,0.0809347704052925,0.0,0.0,0.1795674264430999,25.870718002319336,25.0,758.2755126953125,-5171.3623046875,28.163116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4024658203125,309.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.255859375,18000.0,0.0,0.0,0.0007755335536785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412837952375412,0.1412880569696426,-4.257719865563558e-06,0.0,7.870679610277875e-07,0.0,0.0,5.556305885314941,0.0,0.0,0.0,0.2756381630897522,4.0,0.0,1.0
283500,292.1556396484375,297.1499938964844,293.1499938964844,0.0075729936361312,-514.425537109375,299.41796875,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81365966796875,297.1499938964844,293.1499938964844,0.0092388456687331,-616.2093505859375,301.685791015625,0.5398126244544983,0.050000000745058,0.0483224131166935,292.118408203125,297.1499938964844,293.1499938964844,0.0068849637173116,-373.4189758300781,299.8013000488281,0.5398126244544983,0.050000000745058,0.0356907695531845,292.04248046875,297.1499938964844,293.1499938964844,0.0075127752497792,-538.6864013671875,300.3664245605469,0.5398126244544983,0.050000000745058,0.0483224131166935,292.5145874023437,297.1499938964844,293.1499938964844,0.0040758643299341,-1526.330810546875,296.6608581542969,0.5398126244544983,0.050000000745058,0.2292207181453704,291.1874084472656,291.1499938964844,270.2335205078125,269.8021545410156,283.0868225097656,292.5130920410156,291.3291320800781,1.0,0.1524300873279571,1.0,1.0,0.9965403079986572,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1334188133478164,25.78632164001465,25.0,684.3099975585938,-4752.15771484375,28.090072631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.40301513671875,308.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.58203125,18000.0,0.0,0.0,0.0012868081685155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231771856546402,0.1231814548373222,-4.2629585550457705e-06,0.0,1.305946625507204e-06,0.0,0.0,4.8297505378723145,0.0,0.0,0.0,0.2734768092632293,4.0,0.0,1.0
283560,292.1623229980469,297.1499938964844,293.1499938964844,0.0076890117488801,-516.9896850585938,299.6423645019531,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8175964355469,297.1499938964844,293.1499938964844,0.0094601428136229,-621.3775634765625,301.940673828125,0.5401753783226013,0.050000000745058,0.0483194030821323,292.12420654296875,297.1499938964844,293.1499938964844,0.0069918925873935,-375.6192626953125,300.0284423828125,0.5401753783226013,0.050000000745058,0.0356885455548763,292.048095703125,297.1499938964844,293.1499938964844,0.0076421070843935,-542.1088256835938,300.5982971191406,0.5401753783226013,0.050000000745058,0.0483194030821323,292.5198059082031,297.1499938964844,293.1499938964844,0.0041135344654321,-1531.09033203125,296.8702697753906,0.5401753783226013,0.050000000745058,0.2292064428329467,291.3863220214844,291.1499938964844,270.2436218261719,269.81591796875,283.09429931640625,292.5182189941406,291.4258117675781,1.0,0.1522663235664367,1.0,1.0,0.9963251948356628,1.0,-0.488918274641037,0.2072288990020752,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0965974107384681,25.710189819335938,25.0,408.2369689941406,-4341.95556640625,28.02418708801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52117919921875,306.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.916015625,18000.0,0.0,0.0,0.0024975396227091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046650409698486,0.1046692803502082,-4.242280283506261e-06,0.0,2.534685108912526e-06,0.0,0.0,4.069455146789551,0.0,0.0,0.0,0.2708906233310699,4.0,0.0,1.0
283620,292.17535400390625,297.1499938964844,293.1499938964844,0.0080665936693549,-534.9711303710938,299.9405517578125,0.5408028960227966,0.050000000745058,0.0458803623914718,291.82598876953125,297.1499938964844,293.1499938964844,0.010174423456192,-648.5330200195312,302.3701477050781,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1357421875,297.1499938964844,293.1499938964844,0.0073567242361605,-390.4241027832031,300.3439025878906,0.5408028960227966,0.050000000745058,0.0356847271323204,292.05963134765625,297.1499938964844,293.1499938964844,0.008076480589807,-563.810546875,300.9400329589844,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5299072265625,297.1499938964844,293.1499938964844,0.004262528847903,-1585.8792724609375,297.0531311035156,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3787536621094,291.1499938964844,270.2630920410156,269.8423767089844,283.1090393066406,292.5284118652344,291.3482666015625,1.0,0.1519847214221954,1.0,1.0,0.9958950877189636,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0632553473114967,25.57950019836425,25.0,-18.72828483581543,-3866.365234375,27.91110038757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9403381347656,304.4306335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.767578125,18000.0,0.0,0.0,0.0080331489443779,0.0,0.0,0.0,0.0,1.0,0.0017691812245175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873736441135406,0.0932886525988578,-0.005915003363043,0.0,8.152625014190562e-06,0.0,0.0,3.5841832160949707,0.0,0.0,0.0,0.2686306536197662,4.0,0.0,1.0
283680,292.17535400390625,297.1499938964844,293.1499938964844,0.0080665936693549,-534.9711303710938,299.9405517578125,0.5408028960227966,0.050000000745058,0.0458803623914718,291.82598876953125,297.1499938964844,293.1499938964844,0.010174423456192,-648.5330200195312,302.3701477050781,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1357421875,297.1499938964844,293.1499938964844,0.0073567242361605,-390.4241027832031,300.3439025878906,0.5408028960227966,0.050000000745058,0.0356847271323204,292.05963134765625,297.1499938964844,293.1499938964844,0.008076480589807,-563.810546875,300.9400329589844,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5299072265625,297.1499938964844,293.1499938964844,0.004262528847903,-1585.8792724609375,297.0531311035156,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3787536621094,291.1499938964844,270.2630920410156,269.8423767089844,283.1090393066406,292.5284118652344,291.3482666015625,1.0,0.1519847214221954,1.0,1.0,0.9958950877189636,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0632553473114967,25.57950019836425,25.0,-18.72828483581543,-3866.365234375,27.91110038757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9403381347656,304.4306335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18038.767578125,18000.0,0.0,0.0,0.0080331489443779,0.0,0.0,0.0,0.0,1.0,0.0017691812245175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873736441135406,0.0932886525988578,-0.005915003363043,0.0,8.152625014190562e-06,0.0,0.0,3.5841832160949707,0.0,0.0,0.0,0.2686306536197662,4.0,0.0,1.0
283740,292.18731689453125,297.1499938964844,293.1499938964844,0.0085138957947492,-557.1324462890625,300.1969909667969,0.541318953037262,0.050000000745058,0.0458763502538204,291.8344116210937,297.1499938964844,293.1499938964844,0.0110524166375398,-681.0968627929688,302.7828674316406,0.541318953037262,0.050000000745058,0.0483100078999996,292.14654541015625,297.1499938964844,293.1499938964844,0.0077904150821268,-408.5871887207031,300.6215515136719,0.541318953037262,0.050000000745058,0.0356816053390502,292.071044921875,297.1499938964844,293.1499938964844,0.0085946368053555,-590.2205810546875,301.2486877441406,0.541318953037262,0.050000000745058,0.0483100078999996,292.5390319824219,297.1499938964844,293.1499938964844,0.0044383546337485,-1655.701904296875,297.1637878417969,0.541318953037262,0.050000000745058,0.2291618734598159,291.23883056640625,291.1499938964844,270.2814025878906,269.8671875,283.12286376953125,292.53765869140625,291.1998596191406,1.0,0.1517548710107803,1.0,1.0,0.9954649209976196,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.0603483617305755,25.4730224609375,25.0,-190.9651031494141,-3648.893798828125,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5373229980469,303.1258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.0177846699953079,0.0,0.0,0.0,0.0,1.0,0.0025768182240426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841286778450012,0.0962340384721756,-0.012105356901884,0.0,1.804917883418966e-05,0.0,0.0,3.6869359016418457,0.0,0.0,0.0,0.2685807347297668,4.0,0.0,1.0
283800,292.18731689453125,297.1499938964844,293.1499938964844,0.0085138957947492,-557.1324462890625,300.1969909667969,0.541318953037262,0.050000000745058,0.0458763502538204,291.8344116210937,297.1499938964844,293.1499938964844,0.0110524166375398,-681.0968627929688,302.7828674316406,0.541318953037262,0.050000000745058,0.0483100078999996,292.14654541015625,297.1499938964844,293.1499938964844,0.0077904150821268,-408.5871887207031,300.6215515136719,0.541318953037262,0.050000000745058,0.0356816053390502,292.071044921875,297.1499938964844,293.1499938964844,0.0085946368053555,-590.2205810546875,301.2486877441406,0.541318953037262,0.050000000745058,0.0483100078999996,292.5390319824219,297.1499938964844,293.1499938964844,0.0044383546337485,-1655.701904296875,297.1637878417969,0.541318953037262,0.050000000745058,0.2291618734598159,291.23883056640625,291.1499938964844,270.2814025878906,269.8671875,283.12286376953125,292.53765869140625,291.1998596191406,1.0,0.1517548710107803,1.0,1.0,0.9954649209976196,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.0603483617305755,25.4730224609375,25.0,-190.9651031494141,-3648.893798828125,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5373229980469,303.1258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.0177846699953079,0.0,0.0,0.0,0.0,1.0,0.0025768182240426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841286778450012,0.0962340384721756,-0.012105356901884,0.0,1.804917883418966e-05,0.0,0.0,3.6869359016418457,0.0,0.0,0.0,0.2685807347297668,4.0,0.0,1.0
283860,292.1983642578125,297.1499938964844,293.1499938964844,0.0089986603707075,-580.0450439453125,300.4538269042969,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84283447265625,297.1499938964844,293.1499938964844,0.012056709267199,-714.6699829101562,303.200927734375,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1566467285156,297.1499938964844,293.1499938964844,0.0082596177235245,-427.3596496582031,300.9003295898437,0.5417430400848389,0.050000000745058,0.0356790572404861,292.08221435546875,297.1499938964844,293.1499938964844,0.0091605326160788,-617.4403686523438,301.5583801269531,0.5417430400848389,0.050000000745058,0.0483065545558929,292.54736328125,297.1499938964844,293.1499938964844,0.0046203765086829,-1728.1138916015625,297.2691345214844,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0831604003906,291.1499938964844,270.29840087890625,269.89013671875,283.1357727050781,292.5461120605469,291.0455017089844,1.0,0.1515671759843826,1.0,1.0,0.995034635066986,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.0796693712472915,25.38621711730957,25.0,-226.57516479492188,-3582.91796875,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3908386230469,302.61236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5859375,18000.0,0.0,0.0,0.0300808735191822,0.0,0.0,0.0,0.0,1.0,0.0025135453324764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887678787112236,0.1003288924694061,-0.0115610118955373,0.0,3.052826286875643e-05,0.0,0.0,3.849942207336426,0.0,0.0,0.0,0.2691602110862732,4.0,0.0,1.0
283920,292.1983642578125,297.1499938964844,293.1499938964844,0.0089986603707075,-580.0450439453125,300.4538269042969,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84283447265625,297.1499938964844,293.1499938964844,0.012056709267199,-714.6699829101562,303.200927734375,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1566467285156,297.1499938964844,293.1499938964844,0.0082596177235245,-427.3596496582031,300.9003295898437,0.5417430400848389,0.050000000745058,0.0356790572404861,292.08221435546875,297.1499938964844,293.1499938964844,0.0091605326160788,-617.4403686523438,301.5583801269531,0.5417430400848389,0.050000000745058,0.0483065545558929,292.54736328125,297.1499938964844,293.1499938964844,0.0046203765086829,-1728.1138916015625,297.2691345214844,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0831604003906,291.1499938964844,270.29840087890625,269.89013671875,283.1357727050781,292.5461120605469,291.0455017089844,1.0,0.1515671759843826,1.0,1.0,0.995034635066986,1.0,-0.4887882471084595,0.2071185559034347,0.2816697061061859,0.0811209380626678,0.0,0.0,0.0796693712472915,25.38621711730957,25.0,-226.57516479492188,-3582.91796875,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3908386230469,302.61236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5859375,18000.0,0.0,0.0,0.0300808735191822,0.0,0.0,0.0,0.0,1.0,0.0025135453324764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887678787112236,0.1003288924694061,-0.0115610118955373,0.0,3.052826286875643e-05,0.0,0.0,3.849942207336426,0.0,0.0,0.0,0.2691602110862732,4.0,0.0,1.0
283980,292.2088928222656,297.1499938964844,293.1499938964844,0.0095052421092987,-602.0718994140625,300.72174072265625,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8512878417969,297.1499938964844,293.1499938964844,0.0131711810827255,-747.051513671875,303.6271057128906,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16632080078125,297.1499938964844,293.1499938964844,0.0087480563670396,-445.4203186035156,301.1898803710937,0.5420916080474854,0.050000000745058,0.035676971077919,292.0929260253906,297.1499938964844,293.1499938964844,0.0097572319209575,-643.6190795898438,301.8777770996094,0.5420916080474854,0.050000000745058,0.0483037307858467,292.5552978515625,297.1499938964844,293.1499938964844,0.0048005226999521,-1797.68994140625,297.3895568847656,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9513854980469,291.1499938964844,270.3139038085937,269.9109802246094,283.1478576660156,292.5540771484375,290.9256286621094,1.0,0.1514138728380203,1.0,1.0,0.9946042895317078,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817571520805,0.0,0.0,0.1154131144285202,25.315410614013672,25.0,-173.93148803710938,-3641.040771484375,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5006408691406,302.6907653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.40234375,18000.0,0.0,0.0,0.0438775792717933,0.0,0.0,0.0,0.0,1.0,0.0015248380368575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006247401237487,0.1050712615251541,-0.004446527455002,0.0,4.453016663319431e-05,0.0,0.0,4.050169467926025,0.0,0.0,0.0,0.2701798379421234,4.0,0.0,1.0
284040,292.2088928222656,297.1499938964844,293.1499938964844,0.0095052421092987,-602.0718994140625,300.72174072265625,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8512878417969,297.1499938964844,293.1499938964844,0.0131711810827255,-747.051513671875,303.6271057128906,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16632080078125,297.1499938964844,293.1499938964844,0.0087480563670396,-445.4203186035156,301.1898803710937,0.5420916080474854,0.050000000745058,0.035676971077919,292.0929260253906,297.1499938964844,293.1499938964844,0.0097572319209575,-643.6190795898438,301.8777770996094,0.5420916080474854,0.050000000745058,0.0483037307858467,292.5552978515625,297.1499938964844,293.1499938964844,0.0048005226999521,-1797.68994140625,297.3895568847656,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9513854980469,291.1499938964844,270.3139038085937,269.9109802246094,283.1478576660156,292.5540771484375,290.9256286621094,1.0,0.1514138728380203,1.0,1.0,0.9946042895317078,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817571520805,0.0,0.0,0.1154131144285202,25.315410614013672,25.0,-173.93148803710938,-3641.040771484375,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5006408691406,302.6907653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.40234375,18000.0,0.0,0.0,0.0438775792717933,0.0,0.0,0.0,0.0,1.0,0.0015248380368575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006247401237487,0.1050712615251541,-0.004446527455002,0.0,4.453016663319431e-05,0.0,0.0,4.050169467926025,0.0,0.0,0.0,0.2701798379421234,4.0,0.0,1.0
284100,292.2140808105469,297.1499938964844,293.1499938964844,0.0097608119249343,-612.23486328125,300.862060546875,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8556213378906,297.1499938964844,293.1499938964844,0.0137605322524905,-762.0897827148438,303.8426208496094,0.5422418117523193,0.050000000745058,0.0483025200664997,292.17108154296875,297.1499938964844,293.1499938964844,0.0089935008436441,-453.76800537109375,301.34051513671875,0.5422418117523193,0.050000000745058,0.0356760770082473,292.09814453125,297.1499938964844,293.1499938964844,0.0100602013990283,-655.7220458984375,302.0423583984375,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5592346191406,297.1499938964844,293.1499938964844,0.0048874150961637,-1829.712158203125,297.4609680175781,0.5422418117523193,0.050000000745058,0.2291263490915298,290.90673828125,291.1499938964844,270.3210754394531,269.9205627441406,283.15362548828125,292.5580139160156,290.8898620605469,1.0,0.1513481140136718,1.0,1.0,0.9943891167640686,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.1361899971961975,25.285062789916992,25.0,-125.66385650634766,-3704.97119140625,27.656354904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14276123046875,302.8526306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.416015625,18000.0,0.0,0.0,0.0511221624910831,0.0,0.0,0.0,0.0,1.0,0.0004207714227959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087978035211563,0.1091951951384544,-0.000397390249418,0.0,5.188249269849621e-05,0.0,0.0,4.222630023956299,0.0,0.0,0.0,0.2709859013557434,4.0,0.0,1.0
284160,292.21929931640625,297.1499938964844,293.1499938964844,0.0100129712373018,-621.559814453125,301.00689697265625,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8600158691406,297.1499938964844,293.1499938964844,0.0143619598820805,-776.002197265625,304.0587463378906,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1758117675781,297.1499938964844,293.1499938964844,0.0092347897589206,-461.4372253417969,301.4951171875,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1033020019531,297.1499938964844,293.1499938964844,0.0103603620082139,-666.8529663085938,302.2100524902344,0.5423779487609863,0.050000000745058,0.0483014211058616,292.56317138671875,297.1499938964844,293.1499938964844,0.0049701784737408,-1858.899169921875,297.5414733886719,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8805847167969,291.1499938964844,270.3277893066406,269.92950439453125,283.15924072265625,292.5619506835937,290.87359619140625,1.0,0.1512886881828308,1.0,1.0,0.9941738843917848,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446400523185,0.0,0.0,0.1568732857704162,25.257646560668945,25.0,-69.08282470703125,-3792.414794921875,27.63263320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8359069824219,303.03338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.509765625,18000.0,0.0,0.0,0.0585206374526023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117911472916603,0.1179156973958015,-4.2257211134710815e-06,0.0,5.939100810792297e-05,0.0,0.0,4.5784125328063965,0.0,0.0,0.0,0.2722952663898468,4.0,0.0,1.0
284220,292.2299194335937,297.1499938964844,293.1499938964844,0.0104940338060259,-637.2581787109375,301.30712890625,0.5464377403259277,0.050000000745058,0.0458378605544567,291.8794250488281,297.1499938964844,293.1499938964844,0.0243863109499216,-1017.2703247070312,304.1287536621094,0.6087040305137634,0.0726479068398475,0.0634064301848411,292.1854858398437,297.1499938964844,293.1499938964844,0.0096935294568538,-474.4227600097656,301.8132629394531,0.5464377403259277,0.050000000745058,0.0356516689062118,292.1137084960937,297.1499938964844,293.1499938964844,0.0109381368383765,-685.739501953125,302.551513671875,0.5464377403259277,0.050000000745058,0.0482694767415523,292.57159423828125,297.1499938964844,293.1499938964844,0.0051185735501348,-1907.1658935546875,297.7276306152344,0.5464377403259277,0.050000000745058,0.2289696186780929,290.8852233886719,291.1499938964844,270.3398742675781,269.94549560546875,283.1749572753906,292.5702514648437,290.8929138183594,1.0,0.1514328122138977,1.0,1.0,0.993743360042572,1.0,-0.5065733194351196,0.2144496440887451,0.2921237051486969,0.0850602686405181,0.0,0.0,0.192602664232254,24.59127426147461,25.0,22.4647274017334,-4008.102783203125,28.577592849731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3840637207031,303.3111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.740234375,18000.0,0.0,0.0,0.0732715055346489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365577727556228,0.1365620344877243,-4.254682153259637e-06,0.0,7.436126179527491e-05,0.0,0.0,5.360448837280273,0.0,0.0,0.0,0.2752465903759002,4.0,0.0,1.0
284280,292.2299194335937,297.1499938964844,293.1499938964844,0.0104940338060259,-637.2581787109375,301.30712890625,0.5464377403259277,0.050000000745058,0.0458378605544567,291.8794250488281,297.1499938964844,293.1499938964844,0.0243863109499216,-1017.2703247070312,304.1287536621094,0.6087040305137634,0.0726479068398475,0.0634064301848411,292.1854858398437,297.1499938964844,293.1499938964844,0.0096935294568538,-474.4227600097656,301.8132629394531,0.5464377403259277,0.050000000745058,0.0356516689062118,292.1137084960937,297.1499938964844,293.1499938964844,0.0109381368383765,-685.739501953125,302.551513671875,0.5464377403259277,0.050000000745058,0.0482694767415523,292.57159423828125,297.1499938964844,293.1499938964844,0.0051185735501348,-1907.1658935546875,297.7276306152344,0.5464377403259277,0.050000000745058,0.2289696186780929,290.8852233886719,291.1499938964844,270.3398742675781,269.94549560546875,283.1749572753906,292.5702514648437,290.8929138183594,1.0,0.1514328122138977,1.0,1.0,0.993743360042572,1.0,-0.5065733194351196,0.2144496440887451,0.2921237051486969,0.0850602686405181,0.0,0.0,0.192602664232254,24.59127426147461,25.0,22.4647274017334,-4008.102783203125,28.577592849731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3840637207031,303.3111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.740234375,18000.0,0.0,0.0,0.0732715055346489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365577727556228,0.1365620344877243,-4.254682153259637e-06,0.0,7.436126179527491e-05,0.0,0.0,5.360448837280273,0.0,0.0,0.0,0.2752465903759002,4.0,0.0,1.0
284340,292.2412109375,297.1499938964844,293.1499938964844,0.0109784072265028,-651.5452880859375,301.6067199707031,0.5515455603599548,0.050000000745058,0.0458016470074653,291.938232421875,297.1499938964844,293.1499938964844,0.042882889509201,-1348.9566650390625,304.10546875,0.6742395758628845,0.0929717049002647,0.0844044238328933,292.19580078125,297.1499938964844,293.1499938964844,0.0101552428677678,-486.2955017089844,302.130126953125,0.5515455603599548,0.050000000745058,0.0356235019862651,292.1244506835937,297.1499938964844,293.1499938964844,0.0115299653261899,-703.085205078125,302.890625,0.5515455603599548,0.050000000745058,0.048231340944767,292.5826416015625,297.1499938964844,293.1499938964844,0.0052524358034133,-1948.4705810546875,297.9159545898437,0.5515455603599548,0.050000000745058,0.2287887036800384,290.9166564941406,291.1499938964844,270.3500061035156,269.95867919921875,283.1939392089844,292.58087158203125,290.9253845214844,1.0,0.152022510766983,1.0,1.0,0.9933128952980042,1.0,-0.5314338803291321,0.22478848695755,0.3066454231739044,0.0903987288475036,0.0,0.0,0.2216497808694839,23.82798194885254,25.0,55.78337478637695,-4255.609375,30.06818389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1226806640625,303.464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.833984375,18000.0,0.0,0.0,0.0875290259718895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536316126585006,0.1536359041929245,-4.285782324586762e-06,0.0,8.883083501132205e-05,0.0,0.0,6.100666999816895,0.0,0.0,0.0,0.2781315743923187,4.0,0.0,1.0
284400,292.2412109375,297.1499938964844,293.1499938964844,0.0109784072265028,-651.5452880859375,301.6067199707031,0.5515455603599548,0.050000000745058,0.0458016470074653,291.938232421875,297.1499938964844,293.1499938964844,0.042882889509201,-1348.9566650390625,304.10546875,0.6742395758628845,0.0929717049002647,0.0844044238328933,292.19580078125,297.1499938964844,293.1499938964844,0.0101552428677678,-486.2955017089844,302.130126953125,0.5515455603599548,0.050000000745058,0.0356235019862651,292.1244506835937,297.1499938964844,293.1499938964844,0.0115299653261899,-703.085205078125,302.890625,0.5515455603599548,0.050000000745058,0.048231340944767,292.5826416015625,297.1499938964844,293.1499938964844,0.0052524358034133,-1948.4705810546875,297.9159545898437,0.5515455603599548,0.050000000745058,0.2287887036800384,290.9166564941406,291.1499938964844,270.3500061035156,269.95867919921875,283.1939392089844,292.58087158203125,290.9253845214844,1.0,0.152022510766983,1.0,1.0,0.9933128952980042,1.0,-0.5314338803291321,0.22478848695755,0.3066454231739044,0.0903987288475036,0.0,0.0,0.2216497808694839,23.82798194885254,25.0,55.78337478637695,-4255.609375,30.06818389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1226806640625,303.464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.833984375,18000.0,0.0,0.0,0.0875290259718895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536316126585006,0.1536359041929245,-4.285782324586762e-06,0.0,8.883083501132205e-05,0.0,0.0,6.100666999816895,0.0,0.0,0.0,0.2781315743923187,4.0,0.0,1.0
284460,292.2538146972656,297.1499938964844,293.1499938964844,0.0114666875451803,-664.4578857421875,301.9006652832031,0.5548854470252991,0.050000000745058,0.045779038220644,292.0097351074219,297.1499938964844,293.1499938964844,0.0570958256721496,-1597.841552734375,304.096923828125,0.7201235890388489,0.1091842353343963,0.1004527285695076,292.2074584960937,297.1499938964844,293.1499938964844,0.0106196645647287,-497.0567932128906,302.44061279296875,0.5548854470252991,0.050000000745058,0.0356059186160564,292.1361694335937,297.1499938964844,293.1499938964844,0.0121364966034889,-718.9071044921875,303.2230834960937,0.5548854470252991,0.050000000745058,0.0482075326144695,292.59698486328125,297.1499938964844,293.1499938964844,0.0053735212422907,-1983.3126220703125,298.0995788574219,0.5548854470252991,0.050000000745058,0.2286757826805114,290.9684143066406,291.1499938964844,270.35797119140625,269.9692077636719,283.2093811035156,292.5948791503906,290.9838562011719,1.0,0.1528203338384628,1.0,1.0,0.9930907487869264,1.0,-0.5504818558692932,0.232755109667778,0.317726731300354,0.0944597572088241,0.0,0.0,0.2427681535482406,23.381954193115234,25.0,92.85739135742188,-4477.95556640625,31.37189483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.02880859375,303.65533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.296875,18000.0,0.0,0.0,0.1008182391524314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16841621696949,0.1684205383062362,-4.316272224968998e-06,0.0,0.00010231770284,0.0,0.0,6.762939453125,0.0,0.0,0.0,0.2807505130767822,4.0,0.0,1.0
284520,292.2538146972656,297.1499938964844,293.1499938964844,0.0114666875451803,-664.4578857421875,301.9006652832031,0.5548854470252991,0.050000000745058,0.045779038220644,292.0097351074219,297.1499938964844,293.1499938964844,0.0570958256721496,-1597.841552734375,304.096923828125,0.7201235890388489,0.1091842353343963,0.1004527285695076,292.2074584960937,297.1499938964844,293.1499938964844,0.0106196645647287,-497.0567932128906,302.44061279296875,0.5548854470252991,0.050000000745058,0.0356059186160564,292.1361694335937,297.1499938964844,293.1499938964844,0.0121364966034889,-718.9071044921875,303.2230834960937,0.5548854470252991,0.050000000745058,0.0482075326144695,292.59698486328125,297.1499938964844,293.1499938964844,0.0053735212422907,-1983.3126220703125,298.0995788574219,0.5548854470252991,0.050000000745058,0.2286757826805114,290.9684143066406,291.1499938964844,270.35797119140625,269.9692077636719,283.2093811035156,292.5948791503906,290.9838562011719,1.0,0.1528203338384628,1.0,1.0,0.9930907487869264,1.0,-0.5504818558692932,0.232755109667778,0.317726731300354,0.0944597572088241,0.0,0.0,0.2427681535482406,23.381954193115234,25.0,92.85739135742188,-4477.95556640625,31.37189483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.02880859375,303.65533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.296875,18000.0,0.0,0.0,0.1008182391524314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16841621696949,0.1684205383062362,-4.316272224968998e-06,0.0,0.00010231770284,0.0,0.0,6.762939453125,0.0,0.0,0.0,0.2807505130767822,4.0,0.0,1.0
284580,292.2680053710937,297.1499938964844,293.1499938964844,0.0119505980983376,-675.853515625,302.1869201660156,0.5573046803474426,0.050000000745058,0.0457631461322307,292.0821228027344,297.1499938964844,293.1499938964844,0.0685516074299812,-1807.6876220703125,304.0956420898437,0.7523425817489624,0.1233971342444419,0.1143075376749038,292.22076416015625,297.1499938964844,293.1499938964844,0.0110796680673956,-506.6040954589844,302.7425842285156,0.5573046803474426,0.050000000745058,0.0355935581028461,292.1490783691406,297.1499938964844,293.1499938964844,0.0127499559894204,-733.071044921875,303.5464782714844,0.5573046803474426,0.050000000745058,0.0481907986104488,292.6136474609375,297.1499938964844,293.1499938964844,0.0054807146079838,-2011.62841796875,298.280517578125,0.5573046803474426,0.050000000745058,0.2285963892936706,291.0428161621094,291.1499938964844,270.36376953125,269.9775390625,283.2232666015625,292.6113586425781,291.0592346191406,1.0,0.1537546515464782,1.0,1.0,0.9928686618804932,1.0,-0.5669599771499634,0.239678218960762,0.3272817730903625,0.0979582071304321,0.0,0.0,0.2521745860576629,23.095121383666992,25.0,107.11953735351562,-4642.0615234375,32.626651763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0911865234375,303.8146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17966.521484375,18000.0,0.0,0.0,0.1126038208603859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767750531435012,0.1767793893814087,-4.338955022831215e-06,0.0,0.0001142785622505,0.0,0.0,7.153335094451904,0.0,0.0,0.0,0.282359778881073,4.0,0.0,1.0
284640,292.2680053710937,297.1499938964844,293.1499938964844,0.0119505980983376,-675.853515625,302.1869201660156,0.5573046803474426,0.050000000745058,0.0457631461322307,292.0821228027344,297.1499938964844,293.1499938964844,0.0685516074299812,-1807.6876220703125,304.0956420898437,0.7523425817489624,0.1233971342444419,0.1143075376749038,292.22076416015625,297.1499938964844,293.1499938964844,0.0110796680673956,-506.6040954589844,302.7425842285156,0.5573046803474426,0.050000000745058,0.0355935581028461,292.1490783691406,297.1499938964844,293.1499938964844,0.0127499559894204,-733.071044921875,303.5464782714844,0.5573046803474426,0.050000000745058,0.0481907986104488,292.6136474609375,297.1499938964844,293.1499938964844,0.0054807146079838,-2011.62841796875,298.280517578125,0.5573046803474426,0.050000000745058,0.2285963892936706,291.0428161621094,291.1499938964844,270.36376953125,269.9775390625,283.2232666015625,292.6113586425781,291.0592346191406,1.0,0.1537546515464782,1.0,1.0,0.9928686618804932,1.0,-0.5669599771499634,0.239678218960762,0.3272817730903625,0.0979582071304321,0.0,0.0,0.2521745860576629,23.095121383666992,25.0,107.11953735351562,-4642.0615234375,32.626651763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0911865234375,303.8146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17966.521484375,18000.0,0.0,0.0,0.1126038208603859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767750531435012,0.1767793893814087,-4.338955022831215e-06,0.0,0.0001142785622505,0.0,0.0,7.153335094451904,0.0,0.0,0.0,0.282359778881073,4.0,0.0,1.0
