time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.275634765625,297.1499938964844,293.1499938964844,0.0121968360617756,-681.3899536132812,302.3254699707031,0.5582602024078369,0.050000000745058,0.0457569733262062,292.1177673339844,297.1499938964844,293.1499938964844,0.0735984966158866,-1902.90576171875,304.09637451171875,0.7668850421905518,0.1299235373735427,0.1206525787711143,292.2279052734375,297.1499938964844,293.1499938964844,0.0113144796341657,-511.2593078613281,302.8890991210937,0.5582602024078369,0.050000000745058,0.0355887562036514,292.1559753417969,297.1499938964844,293.1499938964844,0.0130679123103618,-740.0147094726562,303.7039794921875,0.5582602024078369,0.050000000745058,0.048184297978878,292.6225280761719,297.1499938964844,293.1499938964844,0.0055314674973487,-2024.8089599609373,298.3663635253906,0.5582602024078369,0.050000000745058,0.2285655587911605,291.0793151855469,291.1499938964844,270.36590576171875,269.9809265136719,283.229736328125,292.62017822265625,291.09405517578125,1.0,0.1542569100856781,1.0,1.0,0.9927575588226318,1.0,-0.5745168328285217,0.2428628057241439,0.3316540122032165,0.099558301270008,0.0,0.0,0.2532089650630951,22.99375343322754,25.0,101.91985321044922,-4701.89697265625,33.24361801147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1779479980469,303.8830871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8828125,18000.0,0.0,0.0,0.117771491408348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178333893418312,0.1783382445573806,-4.345387424109504e-06,0.0,0.0001195230943267,0.0,0.0,7.230383396148682,0.0,0.0,0.0,0.282705157995224,4.0,0.0,1.0
284760,292.2835388183594,297.1499938964844,293.1499938964844,0.0124504854902625,-687.0228271484375,302.460693359375,0.5590696930885315,0.050000000745058,0.0457517877221107,292.15289306640625,297.1499938964844,293.1499938964844,0.0783028081059455,-1992.9461669921875,304.0975646972656,0.7805193662643433,0.136098563671112,0.1266537755727768,292.2353210449219,297.1499938964844,293.1499938964844,0.0115569373592734,-515.9981079101562,303.03253173828125,0.5590696930885315,0.050000000745058,0.0355847254395484,292.1630554199219,297.1499938964844,293.1499938964844,0.0133991912007331,-747.0930786132812,303.8587341308594,0.5590696930885315,0.050000000745058,0.0481788367033004,292.6316223144531,297.1499938964844,293.1499938964844,0.0055818646214902,-2038.090087890625,298.4478454589844,0.5590696930885315,0.050000000745058,0.2285396456718444,291.1116027832031,291.1499938964844,270.3675842285156,269.9837951660156,283.23590087890625,292.6292724609375,291.1239624023437,1.0,0.1547753363847732,1.0,1.0,0.9926800727844238,1.0,-0.5816702842712402,0.24588243663311,0.3357878625392914,0.1010701060295105,0.0,0.0,0.252505213022232,22.91557502746582,25.0,90.75662994384766,-4750.6005859375,33.853118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.299072265625,303.9507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4921875,18000.0,0.0,0.0,0.1223869398236274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178505852818489,0.1785101890563964,-4.34859157394385e-06,0.0,0.0001242071884917,0.0,0.0,7.2429351806640625,0.0,0.0,0.0,0.2827919125556946,4.0,0.0,1.0
284820,292.2996520996094,297.1499938964844,293.1499938964844,0.0129858152940869,-698.7765502929688,302.7222595214844,0.5603604316711426,0.050000000745058,0.0457435995340347,292.2202453613281,297.1499938964844,293.1499938964844,0.0870060548186302,-2161.9189453125,304.1005554199219,0.8050798177719116,0.1477004438638687,0.1378442347049713,292.25067138671875,297.1499938964844,293.1499938964844,0.0120697421953082,-525.8671264648438,303.3108215332031,0.5603604316711426,0.050000000745058,0.0355783551931381,292.1777038574219,297.1499938964844,293.1499938964844,0.0143774570897221,-767.7135620117188,304.146240234375,0.5604890584945679,0.0510346591472625,0.0481969565153121,292.6501159667969,297.1499938964844,293.1499938964844,0.005682875867933,-2065.63916015625,298.5971069335937,0.5603604316711426,0.050000000745058,0.2284987419843673,291.15936279296875,291.1499938964844,270.3695983886719,269.9881591796875,283.2472229003906,292.6477966308594,291.1666259765625,1.0,0.1558455228805542,1.0,1.0,0.9925249814987184,1.0,-0.5950549244880676,0.2515484988689422,0.3435064256191253,0.1038885414600372,0.0,0.0,0.2478152811527252,22.810258865356445,25.0,59.85860061645508,-4827.20947265625,35.05721664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.630859375,304.09869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71875,18000.0,0.0,0.0,0.1298432648181915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760719567537307,0.1760763078927993,-4.347520189185161e-06,0.0,0.0001317744026891,0.0,0.0,7.136975765228272,0.0,0.0,0.0,0.2824267446994781,4.0,0.0,1.0
284880,292.2996520996094,297.1499938964844,293.1499938964844,0.0129858152940869,-698.7765502929688,302.7222595214844,0.5603604316711426,0.050000000745058,0.0457435995340347,292.2202453613281,297.1499938964844,293.1499938964844,0.0870060548186302,-2161.9189453125,304.1005554199219,0.8050798177719116,0.1477004438638687,0.1378442347049713,292.25067138671875,297.1499938964844,293.1499938964844,0.0120697421953082,-525.8671264648438,303.3108215332031,0.5603604316711426,0.050000000745058,0.0355783551931381,292.1777038574219,297.1499938964844,293.1499938964844,0.0143774570897221,-767.7135620117188,304.146240234375,0.5604890584945679,0.0510346591472625,0.0481969565153121,292.6501159667969,297.1499938964844,293.1499938964844,0.005682875867933,-2065.63916015625,298.5971069335937,0.5603604316711426,0.050000000745058,0.2284987419843673,291.15936279296875,291.1499938964844,270.3695983886719,269.9881591796875,283.2472229003906,292.6477966308594,291.1666259765625,1.0,0.1558455228805542,1.0,1.0,0.9925249814987184,1.0,-0.5950549244880676,0.2515484988689422,0.3435064256191253,0.1038885414600372,0.0,0.0,0.2478152811527252,22.810258865356445,25.0,59.85860061645508,-4827.20947265625,35.05721664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.630859375,304.09869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71875,18000.0,0.0,0.0,0.1298432648181915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760719567537307,0.1760763078927993,-4.347520189185161e-06,0.0,0.0001317744026891,0.0,0.0,7.136975765228272,0.0,0.0,0.0,0.2824267446994781,4.0,0.0,1.0
284940,292.3159484863281,297.1499938964844,293.1499938964844,0.0135592259466648,-711.2623901367188,302.97314453125,0.5663652420043945,0.050000000745058,0.0457069538533687,292.286376953125,297.1499938964844,293.1499938964844,0.0949352383613586,-2317.137939453125,304.10382080078125,0.830351710319519,0.1578553617000579,0.1478572487831115,292.2666015625,297.1499938964844,293.1499938964844,0.012621778063476,-536.3426513671875,303.5789489746094,0.5663652420043945,0.050000000745058,0.0355498529970645,292.2042541503906,297.1499938964844,293.1499938964844,0.0233806725591421,-992.0534057617188,304.13189697265625,0.6261782050132751,0.0703454241156578,0.063177578151226,292.6689147949219,297.1499938964844,293.1499938964844,0.0057817664928734,-2094.484375,298.7256774902344,0.5663652420043945,0.050000000745058,0.2283156961202621,291.17724609375,291.1499938964844,270.3699951171875,269.9907531738281,283.2530517578125,292.6666259765625,291.1741943359375,1.0,0.1572524011135101,1.0,1.0,0.9923699498176576,1.0,-0.6247482299804688,0.2642605602741241,0.3604876697063446,0.1099294871091842,0.0,0.0,0.2424565106630325,22.084033966064453,25.0,-0.4126420617103576,-4952.72119140625,37.31879806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0471496582031,304.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.380859375,18000.0,0.0,0.0,0.1349415183067321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721832901239395,0.1721876412630081,-4.340734903962584e-06,0.0,0.0001369484962197,0.0,0.0,6.9603447914123535,0.0,0.0,0.0,0.2817555665969848,4.0,0.0,1.0
285000,292.3159484863281,297.1499938964844,293.1499938964844,0.0135592259466648,-711.2623901367188,302.97314453125,0.5663652420043945,0.050000000745058,0.0457069538533687,292.286376953125,297.1499938964844,293.1499938964844,0.0949352383613586,-2317.137939453125,304.10382080078125,0.830351710319519,0.1578553617000579,0.1478572487831115,292.2666015625,297.1499938964844,293.1499938964844,0.012621778063476,-536.3426513671875,303.5789489746094,0.5663652420043945,0.050000000745058,0.0355498529970645,292.2042541503906,297.1499938964844,293.1499938964844,0.0233806725591421,-992.0534057617188,304.13189697265625,0.6261782050132751,0.0703454241156578,0.063177578151226,292.6689147949219,297.1499938964844,293.1499938964844,0.0057817664928734,-2094.484375,298.7256774902344,0.5663652420043945,0.050000000745058,0.2283156961202621,291.17724609375,291.1499938964844,270.3699951171875,269.9907531738281,283.2530517578125,292.6666259765625,291.1741943359375,1.0,0.1572524011135101,1.0,1.0,0.9923699498176576,1.0,-0.6247482299804688,0.2642605602741241,0.3604876697063446,0.1099294871091842,0.0,0.0,0.2424565106630325,22.084033966064453,25.0,-0.4126420617103576,-4952.72119140625,37.31879806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0471496582031,304.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.380859375,18000.0,0.0,0.0,0.1349415183067321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721832901239395,0.1721876412630081,-4.340734903962584e-06,0.0,0.0001369484962197,0.0,0.0,6.9603447914123535,0.0,0.0,0.0,0.2817555665969848,4.0,0.0,1.0
285060,292.3323059082031,297.1499938964844,293.1499938964844,0.0142209837213158,-726.0752563476562,303.2138061523437,0.5711241960525513,0.050000000745058,0.0456793047487735,292.35260009765625,297.1499938964844,293.1499938964844,0.1019676104187965,-2454.486328125,304.1075134277344,0.8504090309143066,0.1663038730621338,0.156144693493843,292.28289794921875,297.1499938964844,293.1499938964844,0.0132617261260747,-548.6901245117188,303.83837890625,0.5711241960525513,0.050000000745058,0.0355283506214618,292.2518310546875,297.1499938964844,293.1499938964844,0.0357145890593528,-1221.9000244140625,304.1175537109375,0.6752426028251648,0.0846831798553466,0.0776794776320457,292.6888122558594,297.1499938964844,293.1499938964844,0.005888576619327,-2129.19873046875,298.8232727050781,0.5711241960525513,0.050000000745058,0.2281775921583175,291.1435546875,291.1499938964844,270.368896484375,269.9917907714844,283.2566833496094,292.6864929199219,291.136474609375,1.0,0.1589343249797821,1.0,1.0,0.992292821407318,1.0,-0.651874840259552,0.2759503722190857,0.3759244382381439,0.1154124960303306,0.0,0.0,0.2452865093946457,21.580322265625,25.0,-43.39694595336914,-5122.71337890625,39.66119003295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48944091796875,304.4041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1380443274974823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724404096603393,0.1724447458982467,-4.336907295510173e-06,0.0,0.0001400974433636,0.0,0.0,6.965306282043457,0.0,0.0,0.0,0.2817350327968597,4.0,0.0,1.0
285120,292.3323059082031,297.1499938964844,293.1499938964844,0.0142209837213158,-726.0752563476562,303.2138061523437,0.5711241960525513,0.050000000745058,0.0456793047487735,292.35260009765625,297.1499938964844,293.1499938964844,0.1019676104187965,-2454.486328125,304.1075134277344,0.8504090309143066,0.1663038730621338,0.156144693493843,292.28289794921875,297.1499938964844,293.1499938964844,0.0132617261260747,-548.6901245117188,303.83837890625,0.5711241960525513,0.050000000745058,0.0355283506214618,292.2518310546875,297.1499938964844,293.1499938964844,0.0357145890593528,-1221.9000244140625,304.1175537109375,0.6752426028251648,0.0846831798553466,0.0776794776320457,292.6888122558594,297.1499938964844,293.1499938964844,0.005888576619327,-2129.19873046875,298.8232727050781,0.5711241960525513,0.050000000745058,0.2281775921583175,291.1435546875,291.1499938964844,270.368896484375,269.9917907714844,283.2566833496094,292.6864929199219,291.136474609375,1.0,0.1589343249797821,1.0,1.0,0.992292821407318,1.0,-0.651874840259552,0.2759503722190857,0.3759244382381439,0.1154124960303306,0.0,0.0,0.2452865093946457,21.580322265625,25.0,-43.39694595336914,-5122.71337890625,39.66119003295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48944091796875,304.4041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1380443274974823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724404096603393,0.1724447458982467,-4.336907295510173e-06,0.0,0.0001400974433636,0.0,0.0,6.965306282043457,0.0,0.0,0.0,0.2817350327968597,4.0,0.0,1.0
285180,292.3490295410156,297.1499938964844,293.1499938964844,0.0149077335372567,-740.130859375,303.449462890625,0.574141263961792,0.050000000745058,0.0456623509526252,292.4152526855469,297.1499938964844,293.1499938964844,0.1081930547952652,-2574.24462890625,304.1112976074219,0.86701500415802,0.1738003045320511,0.1634180396795272,292.29962158203125,297.1499938964844,293.1499938964844,0.0139265768229961,-560.4175415039062,304.0924987792969,0.574141263961792,0.050000000745058,0.0355151630938053,292.3053894042969,297.1499938964844,293.1499938964844,0.0464932657778263,-1408.218017578125,304.1105651855469,0.7129654884338379,0.0965880677103996,0.0894050598144531,292.7098083496094,297.1499938964844,293.1499938964844,0.0059876479208469,-2160.3525390625,298.9145812988281,0.574141263961792,0.050000000745058,0.2280929088592529,291.1175537109375,291.1499938964844,270.3665466308594,269.9913635253906,283.2597961425781,292.7074584960937,291.11553955078125,1.0,0.1607337743043899,1.0,1.0,0.9922156929969788,1.0,-0.6745386123657227,0.2857848107814789,0.3887538313865661,0.1199435293674469,0.0,0.0,0.2516509294509887,21.325817108154297,25.0,-28.83964157104492,-5325.669921875,41.89832305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90594482421875,304.701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.384765625,18000.0,0.0,0.0,0.139671042561531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764740645885467,0.1764784008264541,-4.342156444181455e-06,0.0,0.0001417483581462,0.0,0.0,7.1455979347229,0.0,0.0,0.0,0.282400518655777,4.0,0.0,1.0
285240,292.3490295410156,297.1499938964844,293.1499938964844,0.0149077335372567,-740.130859375,303.449462890625,0.574141263961792,0.050000000745058,0.0456623509526252,292.4152526855469,297.1499938964844,293.1499938964844,0.1081930547952652,-2574.24462890625,304.1112976074219,0.86701500415802,0.1738003045320511,0.1634180396795272,292.29962158203125,297.1499938964844,293.1499938964844,0.0139265768229961,-560.4175415039062,304.0924987792969,0.574141263961792,0.050000000745058,0.0355151630938053,292.3053894042969,297.1499938964844,293.1499938964844,0.0464932657778263,-1408.218017578125,304.1105651855469,0.7129654884338379,0.0965880677103996,0.0894050598144531,292.7098083496094,297.1499938964844,293.1499938964844,0.0059876479208469,-2160.3525390625,298.9145812988281,0.574141263961792,0.050000000745058,0.2280929088592529,291.1175537109375,291.1499938964844,270.3665466308594,269.9913635253906,283.2597961425781,292.7074584960937,291.11553955078125,1.0,0.1607337743043899,1.0,1.0,0.9922156929969788,1.0,-0.6745386123657227,0.2857848107814789,0.3887538313865661,0.1199435293674469,0.0,0.0,0.2516509294509887,21.325817108154297,25.0,-28.83964157104492,-5325.669921875,41.89832305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90594482421875,304.701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.384765625,18000.0,0.0,0.0,0.139671042561531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764740645885467,0.1764784008264541,-4.342156444181455e-06,0.0,0.0001417483581462,0.0,0.0,7.1455979347229,0.0,0.0,0.0,0.282400518655777,4.0,0.0,1.0
285300,292.3575439453125,297.1499938964844,293.1499938964844,0.0152496667578816,-746.5328979492188,303.5654296875,0.5757151246070862,0.050000000745058,0.045653685927391,292.44512939453125,297.1499938964844,293.1499938964844,0.1110153198242187,-2627.87548828125,304.1131896972656,0.8749885559082031,0.1772379428148269,0.166761890053749,292.3082275390625,297.1499938964844,293.1499938964844,0.0147377550601959,-578.2063598632812,304.14605712890625,0.5826992392539978,0.0551037415862083,0.036597728729248,292.33221435546875,297.1499938964844,293.1499938964844,0.0512593239545822,-1491.3902587890625,304.1091003417969,0.7276264429092407,0.1020153239369392,0.0946743041276931,292.7205505371094,297.1499938964844,293.1499938964844,0.0060314405709505,-2173.40869140625,298.960693359375,0.5757151246070862,0.050000000745058,0.2280496060848236,291.1138916015625,291.1499938964844,270.36492919921875,269.9906921386719,283.2606506347656,292.7182006835937,291.1134948730469,1.0,0.1616735607385635,1.0,1.0,0.9921771287918092,1.0,-0.6861103773117065,0.2908397018909454,0.3952706754207611,0.1222162917256355,0.0,0.0,0.2544507980346679,21.196022033691406,25.0,-17.276735305786133,-5425.53369140625,43.07852935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09307861328125,304.8397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.74609375,18000.0,0.0,0.0,0.1400970220565796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785136461257934,0.1785179823637008,-4.346177320257993e-06,0.0,0.0001421806664438,0.0,0.0,7.239363193511963,0.0,0.0,0.0,0.2827665209770202,4.0,0.0,1.0
285360,292.3662109375,297.1499938964844,293.1499938964844,0.0155924092978239,-752.6719360351562,303.6797180175781,0.5788231492042542,0.050000000745058,0.0456369258463382,292.4750671386719,297.1499938964844,293.1499938964844,0.1136174649000167,-2677.010986328125,304.1151733398437,0.8845612406730652,0.1802865117788314,0.1698253750801086,292.32177734375,297.1499938964844,293.1499938964844,0.0189908631145954,-661.3796997070312,304.1390075683594,0.6156885027885437,0.0631138160824775,0.0418876223266124,292.3585510253906,297.1499938964844,293.1499938964844,0.0557211562991142,-1570.43310546875,304.1084289550781,0.7424973249435425,0.107205331325531,0.0996793061494827,292.7314758300781,297.1499938964844,293.1499938964844,0.0060714413411915,-2185.214111328125,299.00518798828125,0.5788231492042542,0.050000000745058,0.2279658913612365,291.1119689941406,291.1499938964844,270.363037109375,269.9896850585937,283.259033203125,292.7291259765625,291.1104736328125,1.0,0.1627134382724762,1.0,1.0,0.9922077655792236,1.0,-0.7020207047462463,0.2978119552135467,0.404208779335022,0.1253246814012527,0.0,0.0,0.257162481546402,20.889528274536133,25.0,-17.583080291748047,-5534.3974609375,44.59103775024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2627258300781,304.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.267578125,18000.0,0.0,0.0,0.1403411775827407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180382415652275,0.1803867667913437,-4.350141352915671e-06,0.0,0.0001424284564564,0.0,0.0,7.326009273529053,0.0,0.0,0.0,0.2831122577190399,4.0,0.0,1.0
285420,292.3838195800781,297.1499938964844,293.1499938964844,0.016325244680047,-765.5614013671875,303.9027709960937,0.583543062210083,0.050000000745058,0.0456122420728206,292.5347900390625,297.1499938964844,293.1499938964844,0.1180827990174293,-2760.84814453125,304.11932373046875,0.899889349937439,0.1852753013372421,0.1748359352350235,292.36334228515625,297.1499938964844,293.1499938964844,0.0284778326749801,-812.154541015625,304.1270751953125,0.6621717810630798,0.0756934061646461,0.051343023777008,292.4090881347656,297.1499938964844,293.1499938964844,0.064025305211544,-1721.46923828125,304.1084899902344,0.7698873281478882,0.1170047149062156,0.1091072335839271,292.754150390625,297.1499938964844,293.1499938964844,0.0061497027054429,-2209.34521484375,299.0806579589844,0.583543062210083,0.050000000745058,0.2278425991535186,291.0939636230469,291.1499938964844,270.35858154296875,269.9869079589844,283.25592041015625,292.7518005371094,291.0909729003906,1.0,0.1649277359247207,1.0,1.0,0.992268979549408,1.0,-0.7305200695991516,0.3103623688220978,0.4201577305793762,0.1308642029762268,0.0,0.0,0.2657148838043213,20.486576080322266,25.0,-23.70684051513672,-5752.99951171875,47.59224319458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54052734375,305.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.892578125,18000.0,0.0,0.0,0.1405277252197265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856250464916229,0.1856294125318527,-4.359188096714206e-06,0.0,0.0001426177768735,0.0,0.0,7.567066669464111,0.0,0.0,0.0,0.2840589582920074,4.0,0.0,1.0
285480,292.3838195800781,297.1499938964844,293.1499938964844,0.016325244680047,-765.5614013671875,303.9027709960937,0.583543062210083,0.050000000745058,0.0456122420728206,292.5347900390625,297.1499938964844,293.1499938964844,0.1180827990174293,-2760.84814453125,304.11932373046875,0.899889349937439,0.1852753013372421,0.1748359352350235,292.36334228515625,297.1499938964844,293.1499938964844,0.0284778326749801,-812.154541015625,304.1270751953125,0.6621717810630798,0.0756934061646461,0.051343023777008,292.4090881347656,297.1499938964844,293.1499938964844,0.064025305211544,-1721.46923828125,304.1084899902344,0.7698873281478882,0.1170047149062156,0.1091072335839271,292.754150390625,297.1499938964844,293.1499938964844,0.0061497027054429,-2209.34521484375,299.0806579589844,0.583543062210083,0.050000000745058,0.2278425991535186,291.0939636230469,291.1499938964844,270.35858154296875,269.9869079589844,283.25592041015625,292.7518005371094,291.0909729003906,1.0,0.1649277359247207,1.0,1.0,0.992268979549408,1.0,-0.7305200695991516,0.3103623688220978,0.4201577305793762,0.1308642029762268,0.0,0.0,0.2657148838043213,20.486576080322266,25.0,-23.70684051513672,-5752.99951171875,47.59224319458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54052734375,305.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.892578125,18000.0,0.0,0.0,0.1405277252197265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856250464916229,0.1856294125318527,-4.359188096714206e-06,0.0,0.0001426177768735,0.0,0.0,7.567066669464111,0.0,0.0,0.0,0.2840589582920074,4.0,0.0,1.0
285540,292.4019775390625,297.1499938964844,293.1499938964844,0.0170754082500934,-777.609375,304.11883544921875,0.5864825248718262,0.050000000745058,0.0455972962081432,292.5914001464844,297.1499938964844,293.1499938964844,0.1216512396931648,-2827.047119140625,304.12359619140625,0.9114614725112916,0.1893815994262695,0.1788665354251861,292.40972900390625,297.1499938964844,293.1499938964844,0.0378232039511203,-930.5164184570312,304.119384765625,0.698574423789978,0.0862190127372741,0.0589594095945358,292.4568176269531,297.1499938964844,293.1499938964844,0.0714625865221023,-1860.7906494140625,304.1099548339844,0.7939385175704956,0.126092329621315,0.1178555116057396,292.7778015136719,297.1499938964844,293.1499938964844,0.0062180417589843,-2229.55029296875,299.1492004394531,0.5864825248718262,0.050000000745058,0.2277679443359375,291.0848693847656,291.1499938964844,270.3533630371094,269.9831848144531,283.2538757324219,292.77545166015625,291.0849914550781,1.0,0.1672220677137375,1.0,1.0,0.9923302531242372,1.0,-0.7548904418945312,0.3211635649204254,0.4337268471717834,0.1355558335781097,0.0,0.0,0.2752199470996856,20.309616088867188,25.0,-7.941732883453369,-5969.03515625,50.502723693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73004150390625,305.3232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.1875,18000.0,0.0,0.0,0.1406615376472473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926351636648178,0.1926395297050476,-4.372882358438801e-06,0.0,0.0001427535753464,0.0,0.0,7.89529275894165,0.0,0.0,0.0,0.2853471636772156,4.0,0.0,1.0
285600,292.4019775390625,297.1499938964844,293.1499938964844,0.0170754082500934,-777.609375,304.11883544921875,0.5864825248718262,0.050000000745058,0.0455972962081432,292.5914001464844,297.1499938964844,293.1499938964844,0.1216512396931648,-2827.047119140625,304.12359619140625,0.9114614725112916,0.1893815994262695,0.1788665354251861,292.40972900390625,297.1499938964844,293.1499938964844,0.0378232039511203,-930.5164184570312,304.119384765625,0.698574423789978,0.0862190127372741,0.0589594095945358,292.4568176269531,297.1499938964844,293.1499938964844,0.0714625865221023,-1860.7906494140625,304.1099548339844,0.7939385175704956,0.126092329621315,0.1178555116057396,292.7778015136719,297.1499938964844,293.1499938964844,0.0062180417589843,-2229.55029296875,299.1492004394531,0.5864825248718262,0.050000000745058,0.2277679443359375,291.0848693847656,291.1499938964844,270.3533630371094,269.9831848144531,283.2538757324219,292.77545166015625,291.0849914550781,1.0,0.1672220677137375,1.0,1.0,0.9923302531242372,1.0,-0.7548904418945312,0.3211635649204254,0.4337268471717834,0.1355558335781097,0.0,0.0,0.2752199470996856,20.309616088867188,25.0,-7.941732883453369,-5969.03515625,50.502723693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73004150390625,305.3232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.1875,18000.0,0.0,0.0,0.1406615376472473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926351636648178,0.1926395297050476,-4.372882358438801e-06,0.0,0.0001427535753464,0.0,0.0,7.89529275894165,0.0,0.0,0.0,0.2853471636772156,4.0,0.0,1.0
285660,292.42840576171875,297.1499938964844,293.1499938964844,0.0234128460288047,-906.6166381835938,304.13653564453125,0.6260785460472107,0.0616313256323337,0.0533173866569995,292.63739013671875,297.1499938964844,293.1499938964844,0.1253274381160736,-2895.024169921875,304.1261901855469,0.9297204613685608,0.1941840350627899,0.18309286236763,292.455322265625,297.1499938964844,293.1499938964844,0.0463715232908725,-1038.6124267578125,304.1154479980469,0.7308531999588013,0.095728687942028,0.0657413303852081,292.5019226074219,297.1499938964844,293.1499938964844,0.0781676024198532,-1989.23046875,304.1121520996094,0.8193210363388062,0.1345091313123703,0.1259416192770004,292.8019104003906,297.1499938964844,293.1499938964844,0.006272513885051,-2245.209716796875,299.21099853515625,0.5927417278289795,0.050000000745058,0.2276148051023483,291.0829772949219,291.1499938964844,270.3475341796875,269.97869873046875,283.2466125488281,292.7995910644531,291.08038330078125,1.0,0.169735386967659,1.0,1.0,0.9925088882446288,1.0,-0.7868841886520386,0.3354468643665313,0.4514373242855072,0.1416261345148086,0.0,0.0,0.2841300070285797,19.787097930908203,25.0,-14.851662635803224,-6187.80615234375,54.14564895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348388671875,305.4122619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.203125,18000.0,0.0,0.0,0.1410555988550186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992067247629165,0.1992111057043075,-4.387313765619183e-06,0.0,0.0001431534910807,0.0,0.0,8.209321975708008,0.0,0.0,0.0,0.2866108119487762,4.0,0.0,1.0
285720,292.42840576171875,297.1499938964844,293.1499938964844,0.0234128460288047,-906.6166381835938,304.13653564453125,0.6260785460472107,0.0616313256323337,0.0533173866569995,292.63739013671875,297.1499938964844,293.1499938964844,0.1253274381160736,-2895.024169921875,304.1261901855469,0.9297204613685608,0.1941840350627899,0.18309286236763,292.455322265625,297.1499938964844,293.1499938964844,0.0463715232908725,-1038.6124267578125,304.1154479980469,0.7308531999588013,0.095728687942028,0.0657413303852081,292.5019226074219,297.1499938964844,293.1499938964844,0.0781676024198532,-1989.23046875,304.1121520996094,0.8193210363388062,0.1345091313123703,0.1259416192770004,292.8019104003906,297.1499938964844,293.1499938964844,0.006272513885051,-2245.209716796875,299.21099853515625,0.5927417278289795,0.050000000745058,0.2276148051023483,291.0829772949219,291.1499938964844,270.3475341796875,269.97869873046875,283.2466125488281,292.7995910644531,291.08038330078125,1.0,0.169735386967659,1.0,1.0,0.9925088882446288,1.0,-0.7868841886520386,0.3354468643665313,0.4514373242855072,0.1416261345148086,0.0,0.0,0.2841300070285797,19.787097930908203,25.0,-14.851662635803224,-6187.80615234375,54.14564895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348388671875,305.4122619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.203125,18000.0,0.0,0.0,0.1410555988550186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992067247629165,0.1992111057043075,-4.387313765619183e-06,0.0,0.0001431534910807,0.0,0.0,8.209321975708008,0.0,0.0,0.0,0.2866108119487762,4.0,0.0,1.0
285780,292.4749450683594,297.1499938964844,293.1499938964844,0.0327358022332191,-1058.8994140625,304.1257629394531,0.6641094088554382,0.0704959109425544,0.0620918832719326,292.6754455566406,297.1499938964844,293.1499938964844,0.1298312246799469,-2978.522705078125,304.1265869140625,0.9493889212608336,0.1994473934173584,0.1879947930574417,292.4989318847656,297.1499938964844,293.1499938964844,0.0541227161884307,-1139.10302734375,304.1141052246094,0.7588540315628052,0.1044820696115493,0.0719655454158783,292.5443725585937,297.1499938964844,293.1499938964844,0.0844705551862716,-2112.145263671875,304.1142578125,0.841675877571106,0.1423154473304748,0.1334366500377655,292.82666015625,297.1499938964844,293.1499938964844,0.0063251466490328,-2262.167236328125,299.2538146972656,0.5989872217178345,0.050000000745058,0.2274686098098755,291.0573425292969,291.1499938964844,270.3412780761719,269.9735717773437,283.23779296875,292.8243713378906,291.05426025390625,1.0,0.1725208759307861,1.0,1.0,0.9926875233650208,1.0,-0.8195891380310059,0.3501200675964355,0.4694690704345703,0.1478477865457534,0.0,0.0,0.2981358468532562,19.31593894958496,25.0,-27.272140502929688,-6438.26025390625,58.181602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85498046875,305.4836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17951.486328125,18000.0,0.0,0.0,0.1420462429523468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089960724115371,0.2090004831552505,-4.405506388138747e-06,0.0,0.0001441588829038,0.0,0.0,8.677538871765137,0.0,0.0,0.0,0.2884668111801147,4.0,0.0,1.0
285840,292.4749450683594,297.1499938964844,293.1499938964844,0.0327358022332191,-1058.8994140625,304.1257629394531,0.6641094088554382,0.0704959109425544,0.0620918832719326,292.6754455566406,297.1499938964844,293.1499938964844,0.1298312246799469,-2978.522705078125,304.1265869140625,0.9493889212608336,0.1994473934173584,0.1879947930574417,292.4989318847656,297.1499938964844,293.1499938964844,0.0541227161884307,-1139.10302734375,304.1141052246094,0.7588540315628052,0.1044820696115493,0.0719655454158783,292.5443725585937,297.1499938964844,293.1499938964844,0.0844705551862716,-2112.145263671875,304.1142578125,0.841675877571106,0.1423154473304748,0.1334366500377655,292.82666015625,297.1499938964844,293.1499938964844,0.0063251466490328,-2262.167236328125,299.2538146972656,0.5989872217178345,0.050000000745058,0.2274686098098755,291.0573425292969,291.1499938964844,270.3412780761719,269.9735717773437,283.23779296875,292.8243713378906,291.05426025390625,1.0,0.1725208759307861,1.0,1.0,0.9926875233650208,1.0,-0.8195891380310059,0.3501200675964355,0.4694690704345703,0.1478477865457534,0.0,0.0,0.2981358468532562,19.31593894958496,25.0,-27.272140502929688,-6438.26025390625,58.181602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85498046875,305.4836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17951.486328125,18000.0,0.0,0.0,0.1420462429523468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089960724115371,0.2090004831552505,-4.405506388138747e-06,0.0,0.0001441588829038,0.0,0.0,8.677538871765137,0.0,0.0,0.0,0.2884668111801147,4.0,0.0,1.0
285900,292.49957275390625,297.1499938964844,293.1499938964844,0.0366799905896186,-1118.833984375,304.1230163574219,0.6795664429664612,0.0742112696170806,0.0655860006809234,292.6929626464844,297.1499938964844,293.1499938964844,0.1320282965898513,-3018.91552734375,304.1268615722656,0.9575625061988832,0.2020176947116851,0.1904412806034088,292.5199890136719,297.1499938964844,293.1499938964844,0.0576772950589656,-1186.05322265625,304.1141662597656,0.7717403769493103,0.108592003583908,0.0748919695615768,292.564697265625,297.1499938964844,293.1499938964844,0.087397277355194,-2169.494140625,304.1154479980469,0.8516668081283569,0.1459952145814895,0.1369760334491729,292.8392944335937,297.1499938964844,293.1499938964844,0.0063468562439084,-2268.81982421875,299.2731628417969,0.6013254523277283,0.050000000745058,0.2274154126644134,291.0495910644531,291.1499938964844,270.3380432128906,269.9708251953125,283.2342834472656,292.8370361328125,291.0484313964844,1.0,0.173959881067276,1.0,1.0,0.9927768111228944,1.0,-0.8344152569770813,0.3567971289157867,0.4776180982589721,0.1506695598363876,0.0,0.0,0.3056381940841675,19.1745834350586,25.0,-19.545053482055664,-6568.443359375,60.19406127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83306884765625,305.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17944.623046875,18000.0,0.0,0.0,0.1428746879100799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150983810424804,0.2151027917861938,-4.418233856995357e-06,0.0,0.00014499964891,0.0,0.0,8.975940704345703,0.0,0.0,0.0,0.2896522283554077,4.0,0.0,1.0
285960,292.5238952636719,297.1499938964844,293.1499938964844,0.0403444729745388,-1173.730712890625,304.12127685546875,0.6934868097305298,0.0776726678013801,0.0688017830252647,292.7098083496094,297.1499938964844,293.1499938964844,0.1341217309236526,-3057.16455078125,304.12725830078125,0.9647169709205629,0.2044984698295593,0.1928185671567917,292.54058837890625,297.1499938964844,293.1499938964844,0.0610169470310211,-1230.725341796875,304.1146240234375,0.7838620543479919,0.1125301197171211,0.0776979252696037,292.5844421386719,297.1499938964844,293.1499938964844,0.0901741683483123,-2223.92724609375,304.1166687011719,0.861073911190033,0.1495292782783508,0.1403780281543731,292.8520812988281,297.1499938964844,293.1499938964844,0.0063647106289863,-2273.9794921875,299.2918395996094,0.6032918691635132,0.050000000745058,0.2273712754249572,291.0469970703125,291.1499938964844,270.3347473144531,269.96795654296875,283.2312927246094,292.8498229980469,291.046875,1.0,0.1754174530506134,1.0,1.0,0.9929369688034058,1.0,-0.8485257625579834,0.3631628453731537,0.4853629171848297,0.1533592343330383,0.0,0.0,0.3127800524234772,19.07624053955078,25.0,-11.116867065429688,-6691.1435546875,62.21295547485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7923889160156,305.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.92578125,18000.0,0.0,0.0,0.1439536809921264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211968600749969,0.2212012857198715,-4.4322432586341165e-06,0.0,0.0001460946950828,0.0,0.0,9.279892921447754,0.0,0.0,0.0,0.290876030921936,4.0,0.0,1.0
286020,292.5708312988281,297.1499938964844,293.1499938964844,0.0469783172011375,-1273.3651123046875,304.1198425292969,0.7168026566505432,0.0840048640966415,0.0746535286307334,292.7418518066406,297.1499938964844,293.1499938964844,0.1380335837602615,-3128.150146484375,304.1283264160156,0.9762482047080994,0.2091463655233383,0.1972941756248474,292.5802917480469,297.1499938964844,293.1499938964844,0.0671396777033805,-1314.1279296875,304.1162414550781,0.8054625988006592,0.1199071630835533,0.0829589739441871,292.622314453125,297.1499938964844,293.1499938964844,0.0953672379255294,-2325.5869140625,304.1191101074219,0.8780871033668518,0.1561717689037323,0.1467785239219665,292.8781433105469,297.1499938964844,293.1499938964844,0.0063913105987012,-2281.315673828125,299.3233337402344,0.6062560677528381,0.050000000745058,0.2273056805133819,291.04754638671875,291.1499938964844,270.328125,269.96209716796875,283.22674560546875,292.8758850097656,291.0479736328125,1.0,0.1783562302589416,1.0,1.0,0.993257224559784,1.0,-0.8748380541801453,0.3750597536563873,0.4997783005237579,0.1584015786647796,0.0,0.0,0.3264431655406952,18.98639297485352,25.0,-0.5916006565093994,-6915.06396484375,66.25852966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6703186035156,305.5731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17939.8671875,18000.0,0.0,0.0,0.1468387693166732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233206957578659,0.2332114279270172,-4.461619482754031e-06,0.0,0.0001490226859459,0.0,0.0,9.89207935333252,0.0,0.0,0.0,0.2933678925037384,4.0,0.0,1.0
286080,292.5708312988281,297.1499938964844,293.1499938964844,0.0469783172011375,-1273.3651123046875,304.1198425292969,0.7168026566505432,0.0840048640966415,0.0746535286307334,292.7418518066406,297.1499938964844,293.1499938964844,0.1380335837602615,-3128.150146484375,304.1283264160156,0.9762482047080994,0.2091463655233383,0.1972941756248474,292.5802917480469,297.1499938964844,293.1499938964844,0.0671396777033805,-1314.1279296875,304.1162414550781,0.8054625988006592,0.1199071630835533,0.0829589739441871,292.622314453125,297.1499938964844,293.1499938964844,0.0953672379255294,-2325.5869140625,304.1191101074219,0.8780871033668518,0.1561717689037323,0.1467785239219665,292.8781433105469,297.1499938964844,293.1499938964844,0.0063913105987012,-2281.315673828125,299.3233337402344,0.6062560677528381,0.050000000745058,0.2273056805133819,291.04754638671875,291.1499938964844,270.328125,269.96209716796875,283.22674560546875,292.8758850097656,291.0479736328125,1.0,0.1783562302589416,1.0,1.0,0.993257224559784,1.0,-0.8748380541801453,0.3750597536563873,0.4997783005237579,0.1584015786647796,0.0,0.0,0.3264431655406952,18.98639297485352,25.0,-0.5916006565093994,-6915.06396484375,66.25852966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6703186035156,305.5731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17939.8671875,18000.0,0.0,0.0,0.1468387693166732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233206957578659,0.2332114279270172,-4.461619482754031e-06,0.0,0.0001490226859459,0.0,0.0,9.89207935333252,0.0,0.0,0.0,0.2933678925037384,4.0,0.0,1.0
286140,292.6151733398437,297.1499938964844,293.1499938964844,0.0527828820049762,-1362.28857421875,304.1202697753906,0.7340741753578186,0.0896798148751258,0.0798885002732276,292.7719421386719,297.1499938964844,293.1499938964844,0.1415904760360717,-3192.1826171875,304.129638671875,0.984708309173584,0.2133782505989074,0.2013795971870422,292.6181640625,297.1499938964844,293.1499938964844,0.0726125389337539,-1390.2374267578125,304.1183776855469,0.8225756287574768,0.1266598999500274,0.0877783596515655,292.6581115722656,297.1499938964844,293.1499938964844,0.1001441031694412,-2418.539306640625,304.1214294433594,0.8926141262054443,0.1622793674468994,0.1526689380407333,292.9043884277344,297.1499938964844,293.1499938964844,0.0064086369238793,-2285.77197265625,299.3464050292969,0.6081075072288513,0.050000000745058,0.2272651642560959,291.0515441894531,291.1499938964844,270.32159423828125,269.9560546875,283.2240905761719,292.9022216796875,291.0523986816406,1.0,0.1812806725502014,1.0,1.0,0.993577480316162,1.0,-0.8988298773765564,0.3859302699565887,0.5128995776176453,0.1630478799343109,0.0,0.0,0.3393378853797912,19.01279640197754,25.0,5.647688865661621,-7118.34521484375,70.28545379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5175170898437,305.5682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.37109375,18000.0,0.0,0.0,0.1505879610776901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451590001583099,0.2451635003089904,-4.492411790124606e-06,0.0,0.0001528276334283,0.0,0.0,10.51839828491211,0.0,0.0,0.0,0.2959305047988891,4.0,0.0,1.0
286200,292.6151733398437,297.1499938964844,293.1499938964844,0.0527828820049762,-1362.28857421875,304.1202697753906,0.7340741753578186,0.0896798148751258,0.0798885002732276,292.7719421386719,297.1499938964844,293.1499938964844,0.1415904760360717,-3192.1826171875,304.129638671875,0.984708309173584,0.2133782505989074,0.2013795971870422,292.6181640625,297.1499938964844,293.1499938964844,0.0726125389337539,-1390.2374267578125,304.1183776855469,0.8225756287574768,0.1266598999500274,0.0877783596515655,292.6581115722656,297.1499938964844,293.1499938964844,0.1001441031694412,-2418.539306640625,304.1214294433594,0.8926141262054443,0.1622793674468994,0.1526689380407333,292.9043884277344,297.1499938964844,293.1499938964844,0.0064086369238793,-2285.77197265625,299.3464050292969,0.6081075072288513,0.050000000745058,0.2272651642560959,291.0515441894531,291.1499938964844,270.32159423828125,269.9560546875,283.2240905761719,292.9022216796875,291.0523986816406,1.0,0.1812806725502014,1.0,1.0,0.993577480316162,1.0,-0.8988298773765564,0.3859302699565887,0.5128995776176453,0.1630478799343109,0.0,0.0,0.3393378853797912,19.01279640197754,25.0,5.647688865661621,-7118.34521484375,70.28545379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5175170898437,305.5682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.37109375,18000.0,0.0,0.0,0.1505879610776901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451590001583099,0.2451635003089904,-4.492411790124606e-06,0.0,0.0001528276334283,0.0,0.0,10.51839828491211,0.0,0.0,0.0,0.2959305047988891,4.0,0.0,1.0
286260,292.65673828125,297.1499938964844,293.1499938964844,0.0578741766512393,-1442.1978759765625,304.1217041015625,0.7484346032142639,0.0947989150881767,0.0846064239740371,292.8002014160156,297.1499938964844,293.1499938964844,0.144812524318695,-3249.778564453125,304.13104248046875,0.9908639788627625,0.2172255516052246,0.2050970792770385,292.65399169921875,297.1499938964844,293.1499938964844,0.0775376111268997,-1459.7979736328125,304.1206970214844,0.836426854133606,0.1328628808259964,0.092201754450798,292.6918029785156,297.1499938964844,293.1499938964844,0.1045573651790618,-2503.583251953125,304.12359619140625,0.9048064947128296,0.1679053008556366,0.1580933779478073,292.9299621582031,297.1499938964844,293.1499938964844,0.0064188302494585,-2288.03857421875,299.36309814453125,0.6090620160102844,0.050000000745058,0.2272442281246185,291.0580749511719,291.1499938964844,270.3153076171875,269.9500427246094,283.2227783203125,292.92791748046875,291.0591125488281,1.0,0.1841477006673813,1.0,1.0,0.9939219355583192,1.0,-0.92074853181839,0.3958720564842224,0.5248764753341675,0.1673517078161239,0.0,0.0,0.351172536611557,19.12775611877441,25.0,9.10334587097168,-7302.61962890625,74.26238250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3573913574219,305.54998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.62109375,18000.0,0.0,0.0,0.155043214559555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567142248153686,0.2567187547683716,-4.523980351223145e-06,0.0,0.0001573491463204,0.0,0.0,11.14170265197754,0.0,0.0,0.0,0.2984935641288757,4.0,0.0,1.0
286320,292.65673828125,297.1499938964844,293.1499938964844,0.0578741766512393,-1442.1978759765625,304.1217041015625,0.7484346032142639,0.0947989150881767,0.0846064239740371,292.8002014160156,297.1499938964844,293.1499938964844,0.144812524318695,-3249.778564453125,304.13104248046875,0.9908639788627625,0.2172255516052246,0.2050970792770385,292.65399169921875,297.1499938964844,293.1499938964844,0.0775376111268997,-1459.7979736328125,304.1206970214844,0.836426854133606,0.1328628808259964,0.092201754450798,292.6918029785156,297.1499938964844,293.1499938964844,0.1045573651790618,-2503.583251953125,304.12359619140625,0.9048064947128296,0.1679053008556366,0.1580933779478073,292.9299621582031,297.1499938964844,293.1499938964844,0.0064188302494585,-2288.03857421875,299.36309814453125,0.6090620160102844,0.050000000745058,0.2272442281246185,291.0580749511719,291.1499938964844,270.3153076171875,269.9500427246094,283.2227783203125,292.92791748046875,291.0591125488281,1.0,0.1841477006673813,1.0,1.0,0.9939219355583192,1.0,-0.92074853181839,0.3958720564842224,0.5248764753341675,0.1673517078161239,0.0,0.0,0.351172536611557,19.12775611877441,25.0,9.10334587097168,-7302.61962890625,74.26238250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3573913574219,305.54998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.62109375,18000.0,0.0,0.0,0.155043214559555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567142248153686,0.2567187547683716,-4.523980351223145e-06,0.0,0.0001573491463204,0.0,0.0,11.14170265197754,0.0,0.0,0.0,0.2984935641288757,4.0,0.0,1.0
286380,292.6954650878906,297.1499938964844,293.1499938964844,0.0623735785484313,-1514.3729248046875,304.1236572265625,0.7608063817024231,0.0994375273585319,0.0888784974813461,292.8266296386719,297.1499938964844,293.1499938964844,0.1477370262145996,-3301.741943359375,304.1324768066406,0.9953575134277344,0.2207254469394683,0.2084802985191345,292.68768310546875,297.1499938964844,293.1499938964844,0.0820163190364837,-1523.743896484375,304.1229858398437,0.8483238816261292,0.1385912448167801,0.096282348036766,292.723388671875,297.1499938964844,293.1499938964844,0.1086528301239013,-2581.769775390625,304.1255798339844,0.9157248139381408,0.1731064319610595,0.1631054133176803,292.9542236328125,297.1499938964844,293.1499938964844,0.0064242561347782,-2288.886474609375,299.3749389648437,0.6093366146087646,0.050000000745058,0.2272378951311111,291.0657958984375,291.1499938964844,270.3094482421875,269.9442443847656,283.22247314453125,292.9523620605469,291.06695556640625,1.0,0.1869267225265503,1.0,1.0,0.994266390800476,1.0,-0.9408421516418456,0.4049885272979736,0.5358536243438721,0.1713641732931137,0.0,0.0,0.3618901669979095,19.306427001953125,25.0,10.932011604309082,-7471.384765625,78.16519165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.208984375,305.5304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17940.138671875,18000.0,0.0,0.0,0.1600016802549362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676694095134735,0.2676739692687988,-4.555528903438244e-06,0.0,0.0001623813586775,0.0,0.0,11.749571800231934,0.0,0.0,0.0,0.3010017871856689,4.0,0.0,1.0
