time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.6954650878906,297.1499938964844,293.1499938964844,0.0623735785484313,-1514.3729248046875,304.1236572265625,0.7608063817024231,0.0994375273585319,0.0888784974813461,292.8266296386719,297.1499938964844,293.1499938964844,0.1477370262145996,-3301.741943359375,304.1324768066406,0.9953575134277344,0.2207254469394683,0.2084802985191345,292.68768310546875,297.1499938964844,293.1499938964844,0.0820163190364837,-1523.743896484375,304.1229858398437,0.8483238816261292,0.1385912448167801,0.096282348036766,292.723388671875,297.1499938964844,293.1499938964844,0.1086528301239013,-2581.769775390625,304.1255798339844,0.9157248139381408,0.1731064319610595,0.1631054133176803,292.9542236328125,297.1499938964844,293.1499938964844,0.0064242561347782,-2288.886474609375,299.3749389648437,0.6093366146087646,0.050000000745058,0.2272378951311111,291.0657958984375,291.1499938964844,270.3094482421875,269.9442443847656,283.22247314453125,292.9523620605469,291.06695556640625,1.0,0.1869267225265503,1.0,1.0,0.994266390800476,1.0,-0.9408421516418456,0.4049885272979736,0.5358536243438721,0.1713641732931137,0.0,0.0,0.3618901669979095,19.306427001953125,25.0,10.932011604309082,-7471.384765625,78.16519165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.208984375,305.5304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17940.138671875,18000.0,0.0,0.0,0.1600016802549362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676694095134735,0.2676739692687988,-4.555528903438244e-06,0.0,0.0001623813586775,0.0,0.0,11.749571800231934,0.0,0.0,0.0,0.3010017871856689,4.0,0.0,1.0
286500,292.7137756347656,297.1499938964844,293.1499938964844,0.0644352659583091,-1547.899169921875,304.12469482421875,0.7661565542221069,0.1015989109873771,0.0908676534891128,292.839111328125,297.1499938964844,293.1499938964844,0.1489193439483642,-3321.91064453125,304.133544921875,0.9966087341308594,0.2223679721355438,0.2097551822662353,292.7037048339844,297.1499938964844,293.1499938964844,0.08411405980587,-1553.8619384765625,304.12408447265625,0.8534932136535645,0.1413000375032425,0.0982100665569305,292.7383728027344,297.1499938964844,293.1499938964844,0.110592171549797,-2618.556884765625,304.1264953613281,0.920458734035492,0.1755647957324981,0.1654731333255767,292.9656982421875,297.1499938964844,293.1499938964844,0.0064258598722517,-2288.974609375,299.379638671875,0.6091234683990479,0.050000000745058,0.2272422164678573,291.0700378417969,291.1499938964844,270.3067321777344,269.9414367675781,283.2226867675781,292.96392822265625,291.0712585449219,1.0,0.1882717758417129,1.0,1.0,0.994438648223877,1.0,-0.9500287771224976,0.409153938293457,0.5408748984336853,0.1732282042503357,0.0,0.0,0.3667961657047272,19.42831039428711,25.0,11.762012481689451,-7549.99462890625,80.05233001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1436462402344,305.5235900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17941.451171875,18000.0,0.0,0.0,0.1626043915748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728591859340668,0.2728637456893921,-4.571072622638894e-06,0.0,0.000165022778674,0.0,0.0,12.04362964630127,0.0,0.0,0.0,0.3022173345088959,4.0,0.0,1.0
286560,292.7313842773437,297.1499938964844,293.1499938964844,0.0663854107260704,-1579.8419189453125,304.125732421875,0.7702827453613281,0.1036655828356742,0.0927721336483955,292.850341796875,297.1499938964844,293.1499938964844,0.1491395086050033,-3325.149169921875,304.1361083984375,0.9957422018051147,0.2241013497114181,0.210000604391098,292.7191772460937,297.1499938964844,293.1499938964844,0.0861256867647171,-1582.8026123046875,304.1251525878906,0.8574244379997253,0.1439163386821746,0.1000733077526092,292.7528381347656,297.1499938964844,293.1499938964844,0.1124593466520309,-2653.81787109375,304.1273498535156,0.9236881136894226,0.1779374331235885,0.1677606254816055,292.9766845703125,297.1499938964844,293.1499938964844,0.0064271539449691,-2288.894775390625,299.3840026855469,0.6081221103668213,0.050000000745058,0.2272634506225586,291.07525634765625,291.1499938964844,270.3041687011719,269.93878173828125,283.2236633300781,292.9749755859375,291.0769348144531,1.0,0.1895578801631927,1.0,1.0,0.9946154356002808,1.0,-0.9576414227485656,0.4126055836677551,0.5450358986854553,0.1747815310955047,0.0,0.0,0.371268630027771,19.624277114868164,25.0,14.709169387817385,-7621.126953125,81.79971313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0864562988281,305.52301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.609375,18000.0,0.0,0.0,0.1652483940124511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2777809500694275,0.2777855396270752,-4.58630120192538e-06,0.0,0.0001677061081863,0.0,0.0,12.326560020446776,0.0,0.0,0.0,0.3033871054649353,4.0,0.0,1.0
286620,292.7645874023437,297.1499938964844,293.1499938964844,0.0699669644236564,-1639.0406494140625,304.1278686523437,0.7770002484321594,0.1075334697961807,0.0963382571935653,292.8682556152344,297.1499938964844,293.1499938964844,0.1486387550830841,-3315.594970703125,304.1415710449219,0.9922438859939576,0.2280489057302475,0.2096103876829147,292.7484436035156,297.1499938964844,293.1499938964844,0.0899007469415664,-1637.174560546875,304.12713623046875,0.8638850450515747,0.1488910019397735,0.1036159545183181,292.7802429199219,297.1499938964844,293.1499938964844,0.1159710362553596,-2719.69775390625,304.1290588378906,0.9285678267478944,0.1824405342340469,0.1721033900976181,292.9970703125,297.1499938964844,293.1499938964844,0.006427276879549,-2287.703369140625,299.39288330078125,0.6055480241775513,0.050000000745058,0.2273188233375549,291.090087890625,291.1499938964844,270.2996826171875,269.9338073730469,283.2262878417969,292.9955749511719,291.0921325683594,1.0,0.1919659972190857,1.0,1.0,0.9949690699577332,1.0,-0.970846712589264,0.4185884892940521,0.5522581934928894,0.1775080412626266,0.0,0.0,0.3782975673675537,20.06496238708496,25.0,19.864850997924805,-7743.11328125,85.0698013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0028686523437,305.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17953.80859375,18000.0,0.0,0.0,0.1705205291509628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2860166430473327,0.2860212624073028,-4.613893906935118e-06,0.0,0.0001730566582409,0.0,0.0,12.81179904937744,0.0,0.0,0.0,0.3054009675979614,4.0,0.0,1.0
286680,292.7645874023437,297.1499938964844,293.1499938964844,0.0699669644236564,-1639.0406494140625,304.1278686523437,0.7770002484321594,0.1075334697961807,0.0963382571935653,292.8682556152344,297.1499938964844,293.1499938964844,0.1486387550830841,-3315.594970703125,304.1415710449219,0.9922438859939576,0.2280489057302475,0.2096103876829147,292.7484436035156,297.1499938964844,293.1499938964844,0.0899007469415664,-1637.174560546875,304.12713623046875,0.8638850450515747,0.1488910019397735,0.1036159545183181,292.7802429199219,297.1499938964844,293.1499938964844,0.1159710362553596,-2719.69775390625,304.1290588378906,0.9285678267478944,0.1824405342340469,0.1721033900976181,292.9970703125,297.1499938964844,293.1499938964844,0.006427276879549,-2287.703369140625,299.39288330078125,0.6055480241775513,0.050000000745058,0.2273188233375549,291.090087890625,291.1499938964844,270.2996826171875,269.9338073730469,283.2262878417969,292.9955749511719,291.0921325683594,1.0,0.1919659972190857,1.0,1.0,0.9949690699577332,1.0,-0.970846712589264,0.4185884892940521,0.5522581934928894,0.1775080412626266,0.0,0.0,0.3782975673675537,20.06496238708496,25.0,19.864850997924805,-7743.11328125,85.0698013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0028686523437,305.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17953.80859375,18000.0,0.0,0.0,0.1705205291509628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2860166430473327,0.2860212624073028,-4.613893906935118e-06,0.0,0.0001730566582409,0.0,0.0,12.81179904937744,0.0,0.0,0.0,0.3054009675979614,4.0,0.0,1.0
286740,292.7952575683594,297.1499938964844,293.1499938964844,0.0731973275542259,-1693.0361328125,304.1298522949219,0.7824496626853943,0.1110772341489791,0.0996061265468597,292.8807678222656,297.1499938964844,293.1499938964844,0.1474393606185913,-3293.143310546875,304.1463317871094,0.9872766733169556,0.23264080286026,0.2083706259727478,292.775634765625,297.1499938964844,293.1499938964844,0.0934180617332458,-1687.85009765625,304.1288757324219,0.8692856431007385,0.1535520702600479,0.1069338917732238,292.8056945800781,297.1499938964844,293.1499938964844,0.1192526370286941,-2780.849609375,304.13055419921875,0.9323508143424988,0.1866461336612701,0.1761586815118789,293.01544189453125,297.1499938964844,293.1499938964844,0.0064261290244758,-2286.15966796875,299.4004821777344,0.6027793288230896,0.050000000745058,0.2273795008659362,291.105224609375,291.1499938964844,270.296142578125,269.92950439453125,283.2294311523437,293.0140991210937,291.1070861816406,1.0,0.1941523253917694,1.0,1.0,0.9953227043151855,1.0,-0.982179582118988,0.4237193763256073,0.5584601759910583,0.1798781752586364,0.0,0.0,0.3832426369190216,20.51518440246582,25.0,20.41946029663086,-7843.59765625,88.05033874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9673767089844,305.5459899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17965.46484375,18000.0,0.0,0.0,0.1755495220422744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920303344726562,0.2920349836349487,-4.635493496607523e-06,0.0,0.000178160451469,0.0,0.0,13.175227165222168,0.0,0.0,0.0,0.306917130947113,4.0,0.0,1.0
286800,292.7952575683594,297.1499938964844,293.1499938964844,0.0731973275542259,-1693.0361328125,304.1298522949219,0.7824496626853943,0.1110772341489791,0.0996061265468597,292.8807678222656,297.1499938964844,293.1499938964844,0.1474393606185913,-3293.143310546875,304.1463317871094,0.9872766733169556,0.23264080286026,0.2083706259727478,292.775634765625,297.1499938964844,293.1499938964844,0.0934180617332458,-1687.85009765625,304.1288757324219,0.8692856431007385,0.1535520702600479,0.1069338917732238,292.8056945800781,297.1499938964844,293.1499938964844,0.1192526370286941,-2780.849609375,304.13055419921875,0.9323508143424988,0.1866461336612701,0.1761586815118789,293.01544189453125,297.1499938964844,293.1499938964844,0.0064261290244758,-2286.15966796875,299.4004821777344,0.6027793288230896,0.050000000745058,0.2273795008659362,291.105224609375,291.1499938964844,270.296142578125,269.92950439453125,283.2294311523437,293.0140991210937,291.1070861816406,1.0,0.1941523253917694,1.0,1.0,0.9953227043151855,1.0,-0.982179582118988,0.4237193763256073,0.5584601759910583,0.1798781752586364,0.0,0.0,0.3832426369190216,20.51518440246582,25.0,20.41946029663086,-7843.59765625,88.05033874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9673767089844,305.5459899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17965.46484375,18000.0,0.0,0.0,0.1755495220422744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2920303344726562,0.2920349836349487,-4.635493496607523e-06,0.0,0.000178160451469,0.0,0.0,13.175227165222168,0.0,0.0,0.0,0.306917130947113,4.0,0.0,1.0
286860,292.82354736328125,297.1499938964844,293.1499938964844,0.0761331617832183,-1742.595947265625,304.13165283203125,0.7889217734336853,0.1143226251006126,0.1025933027267456,292.89111328125,297.1499938964844,293.1499938964844,0.147809699177742,-3299.579345703125,304.1468505859375,0.98655366897583,0.2373674511909485,0.2089630216360092,292.8008117675781,297.1499938964844,293.1499938964844,0.0967328399419784,-1735.547119140625,304.1304016113281,0.876095712184906,0.1579248607158661,0.1100407317280769,292.8293151855469,297.1499938964844,293.1499938964844,0.1223519295454025,-2838.322265625,304.1318664550781,0.9380493760108948,0.1905762106180191,0.1799410283565521,293.0318298339844,297.1499938964844,293.1499938964844,0.0064238682389259,-2284.589599609375,299.4058837890625,0.6015897989273071,0.050000000745058,0.2274057269096374,291.11700439453125,291.1499938964844,270.2936706542969,269.9260559082031,283.2316589355469,293.0306701660156,291.1179504394531,1.0,0.1961962431669235,1.0,1.0,0.9956294298171996,1.0,-0.9947623014450072,0.4294100701808929,0.565352201461792,0.1825614273548126,0.0,0.0,0.3867780864238739,20.79770469665528,25.0,14.743632316589355,-7940.64990234375,91.06135559082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9800109863281,305.5745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.72265625,18000.0,0.0,0.0,0.1801420003175735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963002324104309,0.2963048815727234,-4.651310973713407e-06,0.0,0.0001828212261898,0.0,0.0,13.43738842010498,0.0,0.0,0.0,0.3080140650272369,4.0,0.0,1.0
286920,292.82354736328125,297.1499938964844,293.1499938964844,0.0761331617832183,-1742.595947265625,304.13165283203125,0.7889217734336853,0.1143226251006126,0.1025933027267456,292.89111328125,297.1499938964844,293.1499938964844,0.147809699177742,-3299.579345703125,304.1468505859375,0.98655366897583,0.2373674511909485,0.2089630216360092,292.8008117675781,297.1499938964844,293.1499938964844,0.0967328399419784,-1735.547119140625,304.1304016113281,0.876095712184906,0.1579248607158661,0.1100407317280769,292.8293151855469,297.1499938964844,293.1499938964844,0.1223519295454025,-2838.322265625,304.1318664550781,0.9380493760108948,0.1905762106180191,0.1799410283565521,293.0318298339844,297.1499938964844,293.1499938964844,0.0064238682389259,-2284.589599609375,299.4058837890625,0.6015897989273071,0.050000000745058,0.2274057269096374,291.11700439453125,291.1499938964844,270.2936706542969,269.9260559082031,283.2316589355469,293.0306701660156,291.1179504394531,1.0,0.1961962431669235,1.0,1.0,0.9956294298171996,1.0,-0.9947623014450072,0.4294100701808929,0.565352201461792,0.1825614273548126,0.0,0.0,0.3867780864238739,20.79770469665528,25.0,14.743632316589355,-7940.64990234375,91.06135559082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9800109863281,305.5745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.72265625,18000.0,0.0,0.0,0.1801420003175735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963002324104309,0.2963048815727234,-4.651310973713407e-06,0.0,0.0001828212261898,0.0,0.0,13.43738842010498,0.0,0.0,0.0,0.3080140650272369,4.0,0.0,1.0
286980,292.84967041015625,297.1499938964844,293.1499938964844,0.0788227617740631,-1788.38525390625,304.13330078125,0.7950995564460754,0.1172920912504196,0.1053265407681465,292.9024353027344,297.1499938964844,293.1499938964844,0.1487099826335907,-3315.390380859375,304.1463928222656,0.9870081543922424,0.2416295558214187,0.210058256983757,292.8241882324219,297.1499938964844,293.1499938964844,0.0998878553509712,-1780.804931640625,304.13165283203125,0.8828502893447876,0.1620305031538009,0.1129564121365547,292.8512268066406,297.1499938964844,293.1499938964844,0.1253053396940231,-2892.878173828125,304.13299560546875,0.9437540769577026,0.1942522674798965,0.1834767758846283,293.0465393066406,297.1499938964844,293.1499938964844,0.0064221420325338,-2283.580810546875,299.4083557128906,0.6008152365684509,0.050000000745058,0.2274228036403656,291.1234741210937,291.1499938964844,270.2925109863281,269.923583984375,283.23388671875,293.0455017089844,291.12432861328125,1.0,0.1981316357851028,1.0,1.0,0.995936155319214,1.0,-1.0071638822555542,0.435007244348526,0.5721566677093506,0.185265228152275,0.0,0.0,0.3898766636848449,21.031957626342773,25.0,10.46589183807373,-8040.462890625,94.01239013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0318298339844,305.6254577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.259765625,18000.0,0.0,0.0,0.184209942817688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999520003795624,0.2999566495418548,-4.664020707423333e-06,0.0,0.0001869496627477,0.0,0.0,13.66127872467041,0.0,0.0,0.0,0.3089427351951599,4.0,0.0,1.0
287040,292.84967041015625,297.1499938964844,293.1499938964844,0.0788227617740631,-1788.38525390625,304.13330078125,0.7950995564460754,0.1172920912504196,0.1053265407681465,292.9024353027344,297.1499938964844,293.1499938964844,0.1487099826335907,-3315.390380859375,304.1463928222656,0.9870081543922424,0.2416295558214187,0.210058256983757,292.8241882324219,297.1499938964844,293.1499938964844,0.0998878553509712,-1780.804931640625,304.13165283203125,0.8828502893447876,0.1620305031538009,0.1129564121365547,292.8512268066406,297.1499938964844,293.1499938964844,0.1253053396940231,-2892.878173828125,304.13299560546875,0.9437540769577026,0.1942522674798965,0.1834767758846283,293.0465393066406,297.1499938964844,293.1499938964844,0.0064221420325338,-2283.580810546875,299.4083557128906,0.6008152365684509,0.050000000745058,0.2274228036403656,291.1234741210937,291.1499938964844,270.2925109863281,269.923583984375,283.23388671875,293.0455017089844,291.12432861328125,1.0,0.1981316357851028,1.0,1.0,0.995936155319214,1.0,-1.0071638822555542,0.435007244348526,0.5721566677093506,0.185265228152275,0.0,0.0,0.3898766636848449,21.031957626342773,25.0,10.46589183807373,-8040.462890625,94.01239013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0318298339844,305.6254577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.259765625,18000.0,0.0,0.0,0.184209942817688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999520003795624,0.2999566495418548,-4.664020707423333e-06,0.0,0.0001869496627477,0.0,0.0,13.66127872467041,0.0,0.0,0.0,0.3089427351951599,4.0,0.0,1.0
287100,292.86199951171875,297.1499938964844,293.1499938964844,0.0800687670707702,-1809.6827392578125,304.1340637207031,0.7978978753089905,0.1186759024858474,0.1066017597913742,292.9082946777344,297.1499938964844,293.1499938964844,0.1491485238075256,-3323.182861328125,304.1462707519531,0.987234115600586,0.2436153590679168,0.2106109857559204,292.8352355957031,297.1499938964844,293.1499938964844,0.1013932973146438,-1802.2965087890625,304.1322631835937,0.8859997987747192,0.1639851629734039,0.1143452450633049,292.8616027832031,297.1499938964844,293.1499938964844,0.1267088651657104,-2918.695556640625,304.1335144042969,0.9463551044464112,0.1959977596998214,0.18515644967556,293.0533447265625,297.1499938964844,293.1499938964844,0.0064208135008811,-2282.928955078125,299.4092102050781,0.6004239916801453,0.050000000745058,0.2274314612150192,291.1268920898437,291.1499938964844,270.29248046875,269.9227600097656,283.23516845703125,293.0523681640625,291.12774658203125,1.0,0.1990569978952407,1.0,1.0,0.996089518070221,1.0,-1.0130512714385986,0.4376601874828338,0.5753911137580872,0.1865692138671875,0.0,0.0,0.3910754024982452,21.14708137512207,25.0,9.889708518981934,-8088.87548828125,95.44380950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0692443847656,305.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.810546875,18000.0,0.0,0.0,0.1860348731279373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014724552631378,0.3014771342277527,-4.669604095397517e-06,0.0,0.0001888017432065,0.0,0.0,13.755799293518066,0.0,0.0,0.0,0.3093340396881103,4.0,0.0,1.0
287160,292.87384033203125,297.1499938964844,293.1499938964844,0.081253208220005,-1829.9730224609373,304.1347961425781,0.8005161881446838,0.1199942827224731,0.1078178137540817,292.9141845703125,297.1499938964844,293.1499938964844,0.1495867371559143,-3330.960693359375,304.1461486816406,0.9874569773674012,0.2455196380615234,0.2111615538597107,292.8459167480469,297.1499938964844,293.1499938964844,0.1028535291552543,-1823.0760498046875,304.1328430175781,0.8890066742897034,0.1658757179975509,0.1156891286373138,292.8716125488281,297.1499938964844,293.1499938964844,0.1280668526887893,-2943.612548828125,304.1340637207031,0.9488028287887572,0.1976831555366516,0.1867789924144745,293.0598449707031,297.1499938964844,293.1499938964844,0.0064191808924078,-2282.1982421875,299.4097900390625,0.6000339984893799,0.050000000745058,0.227440133690834,291.1302490234375,291.1499938964844,270.2928161621094,269.9222412109375,283.23663330078125,293.05889892578125,291.1310729980469,1.0,0.1999550461769104,1.0,1.0,0.9962610006332396,1.0,-1.018742561340332,0.4402217864990234,0.5785208344459534,0.1878417283296585,0.0,0.0,0.3920526504516601,21.260469436645508,25.0,9.381093978881836,-8135.2890625,96.84474182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1128845214844,305.6913146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.712890625,18000.0,0.0,0.0,0.1877162456512451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027316331863403,0.3027362823486328,-4.674427145801019e-06,0.0,0.00019050812989,0.0,0.0,13.83485507965088,0.0,0.0,0.0,0.3096628785133362,4.0,0.0,1.0
287220,292.8962707519531,297.1499938964844,293.1499938964844,0.0834454745054245,-1867.63134765625,304.1361999511719,0.8052310943603516,0.122438408434391,0.110074795782566,292.92596435546875,297.1499938964844,293.1499938964844,0.1504687219858169,-3346.6005859375,304.1459655761719,0.9878940582275392,0.2491062432527542,0.2122578471899032,292.8661804199219,297.1499938964844,293.1499938964844,0.1056414768099784,-1862.5750732421875,304.1339111328125,0.8945978879928589,0.1694664806127548,0.1182427778840065,292.890625,297.1499938964844,293.1499938964844,0.1306511312723159,-2990.871337890625,304.13507080078125,0.9532558917999268,0.2008759975433349,0.1898542493581771,293.0718994140625,297.1499938964844,293.1499938964844,0.0064151752740144,-2280.583984375,299.40972900390625,0.5992566347122192,0.050000000745058,0.2274574786424636,291.1363830566406,291.1499938964844,270.29473876953125,269.9222412109375,283.2400207519531,293.0710754394531,291.1370849609375,1.0,0.2016700059175491,1.0,1.0,0.9966039657592772,1.0,-1.029544472694397,0.4450764656066894,0.5844680070877075,0.1902909278869629,0.0,0.0,0.3934464752674103,21.482074737548828,43.0,8.343039512634277,-8222.4521484375,99.55184936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2154235839844,305.76495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.068359375,18000.0,0.0,0.0,0.1906365007162094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304577112197876,0.3045817911624908,-4.681780410464853e-06,0.0,0.0001934718020493,0.0,0.0,13.951894760131836,0.0,0.0,0.0,0.3101513087749481,4.0,0.0,1.0
287280,292.8962707519531,297.1499938964844,293.1499938964844,0.0834454745054245,-1867.63134765625,304.1361999511719,0.8052310943603516,0.122438408434391,0.110074795782566,292.92596435546875,297.1499938964844,293.1499938964844,0.1504687219858169,-3346.6005859375,304.1459655761719,0.9878940582275392,0.2491062432527542,0.2122578471899032,292.8661804199219,297.1499938964844,293.1499938964844,0.1056414768099784,-1862.5750732421875,304.1339111328125,0.8945978879928589,0.1694664806127548,0.1182427778840065,292.890625,297.1499938964844,293.1499938964844,0.1306511312723159,-2990.871337890625,304.13507080078125,0.9532558917999268,0.2008759975433349,0.1898542493581771,293.0718994140625,297.1499938964844,293.1499938964844,0.0064151752740144,-2280.583984375,299.40972900390625,0.5992566347122192,0.050000000745058,0.2274574786424636,291.1363830566406,291.1499938964844,270.29473876953125,269.9222412109375,283.2400207519531,293.0710754394531,291.1370849609375,1.0,0.2016700059175491,1.0,1.0,0.9966039657592772,1.0,-1.029544472694397,0.4450764656066894,0.5844680070877075,0.1902909278869629,0.0,0.0,0.3934464752674103,21.482074737548828,43.0,8.343039512634277,-8222.4521484375,99.55184936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2154235839844,305.76495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.068359375,18000.0,0.0,0.0,0.1906365007162094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304577112197876,0.3045817911624908,-4.681780410464853e-06,0.0,0.0001934718020493,0.0,0.0,13.951894760131836,0.0,0.0,0.0,0.3101513087749481,4.0,0.0,1.0
287340,292.9174499511719,297.1499938964844,293.1499938964844,0.0855994820594787,-1905.085205078125,304.13720703125,0.7916524410247803,0.124574564397335,0.1121433824300766,292.9543151855469,297.1499938964844,293.1499938964844,0.1711590141057968,-3719.23388671875,304.1116027832031,0.9979168176651,0.2491186261177063,0.2363612502813339,292.88543701171875,297.1499938964844,293.1499938964844,0.1084892600774765,-1903.0130615234373,304.1344909667969,0.8800095915794373,0.1727539747953415,0.1206525042653083,292.90869140625,297.1499938964844,293.1499938964844,0.1333467066287994,-3040.439208984375,304.135498046875,0.9343761205673218,0.203784167766571,0.1927513033151626,293.0834045410156,297.1499938964844,293.1499938964844,0.006424865219742,-2284.974365234375,299.39990234375,0.5841460227966309,0.050000000745058,0.2278195768594741,291.12261962890625,291.1499938964844,270.2984313964844,269.9237060546875,283.234130859375,293.08258056640625,291.1172180175781,1.0,0.2110911458730697,1.0,1.0,0.9969469308853148,1.0,-1.0675135850906372,0.4621866047382355,0.6053270101547241,0.1990480571985244,0.0,0.0,0.3973630964756012,23.87877082824707,46.0,-32.70233154296875,-8413.86328125,112.42381286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3200988769531,305.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.341796875,18000.0,0.0,0.0,0.1931105554103851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071836531162262,0.307188332080841,-4.687874024966732e-06,0.0,0.0001959826622623,0.0,0.0,14.106054306030272,0.0,0.0,0.0,0.3108133971691131,4.0,0.0,1.0
287400,292.9174499511719,297.1499938964844,293.1499938964844,0.0855994820594787,-1905.085205078125,304.13720703125,0.7916524410247803,0.124574564397335,0.1121433824300766,292.9543151855469,297.1499938964844,293.1499938964844,0.1711590141057968,-3719.23388671875,304.1116027832031,0.9979168176651,0.2491186261177063,0.2363612502813339,292.88543701171875,297.1499938964844,293.1499938964844,0.1084892600774765,-1903.0130615234373,304.1344909667969,0.8800095915794373,0.1727539747953415,0.1206525042653083,292.90869140625,297.1499938964844,293.1499938964844,0.1333467066287994,-3040.439208984375,304.135498046875,0.9343761205673218,0.203784167766571,0.1927513033151626,293.0834045410156,297.1499938964844,293.1499938964844,0.006424865219742,-2284.974365234375,299.39990234375,0.5841460227966309,0.050000000745058,0.2278195768594741,291.12261962890625,291.1499938964844,270.2984313964844,269.9237060546875,283.234130859375,293.08258056640625,291.1172180175781,1.0,0.2110911458730697,1.0,1.0,0.9969469308853148,1.0,-1.0675135850906372,0.4621866047382355,0.6053270101547241,0.1990480571985244,0.0,0.0,0.3973630964756012,23.87877082824707,46.0,-32.70233154296875,-8413.86328125,112.42381286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3200988769531,305.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.341796875,18000.0,0.0,0.0,0.1931105554103851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071836531162262,0.307188332080841,-4.687874024966732e-06,0.0,0.0001959826622623,0.0,0.0,14.106054306030272,0.0,0.0,0.0,0.3108133971691131,4.0,0.0,1.0
287460,292.9371643066406,297.1499938964844,293.1499938964844,0.0875892862677574,-1939.6827392578125,304.13818359375,0.7602552771568298,0.1264669895172119,0.1140775308012962,292.9931335449219,297.1499938964844,293.1499938964844,0.1699150800704956,-3692.505859375,304.1265869140625,0.954701602458954,0.2461509555578231,0.2340343445539474,292.9034423828125,297.1499938964844,293.1499938964844,0.1112040802836418,-1941.2744140625,304.1351928710937,0.8463659286499023,0.1758030354976654,0.1229619681835174,292.925537109375,297.1499938964844,293.1499938964844,0.1359139233827591,-3087.318115234375,304.1361389160156,0.8930631279945374,0.2064857333898544,0.1955393701791763,293.0945739746094,297.1499938964844,293.1499938964844,0.0064532654359936,-2294.5966796875,299.38604736328125,0.5533748865127563,0.050000000745058,0.2287146598100662,291.1065368652344,291.1499938964844,270.3041381835937,269.9267883300781,283.2410583496094,293.09381103515625,291.1108093261719,1.0,0.2194766998291015,1.0,1.0,0.9974343180656432,1.0,-1.07448410987854,0.4652343988418579,0.6092496514320374,0.2008934319019317,0.0,0.0,0.4054270982742309,28.74995803833008,49.0,6.137631416320801,-8577.4482421875,122.94635772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.389404296875,305.9272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17945.248046875,18000.0,0.0,0.0,0.1955890655517578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173671662807464,0.3173718750476837,-4.7155849642877e-06,0.0,0.0001984980335691,0.0,0.0,14.726728439331056,0.0,0.0,0.0,0.3132740557193756,4.0,0.0,1.0
287520,292.9371643066406,297.1499938964844,293.1499938964844,0.0875892862677574,-1939.6827392578125,304.13818359375,0.7602552771568298,0.1264669895172119,0.1140775308012962,292.9931335449219,297.1499938964844,293.1499938964844,0.1699150800704956,-3692.505859375,304.1265869140625,0.954701602458954,0.2461509555578231,0.2340343445539474,292.9034423828125,297.1499938964844,293.1499938964844,0.1112040802836418,-1941.2744140625,304.1351928710937,0.8463659286499023,0.1758030354976654,0.1229619681835174,292.925537109375,297.1499938964844,293.1499938964844,0.1359139233827591,-3087.318115234375,304.1361389160156,0.8930631279945374,0.2064857333898544,0.1955393701791763,293.0945739746094,297.1499938964844,293.1499938964844,0.0064532654359936,-2294.5966796875,299.38604736328125,0.5533748865127563,0.050000000745058,0.2287146598100662,291.1065368652344,291.1499938964844,270.3041381835937,269.9267883300781,283.2410583496094,293.09381103515625,291.1108093261719,1.0,0.2194766998291015,1.0,1.0,0.9974343180656432,1.0,-1.07448410987854,0.4652343988418579,0.6092496514320374,0.2008934319019317,0.0,0.0,0.4054270982742309,28.74995803833008,49.0,6.137631416320801,-8577.4482421875,122.94635772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.389404296875,305.9272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17945.248046875,18000.0,0.0,0.0,0.1955890655517578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173671662807464,0.3173718750476837,-4.7155849642877e-06,0.0,0.0001984980335691,0.0,0.0,14.726728439331056,0.0,0.0,0.0,0.3132740557193756,4.0,0.0,1.0
287580,292.95587158203125,297.1499938964844,293.1499938964844,0.0890472680330276,-1964.5318603515625,304.1396789550781,0.7402234673500061,0.1280622780323028,0.1157339513301849,293.01483154296875,297.1499938964844,293.1499938964844,0.1691805720329284,-3677.395263671875,304.1354064941406,0.9187793135643004,0.2457081824541092,0.2333726584911346,292.92071533203125,297.1499938964844,293.1499938964844,0.1133354604244232,-1970.682861328125,304.1365661621094,0.8251774311065674,0.1785464286804199,0.1250527054071426,292.9416198730469,297.1499938964844,293.1499938964844,0.1378287225961685,-3121.43359375,304.1375427246094,0.8676528930664062,0.2089088261127472,0.198060542345047,293.1053771972656,297.1499938964844,293.1499938964844,0.0064595914445817,-2294.90380859375,299.3848876953125,0.5322356820106506,0.050000000745058,0.2295222282409668,291.1328125,291.1499938964844,270.3119506835937,269.9316711425781,283.2482604980469,293.1046447753906,291.1339111328125,1.0,0.2271907031536102,1.0,1.0,0.9979216456413268,1.0,-1.0821822881698608,0.4686697125434875,0.6135125756263733,0.2027616500854492,0.0,0.0,0.4056144952774048,33.15937805175781,52.0,18.12530517578125,-8638.9306640625,132.96499633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4508056640625,305.9788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.294921875,18000.0,0.0,0.0,0.1978992521762848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3189602494239807,0.3189649879932403,-4.731132776214508e-06,0.0,0.000200842594495,0.0,0.0,14.857349395751951,0.0,0.0,0.0,0.3138667345046997,4.0,0.0,1.0
287640,292.95587158203125,297.1499938964844,293.1499938964844,0.0890472680330276,-1964.5318603515625,304.1396789550781,0.7402234673500061,0.1280622780323028,0.1157339513301849,293.01483154296875,297.1499938964844,293.1499938964844,0.1691805720329284,-3677.395263671875,304.1354064941406,0.9187793135643004,0.2457081824541092,0.2333726584911346,292.92071533203125,297.1499938964844,293.1499938964844,0.1133354604244232,-1970.682861328125,304.1365661621094,0.8251774311065674,0.1785464286804199,0.1250527054071426,292.9416198730469,297.1499938964844,293.1499938964844,0.1378287225961685,-3121.43359375,304.1375427246094,0.8676528930664062,0.2089088261127472,0.198060542345047,293.1053771972656,297.1499938964844,293.1499938964844,0.0064595914445817,-2294.90380859375,299.3848876953125,0.5322356820106506,0.050000000745058,0.2295222282409668,291.1328125,291.1499938964844,270.3119506835937,269.9316711425781,283.2482604980469,293.1046447753906,291.1339111328125,1.0,0.2271907031536102,1.0,1.0,0.9979216456413268,1.0,-1.0821822881698608,0.4686697125434875,0.6135125756263733,0.2027616500854492,0.0,0.0,0.4056144952774048,33.15937805175781,52.0,18.12530517578125,-8638.9306640625,132.96499633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4508056640625,305.9788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.294921875,18000.0,0.0,0.0,0.1978992521762848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3189602494239807,0.3189649879932403,-4.731132776214508e-06,0.0,0.000200842594495,0.0,0.0,14.857349395751951,0.0,0.0,0.0,0.3138667345046997,4.0,0.0,1.0
287700,292.9647827148437,297.1499938964844,293.1499938964844,0.0897519588470459,-1976.6708984375,304.1402893066406,0.7324100732803345,0.1287736594676971,0.116474762558937,293.02301025390625,297.1499938964844,293.1499938964844,0.1692906469106674,-3678.701904296875,304.1378479003906,0.9051316380500792,0.2458142638206482,0.2334786206483841,292.9289855957031,297.1499938964844,293.1499938964844,0.1144064366817474,-1985.538330078125,304.1370544433594,0.8167269825935364,0.1798260658979416,0.1260261982679367,292.9493408203125,297.1499938964844,293.1499938964844,0.1388116180896759,-3139.099365234375,304.1380310058594,0.8577286005020142,0.2100342512130737,0.1992304474115371,293.1104736328125,297.1499938964844,293.1499938964844,0.0064648506231606,-2296.375,299.3803100585937,0.5239452123641968,0.050000000745058,0.2299071252346038,291.1365966796875,291.1499938964844,270.31671142578125,269.9348449707031,283.25201416015625,293.1097717285156,291.13739013671875,1.0,0.2308309376239776,1.0,1.0,0.9981653094291688,1.0,-1.0862332582473757,0.4704774022102356,0.6157558560371399,0.2037509530782699,0.0,0.0,0.406125009059906,35.266292572021484,52.0,14.582723617553713,-8668.6162109375,137.89776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4877624511719,306.0033569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.869140625,18000.0,0.0,0.0,0.1988915354013443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194562494754791,0.3194609880447387,-4.733461082651047e-06,0.0,0.0002018496306845,0.0,0.0,14.890870094299316,0.0,0.0,0.0,0.3140183091163635,4.0,0.0,1.0
287760,292.9733581542969,297.1499938964844,293.1499938964844,0.0904065668582916,-1987.9378662109373,304.1408386230469,0.7254812717437744,0.1294338852167129,0.1171663478016853,293.0302429199219,297.1499938964844,293.1499938964844,0.1694830954074859,-3681.56201171875,304.13970947265625,0.8940306901931763,0.2459986209869384,0.2336971312761306,292.93701171875,297.1499938964844,293.1499938964844,0.1154309213161468,-1999.71337890625,304.1375427246094,0.8090081810951233,0.1810515522956848,0.1269589960575103,292.956787109375,297.1499938964844,293.1499938964844,0.1397478133440017,-3155.888671875,304.13848876953125,0.8491007685661316,0.2111086100339889,0.2003484219312667,293.1153564453125,297.1499938964844,293.1499938964844,0.0064696078188717,-2297.68115234375,299.3753967285156,0.5167712569236755,0.050000000745058,0.2302831709384918,291.14031982421875,291.1499938964844,270.32208251953125,269.9385070800781,283.25592041015625,293.1146850585937,291.1412353515625,1.0,0.2343403846025467,1.0,1.0,0.9983572959899902,1.0,-1.0902385711669922,0.4722658097743988,0.617972731590271,0.2047340869903564,0.0,0.0,0.4063991010189056,37.32562255859375,40.0,13.0989990234375,-8698.8759765625,142.76522827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5271911621094,306.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.1997822374105453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199566900730133,0.3199614286422729,-4.73557611258002e-06,0.0,0.0002027535665547,0.0,0.0,14.92405128479004,0.0,0.0,0.0,0.3141530752182007,4.0,0.0,1.0
287820,292.98944091796875,297.1499938964844,293.1499938964844,0.0914740189909935,-2006.2508544921875,304.1421203613281,0.7260502576828003,0.1306443661451339,0.1182988435029983,293.0429992675781,297.1499938964844,293.1499938964844,0.1698292344808578,-3686.80322265625,304.1425476074219,0.8924062252044678,0.2464469224214553,0.2341155409812927,292.9521179199219,297.1499938964844,293.1499938964844,0.1172585114836692,-2024.8946533203125,304.1386413574219,0.8105897903442383,0.1833777576684951,0.1286214739084243,292.9709167480469,297.1499938964844,293.1499938964844,0.1413948833942413,-3185.30224609375,304.1395874023437,0.8498355150222778,0.2131383270025253,0.2023162394762039,293.1243896484375,297.1499938964844,293.1499938964844,0.0064563206396996,-2293.42529296875,299.3650817871094,0.5154251456260681,0.050000000745058,0.2303587794303894,291.14776611328125,291.1499938964844,270.334716796875,269.94744873046875,283.2646789550781,293.1238098144531,291.1485595703125,1.0,0.2352417111396789,1.0,1.0,0.9987412095069884,1.0,-1.0965490341186523,0.475077748298645,0.6214712858200073,0.2062973231077194,0.0,0.0,0.4061875939369201,37.81193161010742,28.0,10.788541793823242,-8744.134765625,145.3572540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6116638183594,306.0835876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.01953125,18000.0,0.0,0.0,0.2012622505426406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32005175948143,0.3200564682483673,-4.737404196930584e-06,0.0,0.0002042556006927,0.0,0.0,14.934494972229004,0.0,0.0,0.0,0.3142002820968628,4.0,0.0,1.0
287880,292.98944091796875,297.1499938964844,293.1499938964844,0.0914740189909935,-2006.2508544921875,304.1421203613281,0.7260502576828003,0.1306443661451339,0.1182988435029983,293.0429992675781,297.1499938964844,293.1499938964844,0.1698292344808578,-3686.80322265625,304.1425476074219,0.8924062252044678,0.2464469224214553,0.2341155409812927,292.9521179199219,297.1499938964844,293.1499938964844,0.1172585114836692,-2024.8946533203125,304.1386413574219,0.8105897903442383,0.1833777576684951,0.1286214739084243,292.9709167480469,297.1499938964844,293.1499938964844,0.1413948833942413,-3185.30224609375,304.1395874023437,0.8498355150222778,0.2131383270025253,0.2023162394762039,293.1243896484375,297.1499938964844,293.1499938964844,0.0064563206396996,-2293.42529296875,299.3650817871094,0.5154251456260681,0.050000000745058,0.2303587794303894,291.14776611328125,291.1499938964844,270.334716796875,269.94744873046875,283.2646789550781,293.1238098144531,291.1485595703125,1.0,0.2352417111396789,1.0,1.0,0.9987412095069884,1.0,-1.0965490341186523,0.475077748298645,0.6214712858200073,0.2062973231077194,0.0,0.0,0.4061875939369201,37.81193161010742,28.0,10.788541793823242,-8744.134765625,145.3572540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6116638183594,306.0835876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.01953125,18000.0,0.0,0.0,0.2012622505426406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32005175948143,0.3200564682483673,-4.737404196930584e-06,0.0,0.0002042556006927,0.0,0.0,14.934494972229004,0.0,0.0,0.0,0.3142002820968628,4.0,0.0,1.0
287940,293.0039978027344,297.1499938964844,293.1499938964844,0.0923435017466545,-2021.14697265625,304.143310546875,0.7389109134674072,0.1317611038684845,0.1192201599478721,293.0541076660156,297.1499938964844,293.1499938964844,0.1700902879238128,-3690.770263671875,304.1445617675781,0.908184826374054,0.2469037473201751,0.2344428151845932,292.96600341796875,297.1499938964844,293.1499938964844,0.1188927143812179,-2047.3360595703125,304.13970947265625,0.8262510895729065,0.1855757087469101,0.1300984472036361,292.98388671875,297.1499938964844,293.1499938964844,0.1428465098142624,-3211.153076171875,304.140625,0.8660224080085754,0.215046226978302,0.2040390074253082,293.1324157714844,297.1499938964844,293.1499938964844,0.0064242491498589,-2283.579833984375,299.35400390625,0.5249963402748108,0.050000000745058,0.2298551350831985,291.15386962890625,291.1499938964844,270.3500061035156,269.95867919921875,283.2745056152344,293.13189697265625,291.15447998046875,1.0,0.2316351532936096,1.0,1.0,0.9991251826286316,1.0,-1.1012842655181885,0.477184385061264,0.6240999102592468,0.2074744999408722,0.0,0.0,0.405249148607254,35.18617630004883,25.0,8.644364356994629,-8774.24609375,141.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7036437988281,306.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.80078125,18000.0,0.0,0.0,0.2023134976625442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319185346364975,0.3191900849342346,-4.735657512355829e-06,0.0,0.0002053224743576,0.0,0.0,14.882591247558594,0.0,0.0,0.0,0.3139934539794922,4.0,0.0,1.0
288000,293.0039978027344,297.1499938964844,293.1499938964844,0.0923435017466545,-2021.14697265625,304.143310546875,0.7389109134674072,0.1317611038684845,0.1192201599478721,293.0541076660156,297.1499938964844,293.1499938964844,0.1700902879238128,-3690.770263671875,304.1445617675781,0.908184826374054,0.2469037473201751,0.2344428151845932,292.96600341796875,297.1499938964844,293.1499938964844,0.1188927143812179,-2047.3360595703125,304.13970947265625,0.8262510895729065,0.1855757087469101,0.1300984472036361,292.98388671875,297.1499938964844,293.1499938964844,0.1428465098142624,-3211.153076171875,304.140625,0.8660224080085754,0.215046226978302,0.2040390074253082,293.1324157714844,297.1499938964844,293.1499938964844,0.0064242491498589,-2283.579833984375,299.35400390625,0.5249963402748108,0.050000000745058,0.2298551350831985,291.15386962890625,291.1499938964844,270.3500061035156,269.95867919921875,283.2745056152344,293.13189697265625,291.15447998046875,1.0,0.2316351532936096,1.0,1.0,0.9991251826286316,1.0,-1.1012842655181885,0.477184385061264,0.6240999102592468,0.2074744999408722,0.0,0.0,0.405249148607254,35.18617630004883,25.0,8.644364356994629,-8774.24609375,141.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7036437988281,306.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.80078125,18000.0,0.0,0.0,0.2023134976625442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319185346364975,0.3191900849342346,-4.735657512355829e-06,0.0,0.0002053224743576,0.0,0.0,14.882591247558594,0.0,0.0,0.0,0.3139934539794922,4.0,0.0,1.0
288060,293.0179443359375,297.1499938964844,293.1499938964844,0.0930604338645935,-2033.422607421875,304.14434814453125,0.7539483308792114,0.132632166147232,0.1199740618467331,293.0648498535156,297.1499938964844,293.1499938964844,0.1702478677034378,-3693.08447265625,304.1461181640625,0.9285656809806824,0.2471563667058944,0.2346435040235519,292.9796142578125,297.1499938964844,293.1499938964844,0.1203626245260238,-2067.469482421875,304.14068603515625,0.8438259363174438,0.1874778866767883,0.1314134448766708,292.99664306640625,297.1499938964844,293.1499938964844,0.1441349983215332,-3234.054443359375,304.1416015625,0.8851459622383118,0.2166662812232971,0.2055499851703643,293.14044189453125,297.1499938964844,293.1499938964844,0.0063885324634611,-2272.816162109375,299.3395690917969,0.5368298292160034,0.050000000745058,0.2293271422386169,291.1583251953125,291.1499938964844,270.366943359375,269.9712829589844,283.2853088378906,293.1398620605469,291.1587219238281,1.0,0.2280320674180984,0.9999706149101256,0.9999706149101256,0.999475121498108,1.0,-1.1051886081695557,0.4789197742938995,0.6262688636779785,0.2084470093250274,0.0,0.0,0.4038235247135162,32.41970443725586,25.0,6.195213794708252,-8794.2705078125,137.5559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006591796875,306.1860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.833984375,18000.0,0.0,0.0,0.2029357105493545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3176454901695251,0.3176502287387848,-4.73116460852907e-06,0.0,0.000205953940167,0.0,0.0,14.786540985107422,0.0,0.0,0.0,0.3136045038700104,4.0,0.0,1.0
288120,293.0179443359375,297.1499938964844,293.1499938964844,0.0930604338645935,-2033.422607421875,304.14434814453125,0.7539483308792114,0.132632166147232,0.1199740618467331,293.0648498535156,297.1499938964844,293.1499938964844,0.1702478677034378,-3693.08447265625,304.1461181640625,0.9285656809806824,0.2471563667058944,0.2346435040235519,292.9796142578125,297.1499938964844,293.1499938964844,0.1203626245260238,-2067.469482421875,304.14068603515625,0.8438259363174438,0.1874778866767883,0.1314134448766708,292.99664306640625,297.1499938964844,293.1499938964844,0.1441349983215332,-3234.054443359375,304.1416015625,0.8851459622383118,0.2166662812232971,0.2055499851703643,293.14044189453125,297.1499938964844,293.1499938964844,0.0063885324634611,-2272.816162109375,299.3395690917969,0.5368298292160034,0.050000000745058,0.2293271422386169,291.1583251953125,291.1499938964844,270.366943359375,269.9712829589844,283.2853088378906,293.1398620605469,291.1587219238281,1.0,0.2280320674180984,0.9999706149101256,0.9999706149101256,0.999475121498108,1.0,-1.1051886081695557,0.4789197742938995,0.6262688636779785,0.2084470093250274,0.0,0.0,0.4038235247135162,32.41970443725586,25.0,6.195213794708252,-8794.2705078125,137.5559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006591796875,306.1860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.833984375,18000.0,0.0,0.0,0.2029357105493545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3176454901695251,0.3176502287387848,-4.73116460852907e-06,0.0,0.000205953940167,0.0,0.0,14.786540985107422,0.0,0.0,0.0,0.3136045038700104,4.0,0.0,1.0
