time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0316162109375,297.1499938964844,293.1499938964844,0.0935346707701683,-2041.4835205078125,304.1454467773437,0.7663994431495667,0.1332036405801773,0.1204704940319061,293.0756530761719,297.1499938964844,293.1499938964844,0.170185387134552,-3691.641357421875,304.14752197265625,0.9449421763420104,0.2471194118261337,0.23458993434906,292.9933776855469,297.1499938964844,293.1499938964844,0.1215665861964225,-2083.88623046875,304.14178466796875,0.8586050271987915,0.1890077441930771,0.1324814260005951,293.0096435546875,297.1499938964844,293.1499938964844,0.1451536267995834,-3252.064697265625,304.1427001953125,0.9008973836898804,0.2179201394319534,0.2067328691482544,293.14923095703125,297.1499938964844,293.1499938964844,0.0063534248620271,-2262.39501953125,299.3197937011719,0.5466926693916321,0.050000000745058,0.2289469838142395,291.16168212890625,291.1499938964844,270.3844299316406,269.9843444824219,283.297119140625,293.14862060546875,291.1620178222656,1.0,0.2254136204719543,0.9999412298202516,0.9999412298202516,0.9998250603675842,1.0,-1.1079658269882202,0.4801500141620636,0.6278159022331238,0.2091406285762787,0.0,0.0,0.4020400047302246,30.42760467529297,25.0,4.837151050567627,-8804.947265625,134.53274536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8990783691406,306.2352600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.599609375,18000.0,0.0,0.0,0.2031514942646026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156767785549164,0.315681517124176,-4.724922746390803e-06,0.0,0.0002061729319393,0.0,0.0,14.662738800048828,0.0,0.0,0.0,0.3130990266799927,4.0,0.0,1.0
288240,293.0316162109375,297.1499938964844,293.1499938964844,0.0935346707701683,-2041.4835205078125,304.1454467773437,0.7663994431495667,0.1332036405801773,0.1204704940319061,293.0756530761719,297.1499938964844,293.1499938964844,0.170185387134552,-3691.641357421875,304.14752197265625,0.9449421763420104,0.2471194118261337,0.23458993434906,292.9933776855469,297.1499938964844,293.1499938964844,0.1215665861964225,-2083.88623046875,304.14178466796875,0.8586050271987915,0.1890077441930771,0.1324814260005951,293.0096435546875,297.1499938964844,293.1499938964844,0.1451536267995834,-3252.064697265625,304.1427001953125,0.9008973836898804,0.2179201394319534,0.2067328691482544,293.14923095703125,297.1499938964844,293.1499938964844,0.0063534248620271,-2262.39501953125,299.3197937011719,0.5466926693916321,0.050000000745058,0.2289469838142395,291.16168212890625,291.1499938964844,270.3844299316406,269.9843444824219,283.297119140625,293.14862060546875,291.1620178222656,1.0,0.2254136204719543,0.9999412298202516,0.9999412298202516,0.9998250603675842,1.0,-1.1079658269882202,0.4801500141620636,0.6278159022331238,0.2091406285762787,0.0,0.0,0.4020400047302246,30.42760467529297,25.0,4.837151050567627,-8804.947265625,134.53274536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8990783691406,306.2352600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.599609375,18000.0,0.0,0.0,0.2031514942646026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156767785549164,0.315681517124176,-4.724922746390803e-06,0.0,0.0002061729319393,0.0,0.0,14.662738800048828,0.0,0.0,0.0,0.3130990266799927,4.0,0.0,1.0
288300,293.0382080078125,297.1499938964844,293.1499938964844,0.0937037318944931,-2044.338134765625,304.1459655761719,0.7716363072395325,0.1334068775177002,0.1206471696496009,293.0809631347656,297.1499938964844,293.1499938964844,0.17008937895298,-3689.821044921875,304.14813232421875,0.9514256715774536,0.2470201551914215,0.2344894707202911,293.0001525878906,297.1499938964844,293.1499938964844,0.1220857948064804,-2090.946044921875,304.142333984375,0.8649560809135437,0.1896616518497467,0.1329396516084671,293.0160522460937,297.1499938964844,293.1499938964844,0.1455796211957931,-3259.57080078125,304.14324951171875,0.907625377178192,0.2184396088123321,0.2072246521711349,293.15380859375,297.1499938964844,293.1499938964844,0.0063358154147863,-2257.214111328125,299.30816650390625,0.5508424639701843,0.050000000745058,0.2288000136613845,291.1630859375,291.1499938964844,270.3933410644531,269.9909973144531,283.3033447265625,293.1531982421875,291.1633605957031,1.0,0.2243765145540237,0.9999265670776368,0.9999265670776368,1.0,1.0,-1.1090214252471924,0.4806157648563385,0.6284056305885315,0.2094047665596008,0.0,0.0,0.40102419257164,29.6572380065918,25.0,4.17548131942749,-8806.771484375,133.3545379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477844238281,306.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.84375,18000.0,0.0,0.0,0.2031160444021225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145328760147095,0.3145375847816467,-4.721236109617166e-06,0.0,0.0002061369741568,0.0,0.0,14.590858459472656,0.0,0.0,0.0,0.3128055036067962,4.0,0.0,1.0
288360,293.0446472167969,297.1499938964844,293.1499938964844,0.0938357710838317,-2046.5565185546875,304.1464538574219,0.7762924432754517,0.1335633546113968,0.120784230530262,293.0861511230469,297.1499938964844,293.1499938964844,0.1699595153331756,-3687.430908203125,304.1487121582031,0.9569541811943054,0.246875986456871,0.2343488782644271,293.0068054199219,297.1499938964844,293.1499938964844,0.1225584670901298,-2097.36474609375,304.14288330078125,0.870693564414978,0.1902513056993484,0.1333545744419098,293.0223388671875,297.1499938964844,293.1499938964844,0.1459598392248153,-3266.259765625,304.143798828125,0.9139665365219116,0.2188979387283325,0.2076605409383773,293.1584777832031,297.1499938964844,293.1499938964844,0.0063180695287883,-2252.02490234375,299.29541015625,0.5545412302017212,0.050000000745058,0.2286746054887771,291.1642150878906,291.1499938964844,270.40240478515625,269.99774169921875,283.3096618652344,293.1578369140625,291.1644592285156,1.0,0.2234835773706436,0.9997469782829284,0.9997469782829284,1.0,1.0,-1.109887957572937,0.4809983670711517,0.6288896203041077,0.2096234261989593,0.0,0.0,0.3999599516391754,28.999561309814453,25.0,3.4903311729431152,-8806.689453125,132.33790588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9956359863281,306.2804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.77734375,18000.0,0.0,0.0,0.2029934823513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133202195167541,0.3133249282836914,-4.717258434538962e-06,0.0,0.0002060125843854,0.0,0.0,14.514640808105469,0.0,0.0,0.0,0.3124939203262329,4.0,0.0,1.0
288420,293.056884765625,297.1499938964844,293.1499938964844,0.0939969420433044,-2049.224609375,304.1473693847656,0.7839239835739136,0.1337473839521408,0.1209488213062286,293.0961608886719,297.1499938964844,293.1499938964844,0.1696069687604904,-3681.085693359375,304.14971923828125,0.9654985070228576,0.2464649081230163,0.23395836353302,293.0197448730469,297.1499938964844,293.1499938964844,0.1233726516366005,-2108.39990234375,304.1438903808594,0.8803647756576538,0.1912513971328735,0.1340634822845459,293.0346069335937,297.1499938964844,293.1499938964844,0.1465928554534912,-3277.369384765625,304.1448059082031,0.924876630306244,0.2196457535028457,0.2083782404661178,293.1679382324219,297.1499938964844,293.1499938964844,0.0062819723971188,-2241.544189453125,299.2668762207031,0.5606618523597717,0.050000000745058,0.2284775525331497,291.16583251953125,291.1499938964844,270.4208374023437,270.01153564453125,283.3227233886719,293.16729736328125,291.1659545898437,1.0,0.2220518738031387,0.9993877410888672,0.9993877410888672,1.0,1.0,-1.1110929250717163,0.4815267622470855,0.6295661330223083,0.2099295258522033,0.0,0.0,0.397734522819519,27.964040756225582,25.0,2.247101306915283,-8801.4140625,130.6927032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08721923828125,306.3208312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.873046875,18000.0,0.0,0.0,0.2025080025196075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107669353485107,0.310771644115448,-4.7087464736250695e-06,0.0,0.0002055198856396,0.0,0.0,14.354394912719728,0.0,0.0,0.0,0.3118374347686767,4.0,0.0,1.0
288480,293.056884765625,297.1499938964844,293.1499938964844,0.0939969420433044,-2049.224609375,304.1473693847656,0.7839239835739136,0.1337473839521408,0.1209488213062286,293.0961608886719,297.1499938964844,293.1499938964844,0.1696069687604904,-3681.085693359375,304.14971923828125,0.9654985070228576,0.2464649081230163,0.23395836353302,293.0197448730469,297.1499938964844,293.1499938964844,0.1233726516366005,-2108.39990234375,304.1438903808594,0.8803647756576538,0.1912513971328735,0.1340634822845459,293.0346069335937,297.1499938964844,293.1499938964844,0.1465928554534912,-3277.369384765625,304.1448059082031,0.924876630306244,0.2196457535028457,0.2083782404661178,293.1679382324219,297.1499938964844,293.1499938964844,0.0062819723971188,-2241.544189453125,299.2668762207031,0.5606618523597717,0.050000000745058,0.2284775525331497,291.16583251953125,291.1499938964844,270.4208374023437,270.01153564453125,283.3227233886719,293.16729736328125,291.1659545898437,1.0,0.2220518738031387,0.9993877410888672,0.9993877410888672,1.0,1.0,-1.1110929250717163,0.4815267622470855,0.6295661330223083,0.2099295258522033,0.0,0.0,0.397734522819519,27.964040756225582,25.0,2.247101306915283,-8801.4140625,130.6927032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08721923828125,306.3208312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.873046875,18000.0,0.0,0.0,0.2025080025196075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107669353485107,0.310771644115448,-4.7087464736250695e-06,0.0,0.0002055198856396,0.0,0.0,14.354394912719728,0.0,0.0,0.0,0.3118374347686767,4.0,0.0,1.0
288540,293.068359375,297.1499938964844,293.1499938964844,0.0940337479114532,-2049.755615234375,304.1481628417969,0.7895289063453674,0.1337772756814956,0.1209817379713058,293.1056213378906,297.1499938964844,293.1499938964844,0.1691422462463379,-3672.842041015625,304.15057373046875,0.9713290333747864,0.24590665102005,0.2334366142749786,293.0321655273437,297.1499938964844,293.1499938964844,0.124025858938694,-2117.230712890625,304.14483642578125,0.8878248929977417,0.1920343190431594,0.1346253752708435,293.0463256835937,297.1499938964844,293.1499938964844,0.1470706313848495,-3285.720947265625,304.1457214355469,0.9332222938537598,0.2201901078224182,0.2089100480079651,293.17742919921875,297.1499938964844,293.1499938964844,0.0062448293901979,-2230.827880859375,299.2346496582031,0.5652821660041809,0.050000000745058,0.2283365726470947,291.16668701171875,291.1499938964844,270.439697265625,270.025634765625,283.3362121582031,293.17681884765625,291.166748046875,1.0,0.2209792882204055,0.9990285634994508,0.9990285634994508,1.0,1.0,-1.1116498708724976,0.4817642569541931,0.6298856735229492,0.2100746631622314,0.0,0.0,0.3954460918903351,27.219247817993164,25.0,1.2107994556427002,-8790.0078125,129.42764282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1711120605469,306.3554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.255859375,18000.0,0.0,0.0,0.2017484754323959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081303834915161,0.308135062456131,-4.699871624325169e-06,0.0,0.000204749056138,0.0,0.0,14.18955898284912,0.0,0.0,0.0,0.3111609220504761,4.0,0.0,1.0
288600,293.068359375,297.1499938964844,293.1499938964844,0.0940337479114532,-2049.755615234375,304.1481628417969,0.7895289063453674,0.1337772756814956,0.1209817379713058,293.1056213378906,297.1499938964844,293.1499938964844,0.1691422462463379,-3672.842041015625,304.15057373046875,0.9713290333747864,0.24590665102005,0.2334366142749786,293.0321655273437,297.1499938964844,293.1499938964844,0.124025858938694,-2117.230712890625,304.14483642578125,0.8878248929977417,0.1920343190431594,0.1346253752708435,293.0463256835937,297.1499938964844,293.1499938964844,0.1470706313848495,-3285.720947265625,304.1457214355469,0.9332222938537598,0.2201901078224182,0.2089100480079651,293.17742919921875,297.1499938964844,293.1499938964844,0.0062448293901979,-2230.827880859375,299.2346496582031,0.5652821660041809,0.050000000745058,0.2283365726470947,291.16668701171875,291.1499938964844,270.439697265625,270.025634765625,283.3362121582031,293.17681884765625,291.166748046875,1.0,0.2209792882204055,0.9990285634994508,0.9990285634994508,1.0,1.0,-1.1116498708724976,0.4817642569541931,0.6298856735229492,0.2100746631622314,0.0,0.0,0.3954460918903351,27.219247817993164,25.0,1.2107994556427002,-8790.0078125,129.42764282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1711120605469,306.3554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.255859375,18000.0,0.0,0.0,0.2017484754323959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081303834915161,0.308135062456131,-4.699871624325169e-06,0.0,0.000204749056138,0.0,0.0,14.18955898284912,0.0,0.0,0.0,0.3111609220504761,4.0,0.0,1.0
288660,293.0790710449219,297.1499938964844,293.1499938964844,0.0939578711986541,-2048.34912109375,304.1488952636719,0.7933923006057739,0.1336696445941925,0.120896004140377,293.11456298828125,297.1499938964844,293.1499938964844,0.1685743182897567,-3662.841552734375,304.1513366699219,0.9750826954841614,0.2452149391174316,0.232794851064682,293.0439758300781,297.1499938964844,293.1499938964844,0.1245305016636848,-2124.03271484375,304.1457214355469,0.8933550119400024,0.1926200836896896,0.1350529491901397,293.0574951171875,297.1499938964844,293.1499938964844,0.1474053412675857,-3291.534423828125,304.1466064453125,0.939244270324707,0.2205498814582824,0.2092723250389099,293.1868896484375,297.1499938964844,293.1499938964844,0.0062064304947853,-2219.78515625,299.1990661621094,0.5686516761779785,0.050000000745058,0.228237584233284,291.1669616699219,291.1499938964844,270.4589538574219,270.0400085449219,283.3500366210937,293.1862487792969,291.1669616699219,1.0,0.2201612889766693,0.9986898899078368,0.9986898899078368,1.0,1.0,-1.111606240272522,0.4817322194576263,0.6298739910125732,0.2100714594125747,0.0,0.0,0.3931622207164764,26.69064712524414,25.0,0.3992269039154053,-8773.19921875,128.4166717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24517822265625,306.3837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.109375,18000.0,0.0,0.0,0.2007714360952377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054971098899841,0.3055018186569214,-4.690973128163023e-06,0.0,0.0002037574886344,0.0,0.0,14.025723457336426,0.0,0.0,0.0,0.3104875683784485,4.0,0.0,1.0
288720,293.0790710449219,297.1499938964844,293.1499938964844,0.0939578711986541,-2048.34912109375,304.1488952636719,0.7933923006057739,0.1336696445941925,0.120896004140377,293.11456298828125,297.1499938964844,293.1499938964844,0.1685743182897567,-3662.841552734375,304.1513366699219,0.9750826954841614,0.2452149391174316,0.232794851064682,293.0439758300781,297.1499938964844,293.1499938964844,0.1245305016636848,-2124.03271484375,304.1457214355469,0.8933550119400024,0.1926200836896896,0.1350529491901397,293.0574951171875,297.1499938964844,293.1499938964844,0.1474053412675857,-3291.534423828125,304.1466064453125,0.939244270324707,0.2205498814582824,0.2092723250389099,293.1868896484375,297.1499938964844,293.1499938964844,0.0062064304947853,-2219.78515625,299.1990661621094,0.5686516761779785,0.050000000745058,0.228237584233284,291.1669616699219,291.1499938964844,270.4589538574219,270.0400085449219,283.3500366210937,293.1862487792969,291.1669616699219,1.0,0.2201612889766693,0.9986898899078368,0.9986898899078368,1.0,1.0,-1.111606240272522,0.4817322194576263,0.6298739910125732,0.2100714594125747,0.0,0.0,0.3931622207164764,26.69064712524414,25.0,0.3992269039154053,-8773.19921875,128.4166717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24517822265625,306.3837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.109375,18000.0,0.0,0.0,0.2007714360952377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054971098899841,0.3055018186569214,-4.690973128163023e-06,0.0,0.0002037574886344,0.0,0.0,14.025723457336426,0.0,0.0,0.0,0.3104875683784485,4.0,0.0,1.0
288780,293.0890808105469,297.1499938964844,293.1499938964844,0.0937782824039459,-2045.156494140625,304.1495666503906,0.7957930564880371,0.1334376633167266,0.1207019835710525,293.1230163574219,297.1499938964844,293.1499938964844,0.1679087281227111,-3651.166748046875,304.1520080566406,0.9772406220436096,0.2443999052047729,0.2320410013198852,293.05523681640625,297.1499938964844,293.1499938964844,0.1248957067728042,-2128.933837890625,304.1465148925781,0.8972456455230713,0.1930242627859115,0.1353560388088226,293.068115234375,297.1499938964844,293.1499938964844,0.1476053297519683,-3294.95849609375,304.1473999023437,0.943328320980072,0.220739334821701,0.2094771414995193,293.1961975097656,297.1499938964844,293.1499938964844,0.0061666015535593,-2208.3369140625,299.16046142578125,0.5710018277168274,0.050000000745058,0.2281703352928161,291.16680908203125,291.1499938964844,270.47857666015625,270.0546875,283.3641357421875,293.1955871582031,291.1667785644531,1.0,0.2195209860801696,0.9983512163162231,0.9983512163162231,1.0,1.0,-1.1109975576400757,0.4814460575580597,0.6295515298843384,0.2099292278289795,0.0,0.0,0.3909255564212799,26.3239803314209,25.0,-0.1751757562160492,-8751.544921875,127.56800842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,306.4051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.625,18000.0,0.0,0.0,0.1996320337057113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029247224330902,0.3029294013977051,-4.682285180024337e-06,0.0,0.0002026011352427,0.0,0.0,13.86654281616211,0.0,0.0,0.0,0.3098325729370117,4.0,0.0,1.0
288840,293.0890808105469,297.1499938964844,293.1499938964844,0.0937782824039459,-2045.156494140625,304.1495666503906,0.7957930564880371,0.1334376633167266,0.1207019835710525,293.1230163574219,297.1499938964844,293.1499938964844,0.1679087281227111,-3651.166748046875,304.1520080566406,0.9772406220436096,0.2443999052047729,0.2320410013198852,293.05523681640625,297.1499938964844,293.1499938964844,0.1248957067728042,-2128.933837890625,304.1465148925781,0.8972456455230713,0.1930242627859115,0.1353560388088226,293.068115234375,297.1499938964844,293.1499938964844,0.1476053297519683,-3294.95849609375,304.1473999023437,0.943328320980072,0.220739334821701,0.2094771414995193,293.1961975097656,297.1499938964844,293.1499938964844,0.0061666015535593,-2208.3369140625,299.16046142578125,0.5710018277168274,0.050000000745058,0.2281703352928161,291.16680908203125,291.1499938964844,270.47857666015625,270.0546875,283.3641357421875,293.1955871582031,291.1667785644531,1.0,0.2195209860801696,0.9983512163162231,0.9983512163162231,1.0,1.0,-1.1109975576400757,0.4814460575580597,0.6295515298843384,0.2099292278289795,0.0,0.0,0.3909255564212799,26.3239803314209,25.0,-0.1751757562160492,-8751.544921875,127.56800842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,306.4051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.625,18000.0,0.0,0.0,0.1996320337057113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029247224330902,0.3029294013977051,-4.682285180024337e-06,0.0,0.0002026011352427,0.0,0.0,13.86654281616211,0.0,0.0,0.0,0.3098325729370117,4.0,0.0,1.0
288900,293.09381103515625,297.1499938964844,293.1499938964844,0.0936520099639892,-2042.9312744140625,304.1498718261719,0.7965264320373535,0.1332786381244659,0.1205671653151512,293.1270446777344,297.1499938964844,293.1499938964844,0.1675407290458679,-3644.72265625,304.1523132324219,0.9778372049331664,0.2439488619565963,0.2316241711378097,293.0606384277344,297.1499938964844,293.1499938964844,0.1250284761190414,-2130.705322265625,304.1469116210937,0.8986636400222778,0.1931624710559845,0.135463535785675,293.0732116699219,297.1499938964844,293.1499938964844,0.1476569771766662,-3295.813232421875,304.14776611328125,0.9447627067565918,0.2207739949226379,0.2095236927270889,293.2007751464844,297.1499938964844,293.1499938964844,0.006146106403321,-2202.439697265625,299.1400756835937,0.5718602538108826,0.050000000745058,0.2281461209058761,291.1666564941406,291.1499938964844,270.4884948730469,270.0621032714844,283.3712463378906,293.2001647949219,291.1665954589844,1.0,0.21924889087677,0.9981818795204164,0.9981818795204164,1.0,1.0,-1.110491394996643,0.4812120497226715,0.629279375076294,0.2098087519407272,0.0,0.0,0.3898329734802246,26.18825912475586,25.0,-0.3801157176494598,-8739.04296875,127.18260955810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349609375,306.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.30859375,18000.0,0.0,0.0,0.1990177482366562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3016721904277801,0.301676869392395,-4.6780655793554615e-06,0.0,0.0002019777166424,0.0,0.0,13.7893705368042,0.0,0.0,0.0,0.3095148205757141,4.0,0.0,1.0
288960,293.098388671875,297.1499938964844,293.1499938964844,0.0935031771659851,-2040.3165283203125,304.1501770019531,0.7969956398010254,0.1330931186676025,0.120409108698368,293.1309509277344,297.1499938964844,293.1499938964844,0.1671505272388458,-3637.89404296875,304.152587890625,0.978169083595276,0.2434706389904022,0.2311823666095733,293.0658874511719,297.1499938964844,293.1499938964844,0.1251299381256103,-2132.05078125,304.14727783203125,0.8997819423675537,0.1932608783245086,0.1355435997247696,293.07818603515625,297.1499938964844,293.1499938964844,0.1476781815290451,-3296.12744140625,304.14813232421875,0.945858359336853,0.2207711786031723,0.2095353454351425,293.205322265625,297.1499938964844,293.1499938964844,0.0061252247542142,-2196.423095703125,299.1190185546875,0.5725439786911011,0.050000000745058,0.2281269878149032,291.1664428710937,291.1499938964844,270.4985046386719,270.0695495605469,283.3784484863281,293.2047119140625,291.1663818359375,1.0,0.2190001308917999,0.9980214238166808,0.9980214238166808,1.0,1.0,-1.1098586320877075,0.4809211194515228,0.6289375424385071,0.2096577286720276,0.0,0.0,0.3887596130371094,26.07790184020996,25.0,-0.5367884635925293,-8725.5185546875,126.8132781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3590087890625,306.41961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.96484375,18000.0,0.0,0.0,0.1983825713396072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004450798034668,0.3004497289657593,-4.673941930377623e-06,0.0,0.0002013330959016,0.0,0.0,13.71398639678955,0.0,0.0,0.0,0.3092043101787567,4.0,0.0,1.0
289020,293.1070251464844,297.1499938964844,293.1499938964844,0.0931399092078208,-2033.9532470703125,304.1507263183594,0.797235369682312,0.1326463669538498,0.1200257837772369,293.138427734375,297.1499938964844,293.1499938964844,0.1663043946027755,-3623.093505859375,304.15313720703125,0.978144645690918,0.2424353063106537,0.2302255630493164,293.07598876953125,297.1499938964844,293.1499938964844,0.1252408176660537,-2133.48779296875,304.14801025390625,0.90122252702713,0.1933422684669494,0.1356236040592193,293.08770751953125,297.1499938964844,293.1499938964844,0.1476307511329651,-3295.16015625,304.1488342285156,0.9471648335456848,0.2206566333770752,0.2094566226005554,293.2142333984375,297.1499938964844,293.1499938964844,0.006082231644541,-2184.000244140625,299.074951171875,0.5734618306159973,0.050000000745058,0.2281014919281005,291.1659240722656,291.1499938964844,270.51873779296875,270.08465576171875,283.3929443359375,293.2136535644531,291.16583251953125,1.0,0.2185543179512024,0.997700572013855,0.997700572013855,1.0,1.0,-1.108221173286438,0.4801714122295379,0.6280497908592224,0.2092663049697876,0.0,0.0,0.3866723179817199,25.92060089111328,25.0,-0.7135204076766968,-8695.544921875,126.10124206542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39825439453125,306.4273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.248046875,18000.0,0.0,0.0,0.1970707178115844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980707883834839,0.2980754375457763,-4.6660043153679e-06,0.0,0.0002000017266254,0.0,0.0,13.56877613067627,0.0,0.0,0.0,0.3086059093475342,4.0,0.0,1.0
289080,293.1070251464844,297.1499938964844,293.1499938964844,0.0931399092078208,-2033.9532470703125,304.1507263183594,0.797235369682312,0.1326463669538498,0.1200257837772369,293.138427734375,297.1499938964844,293.1499938964844,0.1663043946027755,-3623.093505859375,304.15313720703125,0.978144645690918,0.2424353063106537,0.2302255630493164,293.07598876953125,297.1499938964844,293.1499938964844,0.1252408176660537,-2133.48779296875,304.14801025390625,0.90122252702713,0.1933422684669494,0.1356236040592193,293.08770751953125,297.1499938964844,293.1499938964844,0.1476307511329651,-3295.16015625,304.1488342285156,0.9471648335456848,0.2206566333770752,0.2094566226005554,293.2142333984375,297.1499938964844,293.1499938964844,0.006082231644541,-2184.000244140625,299.074951171875,0.5734618306159973,0.050000000745058,0.2281014919281005,291.1659240722656,291.1499938964844,270.51873779296875,270.08465576171875,283.3929443359375,293.2136535644531,291.16583251953125,1.0,0.2185543179512024,0.997700572013855,0.997700572013855,1.0,1.0,-1.108221173286438,0.4801714122295379,0.6280497908592224,0.2092663049697876,0.0,0.0,0.3866723179817199,25.92060089111328,25.0,-0.7135204076766968,-8695.544921875,126.10124206542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39825439453125,306.4273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.248046875,18000.0,0.0,0.0,0.1970707178115844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980707883834839,0.2980754375457763,-4.6660043153679e-06,0.0,0.0002000017266254,0.0,0.0,13.56877613067627,0.0,0.0,0.0,0.3086059093475342,4.0,0.0,1.0
289140,293.11505126953125,297.1499938964844,293.1499938964844,0.0926951169967651,-2026.1787109375,304.1512145996094,0.7967010736465454,0.1321064978837967,0.1195595562458038,293.1454772949219,297.1499938964844,293.1499938964844,0.1653748452663421,-3606.835205078125,304.15362548828125,0.977363646030426,0.2413013726472854,0.2291768491268158,293.0855407714844,297.1499938964844,293.1499938964844,0.1252352595329284,-2133.339111328125,304.148681640625,0.9017762541770936,0.193279281258583,0.1356031596660614,293.0967102050781,297.1499938964844,293.1499938964844,0.1474693715572357,-3292.1669921875,304.14947509765625,0.9475004076957704,0.2204056233167648,0.2092496454715728,293.2229309082031,297.1499938964844,293.1499938964844,0.006037569604814,-2171.032470703125,299.0284118652344,0.573899507522583,0.050000000745058,0.2280894368886947,291.1653747558594,291.1499938964844,270.5392150878906,270.09991455078125,283.4076232910156,293.22235107421875,291.1653137207031,1.0,0.2181522101163864,0.9973796606063844,0.9973796606063844,1.0,1.0,-1.1061155796051023,0.4792098999023437,0.6269057393074036,0.2087638229131698,0.0,0.0,0.3846569657325744,25.829036712646484,25.0,-0.733889639377594,-8661.9775390625,125.39674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4265441894531,306.428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.57421875,18000.0,0.0,0.0,0.1957343518733978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957969009876251,0.2958015501499176,-4.658468242269009e-06,0.0,0.0001986454881262,0.0,0.0,13.430549621582031,0.0,0.0,0.0,0.3080360889434814,4.0,0.0,1.0
289200,293.11505126953125,297.1499938964844,293.1499938964844,0.0926951169967651,-2026.1787109375,304.1512145996094,0.7967010736465454,0.1321064978837967,0.1195595562458038,293.1454772949219,297.1499938964844,293.1499938964844,0.1653748452663421,-3606.835205078125,304.15362548828125,0.977363646030426,0.2413013726472854,0.2291768491268158,293.0855407714844,297.1499938964844,293.1499938964844,0.1252352595329284,-2133.339111328125,304.148681640625,0.9017762541770936,0.193279281258583,0.1356031596660614,293.0967102050781,297.1499938964844,293.1499938964844,0.1474693715572357,-3292.1669921875,304.14947509765625,0.9475004076957704,0.2204056233167648,0.2092496454715728,293.2229309082031,297.1499938964844,293.1499938964844,0.006037569604814,-2171.032470703125,299.0284118652344,0.573899507522583,0.050000000745058,0.2280894368886947,291.1653747558594,291.1499938964844,270.5392150878906,270.09991455078125,283.4076232910156,293.22235107421875,291.1653137207031,1.0,0.2181522101163864,0.9973796606063844,0.9973796606063844,1.0,1.0,-1.1061155796051023,0.4792098999023437,0.6269057393074036,0.2087638229131698,0.0,0.0,0.3846569657325744,25.829036712646484,25.0,-0.733889639377594,-8661.9775390625,125.39674377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4265441894531,306.428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.57421875,18000.0,0.0,0.0,0.1957343518733978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957969009876251,0.2958015501499176,-4.658468242269009e-06,0.0,0.0001986454881262,0.0,0.0,13.430549621582031,0.0,0.0,0.0,0.3080360889434814,4.0,0.0,1.0
289260,293.1224975585937,297.1499938964844,293.1499938964844,0.0921752080321312,-2017.1019287109373,304.15167236328125,0.795551061630249,0.1314819753170013,0.1190175339579582,293.1520690917969,297.1499938964844,293.1499938964844,0.1643667817115783,-3589.19580078125,304.15411376953125,0.9759756922721864,0.2400761246681213,0.2280424684286117,293.09454345703125,297.1499938964844,293.1499938964844,0.1251202970743179,-2131.69921875,304.1493225097656,0.9016194343566896,0.1930822879076004,0.135489135980606,293.105224609375,297.1499938964844,293.1499938964844,0.1472005397081375,-3287.260498046875,304.1501159667969,0.9470667243003844,0.2200276851654052,0.2089229375123977,293.2313842773437,297.1499938964844,293.1499938964844,0.0059912372380495,-2157.50146484375,298.9795227050781,0.5739752650260925,0.050000000745058,0.2280874103307724,291.1649475097656,291.1499938964844,270.5599365234375,270.11529541015625,283.42242431640625,293.2308349609375,291.1648864746094,1.0,0.2177705019712448,0.997077703475952,0.997077703475952,1.0,1.0,-1.1035722494125366,0.478050172328949,0.6255220174789429,0.2081600278615951,0.0,0.0,0.3826971352100372,25.785438537597656,25.0,-0.6331547498703003,-8625.14453125,124.67467498779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4450988769531,306.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.01171875,18000.0,0.0,0.0,0.1944028884172439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936064004898071,0.2936110496520996,-4.65128687210381e-06,0.0,0.00019729421183,0.0,0.0,13.298208236694336,0.0,0.0,0.0,0.3074904680252075,4.0,0.0,1.0
289320,293.1224975585937,297.1499938964844,293.1499938964844,0.0921752080321312,-2017.1019287109373,304.15167236328125,0.795551061630249,0.1314819753170013,0.1190175339579582,293.1520690917969,297.1499938964844,293.1499938964844,0.1643667817115783,-3589.19580078125,304.15411376953125,0.9759756922721864,0.2400761246681213,0.2280424684286117,293.09454345703125,297.1499938964844,293.1499938964844,0.1251202970743179,-2131.69921875,304.1493225097656,0.9016194343566896,0.1930822879076004,0.135489135980606,293.105224609375,297.1499938964844,293.1499938964844,0.1472005397081375,-3287.260498046875,304.1501159667969,0.9470667243003844,0.2200276851654052,0.2089229375123977,293.2313842773437,297.1499938964844,293.1499938964844,0.0059912372380495,-2157.50146484375,298.9795227050781,0.5739752650260925,0.050000000745058,0.2280874103307724,291.1649475097656,291.1499938964844,270.5599365234375,270.11529541015625,283.42242431640625,293.2308349609375,291.1648864746094,1.0,0.2177705019712448,0.997077703475952,0.997077703475952,1.0,1.0,-1.1035722494125366,0.478050172328949,0.6255220174789429,0.2081600278615951,0.0,0.0,0.3826971352100372,25.785438537597656,25.0,-0.6331547498703003,-8625.14453125,124.67467498779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4450988769531,306.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.01171875,18000.0,0.0,0.0,0.1944028884172439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936064004898071,0.2936110496520996,-4.65128687210381e-06,0.0,0.00019729421183,0.0,0.0,13.298208236694336,0.0,0.0,0.0,0.3074904680252075,4.0,0.0,1.0
289380,293.1293640136719,297.1499938964844,293.1499938964844,0.0915848761796951,-2006.8026123046875,304.152099609375,0.7939037084579468,0.1307789981365203,0.1184049472212791,293.15826416015625,297.1499938964844,293.1499938964844,0.1632837355136871,-3570.229248046875,304.154541015625,0.9740844368934632,0.2387647777795791,0.2268269211053848,293.1030578613281,297.1499938964844,293.1499938964844,0.124900683760643,-2128.631103515625,304.14990234375,0.9008833169937134,0.1927583515644073,0.1352862268686294,293.11328125,297.1499938964844,293.1499938964844,0.1468286663293838,-3280.515625,304.15069580078125,0.946008026599884,0.2195293605327606,0.2084822654724121,293.2396240234375,297.1499938964844,293.1499938964844,0.0059431977570056,-2143.381103515625,298.92840576171875,0.5737770795822144,0.050000000745058,0.2280929684638977,291.16461181640625,291.1499938964844,270.5808410644531,270.1307983398437,283.4374084472656,293.23907470703125,291.1645812988281,1.0,0.2173924744129181,0.99677574634552,0.99677574634552,1.0,1.0,-1.1006122827529907,0.4767009317874908,0.6239113807678223,0.207461804151535,0.0,0.0,0.3807699382305145,25.777061462402344,25.0,-0.4376548826694488,-8585.275390625,123.91722869873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455322265625,306.4164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.609375,18000.0,0.0,0.0,0.1930970996618271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914751470088959,0.2914797961711883,-4.644386535801459e-06,0.0,0.0001959689980139,0.0,0.0,13.170245170593262,0.0,0.0,0.0,0.3069629371166229,4.0,0.0,1.0
289440,293.1293640136719,297.1499938964844,293.1499938964844,0.0915848761796951,-2006.8026123046875,304.152099609375,0.7939037084579468,0.1307789981365203,0.1184049472212791,293.15826416015625,297.1499938964844,293.1499938964844,0.1632837355136871,-3570.229248046875,304.154541015625,0.9740844368934632,0.2387647777795791,0.2268269211053848,293.1030578613281,297.1499938964844,293.1499938964844,0.124900683760643,-2128.631103515625,304.14990234375,0.9008833169937134,0.1927583515644073,0.1352862268686294,293.11328125,297.1499938964844,293.1499938964844,0.1468286663293838,-3280.515625,304.15069580078125,0.946008026599884,0.2195293605327606,0.2084822654724121,293.2396240234375,297.1499938964844,293.1499938964844,0.0059431977570056,-2143.381103515625,298.92840576171875,0.5737770795822144,0.050000000745058,0.2280929684638977,291.16461181640625,291.1499938964844,270.5808410644531,270.1307983398437,283.4374084472656,293.23907470703125,291.1645812988281,1.0,0.2173924744129181,0.99677574634552,0.99677574634552,1.0,1.0,-1.1006122827529907,0.4767009317874908,0.6239113807678223,0.207461804151535,0.0,0.0,0.3807699382305145,25.777061462402344,25.0,-0.4376548826694488,-8585.275390625,123.91722869873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455322265625,306.4164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.609375,18000.0,0.0,0.0,0.1930970996618271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914751470088959,0.2914797961711883,-4.644386535801459e-06,0.0,0.0001959689980139,0.0,0.0,13.170245170593262,0.0,0.0,0.0,0.3069629371166229,4.0,0.0,1.0
289500,293.13262939453125,297.1499938964844,293.1499938964844,0.0912649556994438,-2001.22314453125,304.1522827148437,0.792926013469696,0.1304002404212951,0.1180739924311637,293.1612243652344,297.1499938964844,293.1499938964844,0.1627155095338821,-3560.270751953125,304.1547546386719,0.9729771614074708,0.2380787432193756,0.2261903882026672,293.1071472167969,297.1499938964844,293.1499938964844,0.1247534975409507,-2126.586181640625,304.1501770019531,0.9003340601921082,0.192551389336586,0.1351531594991684,293.1171264648437,297.1499938964844,293.1499938964844,0.146605834364891,-3276.48388671875,304.1509704589844,0.9452827572822572,0.2192374616861343,0.208221361041069,293.24365234375,297.1499938964844,293.1499938964844,0.0059185517020523,-2136.099365234375,298.9020080566406,0.5735985636711121,0.050000000745058,0.2280979603528976,291.16455078125,291.1499938964844,270.5913391113281,270.1385803222656,283.4449462890625,293.2431030273437,291.1645202636719,1.0,0.2172008901834488,0.996624767780304,0.996624767780304,1.0,1.0,-1.0989842414855957,0.4759587049484253,0.6230255365371704,0.2070799022912979,0.0,0.0,0.3798097670078277,25.78281593322754,25.0,-0.3139807879924774,-8564.2734375,123.52140808105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578857421875,306.4107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4765625,18000.0,0.0,0.0,0.1924579292535781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2904222309589386,0.2904268801212311,-4.641012765205232e-06,0.0,0.0001953203318407,0.0,0.0,13.10732364654541,0.0,0.0,0.0,0.3067035973072052,4.0,0.0,1.0
289560,293.1357727050781,297.1499938964844,293.1499938964844,0.0909295380115509,-1995.374267578125,304.1524963378906,0.7918611764907837,0.1300043612718582,0.1177276521921157,293.1640930175781,297.1499938964844,293.1499938964844,0.1621304154396057,-3550.0107421875,304.1549377441406,0.9717751145362854,0.2373735010623932,0.2255357056856155,293.111083984375,297.1499938964844,293.1499938964844,0.1245825439691543,-2124.216064453125,304.15045166015625,0.8996811509132385,0.1923158168792724,0.1350000500679016,293.120849609375,297.1499938964844,293.1499938964844,0.1463595479726791,-3272.031982421875,304.1512451171875,0.9444448351860046,0.2189183682203292,0.2079346776008606,293.24761962890625,297.1499938964844,293.1499938964844,0.005893487483263,-2128.667724609375,298.8750915527344,0.5733779668807983,0.050000000745058,0.2281041145324707,291.1644897460937,291.1499938964844,270.6018981933594,270.1463928222656,283.4525146484375,293.2470703125,291.1644897460937,1.0,0.217005968093872,0.996484875679016,0.996484875679016,1.0,1.0,-1.097262263298035,0.4751737415790558,0.6220885515213013,0.2066779136657714,0.0,0.0,0.3788468241691589,25.7937240600586,25.0,-0.1800229102373123,-8542.6005859375,123.11282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45904541015625,306.4041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.392578125,18000.0,0.0,0.0,0.1918290257453918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893722653388977,0.2893769145011902,-4.6376717364182696e-06,0.0,0.0001946820848388,0.0,0.0,13.044775009155272,0.0,0.0,0.0,0.306445837020874,4.0,0.0,1.0
289620,293.14166259765625,297.1499938964844,293.1499938964844,0.0902147442102432,-1982.913330078125,304.15283203125,0.789507269859314,0.1291647255420684,0.1169914230704307,293.1695251464844,297.1499938964844,293.1499938964844,0.1609121710062027,-3528.626708984375,304.15533447265625,0.9691160321235656,0.235908642411232,0.2241745144128799,293.11865234375,297.1499938964844,293.1499938964844,0.1241724863648414,-2118.542236328125,304.1510009765625,0.8981055021286011,0.1917631328105926,0.1346363574266433,293.1280212402344,297.1499938964844,293.1499938964844,0.1457996070384979,-3261.919921875,304.1517639160156,0.9424740076065063,0.2182026505470276,0.2072874307632446,293.2554016113281,297.1499938964844,293.1499938964844,0.0058421427384018,-2113.36083984375,298.8197021484375,0.5728356242179871,0.050000000745058,0.2281192988157272,291.1645812988281,291.1499938964844,270.623046875,270.1620178222656,283.4677429199219,293.2548828125,291.16461181640625,1.0,0.2166025191545486,0.99620521068573,0.99620521068573,1.0,1.0,-1.0935498476028442,0.4734805524349212,0.6200692653656006,0.2058171927928924,0.0,0.0,0.376897931098938,25.827600479125977,25.0,0.1101084947586059,-8497.3466796875,122.25472259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4581604003906,306.3890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.361328125,18000.0,0.0,0.0,0.1906024366617202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872651517391205,0.2872697710990906,-4.631037882063538e-06,0.0,0.0001934372412506,0.0,0.0,12.919833183288574,0.0,0.0,0.0,0.3059311509132385,4.0,0.0,1.0
289680,293.14166259765625,297.1499938964844,293.1499938964844,0.0902147442102432,-1982.913330078125,304.15283203125,0.789507269859314,0.1291647255420684,0.1169914230704307,293.1695251464844,297.1499938964844,293.1499938964844,0.1609121710062027,-3528.626708984375,304.15533447265625,0.9691160321235656,0.235908642411232,0.2241745144128799,293.11865234375,297.1499938964844,293.1499938964844,0.1241724863648414,-2118.542236328125,304.1510009765625,0.8981055021286011,0.1917631328105926,0.1346363574266433,293.1280212402344,297.1499938964844,293.1499938964844,0.1457996070384979,-3261.919921875,304.1517639160156,0.9424740076065063,0.2182026505470276,0.2072874307632446,293.2554016113281,297.1499938964844,293.1499938964844,0.0058421427384018,-2113.36083984375,298.8197021484375,0.5728356242179871,0.050000000745058,0.2281192988157272,291.1645812988281,291.1499938964844,270.623046875,270.1620178222656,283.4677429199219,293.2548828125,291.16461181640625,1.0,0.2166025191545486,0.99620521068573,0.99620521068573,1.0,1.0,-1.0935498476028442,0.4734805524349212,0.6200692653656006,0.2058171927928924,0.0,0.0,0.376897931098938,25.827600479125977,25.0,0.1101084947586059,-8497.3466796875,122.25472259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4581604003906,306.3890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.361328125,18000.0,0.0,0.0,0.1906024366617202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872651517391205,0.2872697710990906,-4.631037882063538e-06,0.0,0.0001934372412506,0.0,0.0,12.919833183288574,0.0,0.0,0.0,0.3059311509132385,4.0,0.0,1.0
289740,293.1471252441406,297.1499938964844,293.1499938964844,0.089445412158966,-1969.5059814453125,304.1531677246094,0.7869060635566711,0.1282659173011779,0.1162013709545135,293.1746520996094,297.1499938964844,293.1499938964844,0.1596339493989944,-3506.15771484375,304.1556701660156,0.9661576747894288,0.2343758195638656,0.2227485030889511,293.12579345703125,297.1499938964844,293.1499938964844,0.1236764714121818,-2111.6884765625,304.1514892578125,0.8962265849113464,0.1911076456308365,0.1342002004384994,293.134765625,297.1499938964844,293.1499938964844,0.1451546251773834,-3250.27880859375,304.1522521972656,0.9401680827140808,0.2173890620470047,0.2065468728542328,293.2629699707031,297.1499938964844,293.1499938964844,0.0057892217300832,-2097.46826171875,298.7623291015625,0.5721922516822815,0.050000000745058,0.2281373888254165,291.1648864746094,291.1499938964844,270.6443176269531,270.1776733398437,283.48309326171875,293.2624816894531,291.1649169921875,1.0,0.2161767482757568,0.9959254860877992,0.9959254860877992,1.0,1.0,-1.0894993543624878,0.4716317057609558,0.6178677082061768,0.2048873752355575,0.0,0.0,0.3748941421508789,25.87306022644043,25.0,0.409435898065567,-8449.6865234375,121.33963775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45440673828125,306.37213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.1894143670797348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851226329803467,0.2851272523403168,-4.624386747309472e-06,0.0,0.0001922314986586,0.0,0.0,12.79358196258545,0.0,0.0,0.0,0.3054113090038299,4.0,0.0,1.0
289800,293.1471252441406,297.1499938964844,293.1499938964844,0.089445412158966,-1969.5059814453125,304.1531677246094,0.7869060635566711,0.1282659173011779,0.1162013709545135,293.1746520996094,297.1499938964844,293.1499938964844,0.1596339493989944,-3506.15771484375,304.1556701660156,0.9661576747894288,0.2343758195638656,0.2227485030889511,293.12579345703125,297.1499938964844,293.1499938964844,0.1236764714121818,-2111.6884765625,304.1514892578125,0.8962265849113464,0.1911076456308365,0.1342002004384994,293.134765625,297.1499938964844,293.1499938964844,0.1451546251773834,-3250.27880859375,304.1522521972656,0.9401680827140808,0.2173890620470047,0.2065468728542328,293.2629699707031,297.1499938964844,293.1499938964844,0.0057892217300832,-2097.46826171875,298.7623291015625,0.5721922516822815,0.050000000745058,0.2281373888254165,291.1648864746094,291.1499938964844,270.6443176269531,270.1776733398437,283.48309326171875,293.2624816894531,291.1649169921875,1.0,0.2161767482757568,0.9959254860877992,0.9959254860877992,1.0,1.0,-1.0894993543624878,0.4716317057609558,0.6178677082061768,0.2048873752355575,0.0,0.0,0.3748941421508789,25.87306022644043,25.0,0.409435898065567,-8449.6865234375,121.33963775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45440673828125,306.37213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.1894143670797348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2851226329803467,0.2851272523403168,-4.624386747309472e-06,0.0,0.0001922314986586,0.0,0.0,12.79358196258545,0.0,0.0,0.0,0.3054113090038299,4.0,0.0,1.0
289860,293.1521911621094,297.1499938964844,293.1499938964844,0.0886259600520134,-1955.2310791015625,304.1534729003906,0.7841076254844666,0.1273129135370254,0.1153619438409805,293.179443359375,297.1499938964844,293.1499938964844,0.1583005338907241,-3482.68212890625,304.156005859375,0.9629395604133606,0.2327800095081329,0.2212622761726379,293.1325378417969,297.1499938964844,293.1499938964844,0.1231000199913978,-2103.726806640625,304.1519470214844,0.8940985202789307,0.1903557628393173,0.133695974946022,293.1411437988281,297.1499938964844,293.1499938964844,0.1444300413131714,-3237.201904296875,304.1527099609375,0.937583863735199,0.2164836823940277,0.2057186514139175,293.2703552246094,297.1499938964844,293.1499938964844,0.0057347677648067,-2080.99462890625,298.7029724121094,0.5714797973632812,0.050000000745058,0.2281575500965118,291.1654052734375,291.1499938964844,270.6656188964844,270.1933288574219,283.49853515625,293.2698669433594,291.1654357910156,1.0,0.2157251238822937,0.9956660270690918,0.9956660270690918,1.0,1.0,-1.085133075714111,0.4696370661258697,0.6154959797859192,0.2038961052894592,0.0,0.0,0.3728094100952148,25.925928115844727,25.0,0.6910135746002197,-8399.765625,120.36641693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44940185546875,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.818359375,18000.0,0.0,0.0,0.1882568299770355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829165458679199,0.28292116522789,-4.617628746927949e-06,0.0,0.0001910567516461,0.0,0.0,12.664383888244627,0.0,0.0,0.0,0.3048796057701111,4.0,0.0,1.0
