time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1521911621094,297.1499938964844,293.1499938964844,0.0886259600520134,-1955.2310791015625,304.1534729003906,0.7841076254844666,0.1273129135370254,0.1153619438409805,293.179443359375,297.1499938964844,293.1499938964844,0.1583005338907241,-3482.68212890625,304.156005859375,0.9629395604133606,0.2327800095081329,0.2212622761726379,293.1325378417969,297.1499938964844,293.1499938964844,0.1231000199913978,-2103.726806640625,304.1519470214844,0.8940985202789307,0.1903557628393173,0.133695974946022,293.1411437988281,297.1499938964844,293.1499938964844,0.1444300413131714,-3237.201904296875,304.1527099609375,0.937583863735199,0.2164836823940277,0.2057186514139175,293.2703552246094,297.1499938964844,293.1499938964844,0.0057347677648067,-2080.99462890625,298.7029724121094,0.5714797973632812,0.050000000745058,0.2281575500965118,291.1654052734375,291.1499938964844,270.6656188964844,270.1933288574219,283.49853515625,293.2698669433594,291.1654357910156,1.0,0.2157251238822937,0.9956660270690918,0.9956660270690918,1.0,1.0,-1.085133075714111,0.4696370661258697,0.6154959797859192,0.2038961052894592,0.0,0.0,0.3728094100952148,25.925928115844727,25.0,0.6910135746002197,-8399.765625,120.36641693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44940185546875,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.818359375,18000.0,0.0,0.0,0.1882568299770355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829165458679199,0.28292116522789,-4.617628746927949e-06,0.0,0.0001910567516461,0.0,0.0,12.664383888244627,0.0,0.0,0.0,0.3048796057701111,4.0,0.0,1.0
289980,293.1568603515625,297.1499938964844,293.1499938964844,0.0877598896622657,-1940.1519775390625,304.1537780761719,0.7811492085456848,0.1263095140457153,0.1144766360521316,293.1839294433594,297.1499938964844,293.1499938964844,0.1569159030914306,-3458.26416015625,304.15631103515625,0.9594908952713012,0.2311249822378158,0.2197194546461105,293.1388854980469,297.1499938964844,293.1499938964844,0.1224478334188461,-2094.7197265625,304.1523742675781,0.8917617201805115,0.1895127296447754,0.133127361536026,293.1471252441406,297.1499938964844,293.1499938964844,0.1436305344104766,-3222.768798828125,304.15313720703125,0.934764564037323,0.2154914289712906,0.2048074007034301,293.27752685546875,297.1499938964844,293.1499938964844,0.0056788534857332,-2063.955322265625,298.6416931152344,0.5707210898399353,0.050000000745058,0.2281791418790817,291.16607666015625,291.1499938964844,270.6869506835937,270.2089233398437,283.5141296386719,293.27703857421875,291.1661376953125,1.0,0.2152454406023025,0.9954066276550292,0.9954066276550292,1.0,1.0,-1.0804684162139893,0.4675038158893585,0.6129646301269531,0.2028489559888839,0.0,0.0,0.3706218004226684,25.98323631286621,25.0,0.9413502216339112,-8347.6943359375,119.33515167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4444580078125,306.3355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.25,18000.0,0.0,0.0,0.1871187686920166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806239426136017,0.2806285619735718,-4.610690666595474e-06,0.0,0.0001899017661344,0.0,0.0,12.5309419631958,0.0,0.0,0.0,0.3043306767940521,4.0,0.0,1.0
290040,293.1568603515625,297.1499938964844,293.1499938964844,0.0877598896622657,-1940.1519775390625,304.1537780761719,0.7811492085456848,0.1263095140457153,0.1144766360521316,293.1839294433594,297.1499938964844,293.1499938964844,0.1569159030914306,-3458.26416015625,304.15631103515625,0.9594908952713012,0.2311249822378158,0.2197194546461105,293.1388854980469,297.1499938964844,293.1499938964844,0.1224478334188461,-2094.7197265625,304.1523742675781,0.8917617201805115,0.1895127296447754,0.133127361536026,293.1471252441406,297.1499938964844,293.1499938964844,0.1436305344104766,-3222.768798828125,304.15313720703125,0.934764564037323,0.2154914289712906,0.2048074007034301,293.27752685546875,297.1499938964844,293.1499938964844,0.0056788534857332,-2063.955322265625,298.6416931152344,0.5707210898399353,0.050000000745058,0.2281791418790817,291.16607666015625,291.1499938964844,270.6869506835937,270.2089233398437,283.5141296386719,293.27703857421875,291.1661376953125,1.0,0.2152454406023025,0.9954066276550292,0.9954066276550292,1.0,1.0,-1.0804684162139893,0.4675038158893585,0.6129646301269531,0.2028489559888839,0.0,0.0,0.3706218004226684,25.98323631286621,25.0,0.9413502216339112,-8347.6943359375,119.33515167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4444580078125,306.3355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.25,18000.0,0.0,0.0,0.1871187686920166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806239426136017,0.2806285619735718,-4.610690666595474e-06,0.0,0.0001899017661344,0.0,0.0,12.5309419631958,0.0,0.0,0.0,0.3043306767940521,4.0,0.0,1.0
290100,293.1590576171875,297.1499938964844,293.1499938964844,0.0873102843761444,-1932.3277587890625,304.1539001464844,0.7796193361282349,0.1257899552583694,0.1140176951885223,293.1860656738281,297.1499938964844,293.1499938964844,0.1562055200338363,-3445.719970703125,304.1564636230469,0.9576876163482666,0.2302763164043426,0.2189278155565261,293.14190673828125,297.1499938964844,293.1499938964844,0.1220948174595832,-2089.843017578125,304.152587890625,0.890525221824646,0.1890586763620376,0.1328200101852417,293.1499938964844,297.1499938964844,293.1499938964844,0.1432041376829147,-3215.068359375,304.1533508300781,0.933278262615204,0.2149642556905746,0.2043220549821853,293.28106689453125,297.1499938964844,293.1499938964844,0.0056503722444176,-2055.228515625,298.6103515625,0.5703298449516296,0.050000000745058,0.2281903326511383,291.1664733886719,291.1499938964844,270.6976013183594,270.2167053222656,283.5219421386719,293.28057861328125,291.1665344238281,1.0,0.2149947136640548,0.9952768683433532,0.9952768683433532,1.0,1.0,-1.0780293941497805,0.4663874208927154,0.6116420030593872,0.2023061364889145,0.0,0.0,0.3694835901260376,26.01285552978516,25.0,1.0516629219055176,-8320.8828125,118.79812622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423522949219,306.3263244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.501953125,18000.0,0.0,0.0,0.1865529865026474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794393599033355,0.2794439792633056,-4.607136361300945e-06,0.0,0.0001893275621114,0.0,0.0,12.462307929992676,0.0,0.0,0.0,0.3040484488010406,4.0,0.0,1.0
290160,293.1611633300781,297.1499938964844,293.1499938964844,0.0868499800562858,-1924.3203125,304.1540222167969,0.7780596017837524,0.1252587288618087,0.1135482117533683,293.1881103515625,297.1499938964844,293.1499938964844,0.1554834991693496,-3432.958740234375,304.1565856933594,0.955834984779358,0.2294137328863144,0.218122974038124,293.14483642578125,297.1499938964844,293.1499938964844,0.121724396944046,-2084.724609375,304.1528015136719,0.889247715473175,0.1885833591222763,0.1324976980686187,293.1527709960937,297.1499938964844,293.1499938964844,0.1427605301141739,-3207.054443359375,304.1535339355469,0.9317458868026732,0.2144168019294738,0.2038173675537109,293.2845153808594,297.1499938964844,293.1499938964844,0.0056215249933302,-2046.3575439453125,298.5785217285156,0.5699331760406494,0.050000000745058,0.2282017320394516,291.1669006347656,291.1499938964844,270.708251953125,270.2244567871094,283.5298156738281,293.2840576171875,291.1669921875,1.0,0.2147364616394043,0.9951605796813964,0.9951605796813964,1.0,1.0,-1.0755209922790527,0.4652388393878937,0.6102821230888367,0.2017514556646347,0.0,0.0,0.3683125674724579,26.04279899597168,25.0,1.1479068994522097,-8293.5615234375,118.24688720703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407043457031,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.775390625,18000.0,0.0,0.0,0.1859868019819259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782259881496429,0.2782305777072906,-4.603515662893187e-06,0.0,0.0001887529651867,0.0,0.0,12.392224311828612,0.0,0.0,0.0,0.303760290145874,4.0,0.0,1.0
290220,293.1651611328125,297.1499938964844,293.1499938964844,0.0858995467424392,-1907.7978515625,304.1542663574219,0.7748644351959229,0.1241641566157341,0.1125798970460891,293.1920471191406,297.1499938964844,293.1499938964844,0.1540074348449707,-3406.83349609375,304.1568603515625,0.9519941210746764,0.2276499569416046,0.2164762616157531,293.15045166015625,297.1499938964844,293.1499938964844,0.1209354326128959,-2073.81689453125,304.1531677246094,0.8865854144096375,0.1875737905502319,0.1318112760782241,293.1581115722656,297.1499938964844,293.1499938964844,0.1418257504701614,-3190.15673828125,304.1539001464844,0.9285625219345092,0.2132656425237655,0.2027540653944015,293.29132080078125,297.1499938964844,293.1499938964844,0.0055628446862101,-2028.2158203125,298.5134582519531,0.5691295266151428,0.050000000745058,0.2282249331474304,291.1678466796875,291.1499938964844,270.7294921875,270.2398986816406,283.54559326171875,293.2908630371094,291.1679382324219,1.0,0.2141981720924377,0.9949278831481934,0.9949278831481934,1.0,1.0,-1.070310115814209,0.4628507196903229,0.6074594259262085,0.2006096243858337,0.0,0.0,0.3658706247806549,26.10296630859375,25.0,1.3029537200927734,-8237.490234375,117.10460662841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43896484375,306.29913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3515625,18000.0,0.0,0.0,0.1848456412553787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757118642330169,0.2757164537906647,-4.596068720275071e-06,0.0,0.0001875948219094,0.0,0.0,12.247686386108398,0.0,0.0,0.0,0.3031662106513977,4.0,0.0,1.0
290280,293.1651611328125,297.1499938964844,293.1499938964844,0.0858995467424392,-1907.7978515625,304.1542663574219,0.7748644351959229,0.1241641566157341,0.1125798970460891,293.1920471191406,297.1499938964844,293.1499938964844,0.1540074348449707,-3406.83349609375,304.1568603515625,0.9519941210746764,0.2276499569416046,0.2164762616157531,293.15045166015625,297.1499938964844,293.1499938964844,0.1209354326128959,-2073.81689453125,304.1531677246094,0.8865854144096375,0.1875737905502319,0.1318112760782241,293.1581115722656,297.1499938964844,293.1499938964844,0.1418257504701614,-3190.15673828125,304.1539001464844,0.9285625219345092,0.2132656425237655,0.2027540653944015,293.29132080078125,297.1499938964844,293.1499938964844,0.0055628446862101,-2028.2158203125,298.5134582519531,0.5691295266151428,0.050000000745058,0.2282249331474304,291.1678466796875,291.1499938964844,270.7294921875,270.2398986816406,283.54559326171875,293.2908630371094,291.1679382324219,1.0,0.2141981720924377,0.9949278831481934,0.9949278831481934,1.0,1.0,-1.070310115814209,0.4628507196903229,0.6074594259262085,0.2006096243858337,0.0,0.0,0.3658706247806549,26.10296630859375,25.0,1.3029537200927734,-8237.490234375,117.10460662841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43896484375,306.29913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3515625,18000.0,0.0,0.0,0.1848456412553787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757118642330169,0.2757164537906647,-4.596068720275071e-06,0.0,0.0001875948219094,0.0,0.0,12.247686386108398,0.0,0.0,0.0,0.3031662106513977,4.0,0.0,1.0
290340,293.1688842773437,297.1499938964844,293.1499938964844,0.0849110409617424,-1890.631591796875,304.15447998046875,0.7715825438499451,0.1230285763740539,0.111574150621891,293.1957397460937,297.1499938964844,293.1499938964844,0.1524907797574997,-3379.9375,304.1571044921875,0.9479860663414,0.2258362770080566,0.2147818207740783,293.1557312011719,297.1499938964844,293.1499938964844,0.1200852245092392,-2062.05224609375,304.1535339355469,0.8837953805923462,0.1864885091781616,0.1310712546110153,293.1631164550781,297.1499938964844,293.1499938964844,0.1408304572105407,-3172.14794921875,304.1542663574219,0.9252426624298096,0.2120421528816223,0.2016214579343795,293.2979736328125,297.1499938964844,293.1499938964844,0.0055028824135661,-2009.54638671875,298.44659423828125,0.5683193206787109,0.050000000745058,0.2282484918832779,291.1688537597656,291.1499938964844,270.75067138671875,270.25518798828125,283.5614624023437,293.2975158691406,291.1689453125,1.0,0.2136307656764984,0.9946951866149902,0.9946951866149902,1.0,1.0,-1.0648499727249146,0.4603452682495117,0.6045046448707581,0.1994275897741317,0.0,0.0,0.3632883727550506,26.16261100769043,25.0,1.403942584991455,-8179.55126953125,115.91097259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4397277832031,306.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9453125,18000.0,0.0,0.0,0.1836811751127243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730755805969238,0.2730801701545715,-4.588335286825895e-06,0.0,0.0001864130317699,0.0,0.0,12.09708309173584,0.0,0.0,0.0,0.3025473952293396,4.0,0.0,1.0
290400,293.1688842773437,297.1499938964844,293.1499938964844,0.0849110409617424,-1890.631591796875,304.15447998046875,0.7715825438499451,0.1230285763740539,0.111574150621891,293.1957397460937,297.1499938964844,293.1499938964844,0.1524907797574997,-3379.9375,304.1571044921875,0.9479860663414,0.2258362770080566,0.2147818207740783,293.1557312011719,297.1499938964844,293.1499938964844,0.1200852245092392,-2062.05224609375,304.1535339355469,0.8837953805923462,0.1864885091781616,0.1310712546110153,293.1631164550781,297.1499938964844,293.1499938964844,0.1408304572105407,-3172.14794921875,304.1542663574219,0.9252426624298096,0.2120421528816223,0.2016214579343795,293.2979736328125,297.1499938964844,293.1499938964844,0.0055028824135661,-2009.54638671875,298.44659423828125,0.5683193206787109,0.050000000745058,0.2282484918832779,291.1688537597656,291.1499938964844,270.75067138671875,270.25518798828125,283.5614624023437,293.2975158691406,291.1689453125,1.0,0.2136307656764984,0.9946951866149902,0.9946951866149902,1.0,1.0,-1.0648499727249146,0.4603452682495117,0.6045046448707581,0.1994275897741317,0.0,0.0,0.3632883727550506,26.16261100769043,25.0,1.403942584991455,-8179.55126953125,115.91097259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4397277832031,306.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9453125,18000.0,0.0,0.0,0.1836811751127243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730755805969238,0.2730801701545715,-4.588335286825895e-06,0.0,0.0001864130317699,0.0,0.0,12.09708309173584,0.0,0.0,0.0,0.3025473952293396,4.0,0.0,1.0
290460,293.1723022460937,297.1499938964844,293.1499938964844,0.0838870853185653,-1872.872802734375,304.1546936035156,0.768230676651001,0.1218549087643623,0.110533595085144,293.1991882324219,297.1499938964844,293.1499938964844,0.1509369760751724,-3352.326904296875,304.1573181152344,0.9438291192054749,0.223975658416748,0.2130423933267593,293.1607360839844,297.1499938964844,293.1499938964844,0.1191784814000129,-2049.491943359375,304.15386962890625,0.8808959126472473,0.1853323876857757,0.1302810311317443,293.1678466796875,297.1499938964844,293.1499938964844,0.1397793740034103,-3153.108642578125,304.15460205078125,0.9218145608901978,0.2107509225606918,0.200423926115036,293.304443359375,297.1499938964844,293.1499938964844,0.0054417178034782,-1990.3699951171875,298.3778991699219,0.5675095915794373,0.050000000745058,0.2282722294330597,291.1698913574219,291.1499938964844,270.771728515625,270.27032470703125,283.577392578125,293.30401611328125,291.16998291015625,1.0,0.2130350768566131,0.9944820404052734,0.9944820404052734,1.0,1.0,-1.0591559410095217,0.4577298760414123,0.6014261245727539,0.1982103288173675,0.0,0.0,0.3605657517910003,26.220922470092773,25.0,1.4450682401657104,-8119.8447265625,114.66957092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,306.2652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.515625,18000.0,0.0,0.0,0.1824806928634643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703187167644501,0.2703232765197754,-4.580321274261223e-06,0.0,0.0001851947017712,0.0,0.0,11.940608978271484,0.0,0.0,0.0,0.3019046783447265,4.0,0.0,1.0
290520,293.1723022460937,297.1499938964844,293.1499938964844,0.0838870853185653,-1872.872802734375,304.1546936035156,0.768230676651001,0.1218549087643623,0.110533595085144,293.1991882324219,297.1499938964844,293.1499938964844,0.1509369760751724,-3352.326904296875,304.1573181152344,0.9438291192054749,0.223975658416748,0.2130423933267593,293.1607360839844,297.1499938964844,293.1499938964844,0.1191784814000129,-2049.491943359375,304.15386962890625,0.8808959126472473,0.1853323876857757,0.1302810311317443,293.1678466796875,297.1499938964844,293.1499938964844,0.1397793740034103,-3153.108642578125,304.15460205078125,0.9218145608901978,0.2107509225606918,0.200423926115036,293.304443359375,297.1499938964844,293.1499938964844,0.0054417178034782,-1990.3699951171875,298.3778991699219,0.5675095915794373,0.050000000745058,0.2282722294330597,291.1698913574219,291.1499938964844,270.771728515625,270.27032470703125,283.577392578125,293.30401611328125,291.16998291015625,1.0,0.2130350768566131,0.9944820404052734,0.9944820404052734,1.0,1.0,-1.0591559410095217,0.4577298760414123,0.6014261245727539,0.1982103288173675,0.0,0.0,0.3605657517910003,26.220922470092773,25.0,1.4450682401657104,-8119.8447265625,114.66957092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,306.2652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.515625,18000.0,0.0,0.0,0.1824806928634643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703187167644501,0.2703232765197754,-4.580321274261223e-06,0.0,0.0001851947017712,0.0,0.0,11.940608978271484,0.0,0.0,0.0,0.3019046783447265,4.0,0.0,1.0
290580,293.17547607421875,297.1499938964844,293.1499938964844,0.0828293487429618,-1854.5565185546875,304.1549072265625,0.7648208737373352,0.120645098388195,0.1094599664211273,293.20245361328125,297.1499938964844,293.1499938964844,0.1493483334779739,-3324.038330078125,304.15753173828125,0.9395397305488586,0.2220698446035385,0.2112596482038498,293.1654052734375,297.1499938964844,293.1499938964844,0.1182183176279068,-2036.1754150390625,304.1541748046875,0.8778994679450989,0.1841084063053131,0.1294427067041397,293.1723022460937,297.1499938964844,293.1499938964844,0.1386756300926208,-3133.090576171875,304.1549072265625,0.9183034896850586,0.2093947827816009,0.1991641223430633,293.3107604980469,297.1499938964844,293.1499938964844,0.005379372742027,-1970.689208984375,298.307373046875,0.5667052268981934,0.050000000745058,0.2282959818840026,291.1709289550781,291.1499938964844,270.7926025390625,270.2852783203125,283.5934143066406,293.3103332519531,291.1710205078125,1.0,0.2124115228652954,0.9942688941955566,0.9942688941955566,1.0,1.0,-1.0532379150390625,0.4550084471702575,0.5982294678688049,0.1969604194164276,0.0,0.0,0.3577044010162353,26.27731132507324,25.0,1.4318151473999023,-8058.42919921875,113.3829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4495544433594,306.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.037109375,18000.0,0.0,0.0,0.18123260140419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674455046653747,0.2674500644207001,-4.572042598738335e-06,0.0,0.000183928059414,0.0,0.0,11.77861213684082,0.0,0.0,0.0,0.3012394905090332,4.0,0.0,1.0
290640,293.17547607421875,297.1499938964844,293.1499938964844,0.0828293487429618,-1854.5565185546875,304.1549072265625,0.7648208737373352,0.120645098388195,0.1094599664211273,293.20245361328125,297.1499938964844,293.1499938964844,0.1493483334779739,-3324.038330078125,304.15753173828125,0.9395397305488586,0.2220698446035385,0.2112596482038498,293.1654052734375,297.1499938964844,293.1499938964844,0.1182183176279068,-2036.1754150390625,304.1541748046875,0.8778994679450989,0.1841084063053131,0.1294427067041397,293.1723022460937,297.1499938964844,293.1499938964844,0.1386756300926208,-3133.090576171875,304.1549072265625,0.9183034896850586,0.2093947827816009,0.1991641223430633,293.3107604980469,297.1499938964844,293.1499938964844,0.005379372742027,-1970.689208984375,298.307373046875,0.5667052268981934,0.050000000745058,0.2282959818840026,291.1709289550781,291.1499938964844,270.7926025390625,270.2852783203125,283.5934143066406,293.3103332519531,291.1710205078125,1.0,0.2124115228652954,0.9942688941955566,0.9942688941955566,1.0,1.0,-1.0532379150390625,0.4550084471702575,0.5982294678688049,0.1969604194164276,0.0,0.0,0.3577044010162353,26.27731132507324,25.0,1.4318151473999023,-8058.42919921875,113.3829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4495544433594,306.2494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.037109375,18000.0,0.0,0.0,0.18123260140419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674455046653747,0.2674500644207001,-4.572042598738335e-06,0.0,0.000183928059414,0.0,0.0,11.77861213684082,0.0,0.0,0.0,0.3012394905090332,4.0,0.0,1.0
290700,293.1769714355469,297.1499938964844,293.1499938964844,0.0822887048125267,-1845.2066650390625,304.1549987792969,0.7630986571311951,0.1200277060270309,0.1089116930961608,293.2039794921875,297.1499938964844,293.1499938964844,0.148542121052742,-3309.658935546875,304.1576232910156,0.937351942062378,0.2211011499166488,0.2103530764579773,293.16766357421875,297.1499938964844,293.1499938964844,0.1177198439836502,-2029.2550048828125,304.1543273925781,0.8763697743415833,0.1834727823734283,0.1290067583322525,293.1744384765625,297.1499938964844,293.1499938964844,0.1381056308746338,-3122.742431640625,304.1550598144531,0.9165266752243042,0.2086940854787826,0.1985124796628952,293.3138732910156,297.1499938964844,293.1499938964844,0.0053477915935218,-1960.6690673828125,298.2714233398437,0.5663062930107117,0.050000000745058,0.2283078283071518,291.1714172363281,291.1499938964844,270.802978515625,270.29266357421875,283.6014404296875,293.3134460449219,291.1715087890625,1.0,0.2120898813009262,0.9941623210906982,0.9941623210906982,1.0,1.0,-1.050200581550598,0.4536105990409851,0.5965900421142578,0.1963247060775756,0.0,0.0,0.3562251627445221,26.304668426513672,25.0,1.4078052043914795,-8027.1259765625,112.72421264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4536437988281,306.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.26953125,18000.0,0.0,0.0,0.1805884689092636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659696638584137,0.265974223613739,-4.5678179958486e-06,0.0,0.0001832743291743,0.0,0.0,11.69582462310791,0.0,0.0,0.0,0.3008996546268463,4.0,0.0,1.0
290760,293.17840576171875,297.1499938964844,293.1499938964844,0.0817403793334961,-1835.7330322265625,304.15509033203125,0.7613662481307983,0.119402140378952,0.1083559766411781,293.2055053710937,297.1499938964844,293.1499938964844,0.1477282345294952,-3295.126708984375,304.15771484375,0.9351385831832886,0.2201219946146011,0.2094365209341049,293.1698303222656,297.1499938964844,293.1499938964844,0.1172094121575355,-2022.16357421875,304.1544494628906,0.8748204708099365,0.1828215718269348,0.128559798002243,293.1764831542969,297.1499938964844,293.1499938964844,0.1375238597393036,-3112.173095703125,304.1551818847656,0.914740025997162,0.2079784721136093,0.1978465765714645,293.3169250488281,297.1499938964844,293.1499938964844,0.0053159347735345,-1950.5272216796875,298.2350769042969,0.5659100413322449,0.050000000745058,0.2283196449279785,291.1719055175781,291.1499938964844,270.81329345703125,270.3000183105469,283.6094970703125,293.3164978027344,291.1719970703125,1.0,0.2117616832256317,0.9940711855888368,0.9940711855888368,1.0,1.0,-1.047111988067627,0.4521887004375458,0.5949233174324036,0.1956823915243148,0.0,0.0,0.3547143936157226,26.33139610290528,25.0,1.3707656860351562,-7995.4306640625,112.05551147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45831298828125,306.23419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.482421875,18000.0,0.0,0.0,0.1799294650554657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644689381122589,0.2644734978675842,-4.563541551760864e-06,0.0,0.0001826055377023,0.0,0.0,11.611931800842283,0.0,0.0,0.0,0.3005553185939789,4.0,0.0,1.0
290820,293.18115234375,297.1499938964844,293.1499938964844,0.0806220546364784,-1816.44189453125,304.1552429199219,0.7578766345977783,0.1181283518671989,0.1072237193584442,293.2083435058594,297.1499938964844,293.1499938964844,0.1460793316364288,-3265.63525390625,304.15789794921875,0.930647313594818,0.2181344181299209,0.2075752317905426,293.1739807128906,297.1499938964844,293.1499938964844,0.1161553934216499,-2007.5030517578125,304.1547241210937,0.8716698288917542,0.1814756393432617,0.1276349574327469,293.1804504394531,297.1499938964844,293.1499938964844,0.1363277435302734,-3090.417236328125,304.15545654296875,0.9111547470092772,0.2065055519342422,0.1964746564626693,293.3229675292969,297.1499938964844,293.1499938964844,0.0052514574490487,-1929.8968505859373,298.1610107421875,0.5651266574859619,0.050000000745058,0.22834312915802,291.1728210449219,291.1499938964844,270.8337707519531,270.3144836425781,283.6256103515625,293.3225402832031,291.17291259765625,1.0,0.2110868096351623,0.9938889741897584,0.9938889741897584,1.0,1.0,-1.0407906770706177,0.4492763578891754,0.5915142893791199,0.1943793892860412,0.0,0.0,0.3516080975532532,26.3829288482666,25.0,1.269375562667847,-7930.958984375,110.69099426269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4691772460937,306.2193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.83203125,18000.0,0.0,0.0,0.1785661727190017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614040076732635,0.2614085674285888,-4.554865427053301e-06,0.0,0.0001812219707062,0.0,0.0,11.441499710083008,0.0,0.0,0.0,0.2998560070991516,4.0,0.0,1.0
290880,293.18115234375,297.1499938964844,293.1499938964844,0.0806220546364784,-1816.44189453125,304.1552429199219,0.7578766345977783,0.1181283518671989,0.1072237193584442,293.2083435058594,297.1499938964844,293.1499938964844,0.1460793316364288,-3265.63525390625,304.15789794921875,0.930647313594818,0.2181344181299209,0.2075752317905426,293.1739807128906,297.1499938964844,293.1499938964844,0.1161553934216499,-2007.5030517578125,304.1547241210937,0.8716698288917542,0.1814756393432617,0.1276349574327469,293.1804504394531,297.1499938964844,293.1499938964844,0.1363277435302734,-3090.417236328125,304.15545654296875,0.9111547470092772,0.2065055519342422,0.1964746564626693,293.3229675292969,297.1499938964844,293.1499938964844,0.0052514574490487,-1929.8968505859373,298.1610107421875,0.5651266574859619,0.050000000745058,0.22834312915802,291.1728210449219,291.1499938964844,270.8337707519531,270.3144836425781,283.6256103515625,293.3225402832031,291.17291259765625,1.0,0.2110868096351623,0.9938889741897584,0.9938889741897584,1.0,1.0,-1.0407906770706177,0.4492763578891754,0.5915142893791199,0.1943793892860412,0.0,0.0,0.3516080975532532,26.3829288482666,25.0,1.269375562667847,-7930.958984375,110.69099426269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4691772460937,306.2193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.83203125,18000.0,0.0,0.0,0.1785661727190017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614040076732635,0.2614085674285888,-4.554865427053301e-06,0.0,0.0001812219707062,0.0,0.0,11.441499710083008,0.0,0.0,0.0,0.2998560070991516,4.0,0.0,1.0
290940,293.1836853027344,297.1499938964844,293.1499938964844,0.0794759169220924,-1796.717041015625,304.1553955078125,0.7543599605560303,0.1168258041143417,0.1060650646686554,293.2110595703125,297.1499938964844,293.1499938964844,0.1444038301706314,-3235.59814453125,304.1580505371094,0.9260901808738708,0.2161092013120651,0.2056777477264404,293.1778869628906,297.1499938964844,293.1499938964844,0.115059345960617,-1992.2327880859373,304.15496826171875,0.8684565424919128,0.1800739169120788,0.1266704946756363,293.1841735839844,297.1499938964844,293.1499938964844,0.1350902915000915,-3067.873779296875,304.1557006835937,0.9075809717178344,0.2049791663885116,0.1950513571500778,293.328857421875,297.1499938964844,293.1499938964844,0.0051859780214726,-1908.8050537109373,298.085205078125,0.5643569827079773,0.050000000745058,0.2283663749694824,291.17364501953125,291.1499938964844,270.85400390625,270.32867431640625,283.6417541503906,293.32843017578125,291.1737060546875,1.0,0.2103881239891052,0.99370676279068,0.99370676279068,1.0,1.0,-1.034284591674805,0.4462761282920837,0.5880085229873657,0.1930536776781082,0.0,0.0,0.3483980894088745,26.431745529174805,25.0,1.142380952835083,-7865.11279296875,109.29281616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815979003906,306.2047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.08203125,18000.0,0.0,0.0,0.177140474319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582666277885437,0.2582711577415466,-4.546066520560999e-06,0.0,0.0001797750592231,0.0,0.0,11.268284797668455,0.0,0.0,0.0,0.2991455495357513,4.0,0.0,1.0
291000,293.1836853027344,297.1499938964844,293.1499938964844,0.0794759169220924,-1796.717041015625,304.1553955078125,0.7543599605560303,0.1168258041143417,0.1060650646686554,293.2110595703125,297.1499938964844,293.1499938964844,0.1444038301706314,-3235.59814453125,304.1580505371094,0.9260901808738708,0.2161092013120651,0.2056777477264404,293.1778869628906,297.1499938964844,293.1499938964844,0.115059345960617,-1992.2327880859373,304.15496826171875,0.8684565424919128,0.1800739169120788,0.1266704946756363,293.1841735839844,297.1499938964844,293.1499938964844,0.1350902915000915,-3067.873779296875,304.1557006835937,0.9075809717178344,0.2049791663885116,0.1950513571500778,293.328857421875,297.1499938964844,293.1499938964844,0.0051859780214726,-1908.8050537109373,298.085205078125,0.5643569827079773,0.050000000745058,0.2283663749694824,291.17364501953125,291.1499938964844,270.85400390625,270.32867431640625,283.6417541503906,293.32843017578125,291.1737060546875,1.0,0.2103881239891052,0.99370676279068,0.99370676279068,1.0,1.0,-1.034284591674805,0.4462761282920837,0.5880085229873657,0.1930536776781082,0.0,0.0,0.3483980894088745,26.431745529174805,25.0,1.142380952835083,-7865.11279296875,109.29281616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815979003906,306.2047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.08203125,18000.0,0.0,0.0,0.177140474319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2582666277885437,0.2582711577415466,-4.546066520560999e-06,0.0,0.0001797750592231,0.0,0.0,11.268284797668455,0.0,0.0,0.0,0.2991455495357513,4.0,0.0,1.0
291060,293.18603515625,297.1499938964844,293.1499938964844,0.0783036947250366,-1776.5958251953125,304.1555480957031,0.7508229613304138,0.1154966503381729,0.104881964623928,293.2135925292969,297.1499938964844,293.1499938964844,0.1427042931318283,-3205.05810546875,304.158203125,0.921495795249939,0.2140485644340515,0.2037461847066879,293.1815795898437,297.1499938964844,293.1499938964844,0.1139247417449951,-1976.3975830078125,304.1552124023437,0.8651891946792603,0.1786199063062667,0.1256688982248306,293.1876525878906,297.1499938964844,293.1499938964844,0.1338150203227996,-3044.601806640625,304.1559143066406,0.9040565490722656,0.2034026533365249,0.1935798823833465,293.3346252441406,297.1499938964844,293.1499938964844,0.0051195663399994,-1887.2718505859373,298.0076904296875,0.563602089881897,0.050000000745058,0.2283893525600433,291.1743469238281,291.1499938964844,270.8739318847656,270.3425598144531,283.6579284667969,293.3341979980469,291.1744079589844,1.0,0.2096670866012573,0.9935454726219176,0.9935454726219176,1.0,1.0,-1.027605652809143,0.4431939423084259,0.5844116806983948,0.1917082667350769,0.0,0.0,0.3451035618782043,26.477783203125,25.0,0.9413979649543762,-7797.81201171875,107.86473083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949951171875,306.19024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.21875,18000.0,0.0,0.0,0.1756531447172165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550762891769409,0.2550808489322662,-4.537201675702818e-06,0.0,0.0001782656036084,0.0,0.0,11.093419075012209,0.0,0.0,0.0,0.2984287142753601,4.0,0.0,1.0
291120,293.18603515625,297.1499938964844,293.1499938964844,0.0783036947250366,-1776.5958251953125,304.1555480957031,0.7508229613304138,0.1154966503381729,0.104881964623928,293.2135925292969,297.1499938964844,293.1499938964844,0.1427042931318283,-3205.05810546875,304.158203125,0.921495795249939,0.2140485644340515,0.2037461847066879,293.1815795898437,297.1499938964844,293.1499938964844,0.1139247417449951,-1976.3975830078125,304.1552124023437,0.8651891946792603,0.1786199063062667,0.1256688982248306,293.1876525878906,297.1499938964844,293.1499938964844,0.1338150203227996,-3044.601806640625,304.1559143066406,0.9040565490722656,0.2034026533365249,0.1935798823833465,293.3346252441406,297.1499938964844,293.1499938964844,0.0051195663399994,-1887.2718505859373,298.0076904296875,0.563602089881897,0.050000000745058,0.2283893525600433,291.1743469238281,291.1499938964844,270.8739318847656,270.3425598144531,283.6579284667969,293.3341979980469,291.1744079589844,1.0,0.2096670866012573,0.9935454726219176,0.9935454726219176,1.0,1.0,-1.027605652809143,0.4431939423084259,0.5844116806983948,0.1917082667350769,0.0,0.0,0.3451035618782043,26.477783203125,25.0,0.9413979649543762,-7797.81201171875,107.86473083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949951171875,306.19024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.21875,18000.0,0.0,0.0,0.1756531447172165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550762891769409,0.2550808489322662,-4.537201675702818e-06,0.0,0.0001782656036084,0.0,0.0,11.093419075012209,0.0,0.0,0.0,0.2984287142753601,4.0,0.0,1.0
291180,293.1882019042969,297.1499938964844,293.1499938964844,0.0771076157689094,-1756.12646484375,304.1557006835937,0.7472705841064453,0.1141428276896476,0.1036761626601219,293.2159729003906,297.1499938964844,293.1499938964844,0.1409844309091568,-3174.079833984375,304.1583251953125,0.9168975353240968,0.2119544893503189,0.2017824053764343,293.18505859375,297.1499938964844,293.1499938964844,0.1127557232975959,-1960.0535888671875,304.1554260253906,0.8618751168251038,0.1771166771650314,0.1246323063969612,293.19097900390625,297.1499938964844,293.1499938964844,0.1325062960386276,-3020.678955078125,304.1561279296875,0.9005889892578125,0.2017789334058761,0.1920629739761352,293.3402404785156,297.1499938964844,293.1499938964844,0.0050522787496447,-1865.3206787109373,297.9284362792969,0.5628628730773926,0.050000000745058,0.2284120172262191,291.1747741699219,291.1499938964844,270.8935241699219,270.3561096191406,283.6741027832031,293.33984375,291.1747741699219,1.0,0.2089249938726425,0.9933842420578004,0.9933842420578004,1.0,1.0,-1.020763874053955,0.44003427028656,0.580729603767395,0.1903448402881622,0.0,0.0,0.3417707979679107,26.52100372314453,25.0,0.6544659733772278,-7729.498046875,106.41007995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5089416503906,306.1761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.119140625,18000.0,0.0,0.0,0.1741057783365249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518717646598816,0.2518762946128845,-4.528354565991322e-06,0.0,0.0001766952336765,0.0,0.0,10.918990135192873,0.0,0.0,0.0,0.297713965177536,4.0,0.0,1.0
291240,293.1882019042969,297.1499938964844,293.1499938964844,0.0771076157689094,-1756.12646484375,304.1557006835937,0.7472705841064453,0.1141428276896476,0.1036761626601219,293.2159729003906,297.1499938964844,293.1499938964844,0.1409844309091568,-3174.079833984375,304.1583251953125,0.9168975353240968,0.2119544893503189,0.2017824053764343,293.18505859375,297.1499938964844,293.1499938964844,0.1127557232975959,-1960.0535888671875,304.1554260253906,0.8618751168251038,0.1771166771650314,0.1246323063969612,293.19097900390625,297.1499938964844,293.1499938964844,0.1325062960386276,-3020.678955078125,304.1561279296875,0.9005889892578125,0.2017789334058761,0.1920629739761352,293.3402404785156,297.1499938964844,293.1499938964844,0.0050522787496447,-1865.3206787109373,297.9284362792969,0.5628628730773926,0.050000000745058,0.2284120172262191,291.1747741699219,291.1499938964844,270.8935241699219,270.3561096191406,283.6741027832031,293.33984375,291.1747741699219,1.0,0.2089249938726425,0.9933842420578004,0.9933842420578004,1.0,1.0,-1.020763874053955,0.44003427028656,0.580729603767395,0.1903448402881622,0.0,0.0,0.3417707979679107,26.52100372314453,25.0,0.6544659733772278,-7729.498046875,106.41007995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5089416503906,306.1761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.119140625,18000.0,0.0,0.0,0.1741057783365249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518717646598816,0.2518762946128845,-4.528354565991322e-06,0.0,0.0001766952336765,0.0,0.0,10.918990135192873,0.0,0.0,0.0,0.297713965177536,4.0,0.0,1.0
291300,293.1892395019531,297.1499938964844,293.1499938964844,0.0764991417527198,-1745.7344970703125,304.15576171875,0.7454891800880432,0.1134570837020874,0.1030651107430458,293.21710205078125,297.1499938964844,293.1499938964844,0.1401140689849853,-3158.36865234375,304.15838623046875,0.9146084785461426,0.2108952701091766,0.2007887661457061,293.18670654296875,297.1499938964844,293.1499938964844,0.1121563240885734,-1951.657958984375,304.155517578125,0.8602020144462585,0.1763471961021423,0.1241013035178184,293.1925354003906,297.1499938964844,293.1499938964844,0.1318369358778,-3008.42138671875,304.1562194824219,0.8988392353057861,0.2009499222040176,0.1912880092859268,293.343017578125,297.1499938964844,293.1499938964844,0.0050182621926069,-1854.1541748046875,297.88824462890625,0.5624992847442627,0.050000000745058,0.2284232228994369,291.17510986328125,291.1499938964844,270.9031677246094,270.3627319335937,283.68218994140625,293.3426208496094,291.1752014160156,1.0,0.2085463404655456,0.9933035969734192,0.9933035969734192,1.0,1.0,-1.0172837972640991,0.4384263455867767,0.5788574814796448,0.1896567046642303,0.0,0.0,0.3400656580924988,26.54155540466309,25.0,1.032048225402832,-7696.34375,105.67356872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5157775878906,306.167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.12109375,18000.0,0.0,0.0,0.1733122915029525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2502647340297699,0.2502692639827728,-4.523970346781425e-06,0.0,0.0001758899452397,0.0,0.0,10.83204174041748,0.0,0.0,0.0,0.2973575890064239,4.0,0.0,1.0
291360,293.1902160644531,297.1499938964844,293.1499938964844,0.0758821815252304,-1735.2093505859375,304.1558532714844,0.7437049150466919,0.1127658039331436,0.1024490296840667,293.2182006835937,297.1499938964844,293.1499938964844,0.1392337381839752,-3142.448486328125,304.1584777832031,0.9123336672782898,0.2098283171653747,0.199787750840187,293.18829345703125,297.1499938964844,293.1499938964844,0.1115448847413063,-1943.0791015625,304.1556396484375,0.8585196137428284,0.1755664348602295,0.1235623359680175,293.1940612792969,297.1499938964844,293.1499938964844,0.1311549544334411,-2995.912109375,304.1563415527344,0.8970765471458435,0.2001100927591323,0.1905027031898498,293.34576416015625,297.1499938964844,293.1499938964844,0.0049839518032968,-1842.8250732421875,297.8478088378906,0.5621397495269775,0.050000000745058,0.2284343540668487,291.1758117675781,291.1499938964844,270.9127502441406,270.3692932128906,283.69024658203125,293.3453674316406,291.1759948730469,1.0,0.2081629335880279,0.9932386875152588,0.9932386875152588,1.0,1.0,-1.013766884803772,0.4368011653423309,0.5769657492637634,0.1889650523662567,0.0,0.0,0.3382744193077087,26.561412811279297,25.0,1.761529564857483,-7663.57666015625,104.93167877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,306.15704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.44140625,18000.0,0.0,0.0,0.1725097894668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2486109584569931,0.2486154735088348,-4.519559752225177e-06,0.0,0.0001750755036482,0.0,0.0,10.743072509765623,0.0,0.0,0.0,0.2969934344291687,4.0,0.0,1.0
291420,293.19207763671875,297.1499938964844,293.1499938964844,0.0746258646249771,-1713.822265625,304.1559753417969,0.7401269674301147,0.1113676652312278,0.101202480494976,293.2203063964844,297.1499938964844,293.1499938964844,0.1374489814043045,-3110.09130859375,304.1586303710937,0.9078510403633118,0.20767243206501,0.1977644711732864,293.1913757324219,297.1499938964844,293.1499938964844,0.1102910786867141,-1925.447998046875,304.1558532714844,0.8551291823387146,0.1739728450775146,0.1224615648388862,293.1969909667969,297.1499938964844,293.1499938964844,0.1297589838504791,-2970.251220703125,304.15655517578125,0.8935145139694214,0.1983996480703354,0.1889024376869201,293.3511657714844,297.1499938964844,293.1499938964844,0.0049144835211336,-1819.7158203125,297.7662353515625,0.561432421207428,0.050000000745058,0.228456363081932,291.1780700683594,291.1499938964844,270.9315795898437,270.382080078125,283.7063903808594,293.35076904296875,291.1783447265625,1.0,0.2073826640844345,0.9931087493896484,0.9931087493896484,1.0,1.0,-1.0066269636154177,0.4335004985332489,0.5731264352798462,0.187571108341217,0.0,0.0,0.3343833982944488,26.5991439819336,25.0,2.879629850387573,-7596.2666015625,103.43348693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5334167480469,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7890625,18000.0,0.0,0.0,0.1708852648735046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450629025697708,0.2450674176216125,-4.51034247817006e-06,0.0,0.0001734268153086,0.0,0.0,10.553686141967772,0.0,0.0,0.0,0.2962208688259125,4.0,0.0,1.0
291480,293.19207763671875,297.1499938964844,293.1499938964844,0.0746258646249771,-1713.822265625,304.1559753417969,0.7401269674301147,0.1113676652312278,0.101202480494976,293.2203063964844,297.1499938964844,293.1499938964844,0.1374489814043045,-3110.09130859375,304.1586303710937,0.9078510403633118,0.20767243206501,0.1977644711732864,293.1913757324219,297.1499938964844,293.1499938964844,0.1102910786867141,-1925.447998046875,304.1558532714844,0.8551291823387146,0.1739728450775146,0.1224615648388862,293.1969909667969,297.1499938964844,293.1499938964844,0.1297589838504791,-2970.251220703125,304.15655517578125,0.8935145139694214,0.1983996480703354,0.1889024376869201,293.3511657714844,297.1499938964844,293.1499938964844,0.0049144835211336,-1819.7158203125,297.7662353515625,0.561432421207428,0.050000000745058,0.228456363081932,291.1780700683594,291.1499938964844,270.9315795898437,270.382080078125,283.7063903808594,293.35076904296875,291.1783447265625,1.0,0.2073826640844345,0.9931087493896484,0.9931087493896484,1.0,1.0,-1.0066269636154177,0.4335004985332489,0.5731264352798462,0.187571108341217,0.0,0.0,0.3343833982944488,26.5991439819336,25.0,2.879629850387573,-7596.2666015625,103.43348693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5334167480469,306.12774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7890625,18000.0,0.0,0.0,0.1708852648735046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450629025697708,0.2450674176216125,-4.51034247817006e-06,0.0,0.0001734268153086,0.0,0.0,10.553686141967772,0.0,0.0,0.0,0.2962208688259125,4.0,0.0,1.0
291540,293.1938171386719,297.1499938964844,293.1499938964844,0.0733523741364479,-1692.234619140625,304.1561279296875,0.7365365624427795,0.109951838850975,0.0999383926391601,293.2222900390625,297.1499938964844,293.1499938964844,0.1356551945209503,-3077.4990234375,304.1587219238281,0.9035068154335022,0.2054903656244278,0.1957146078348159,293.1942749023437,297.1499938964844,293.1499938964844,0.1090152561664581,-1907.4774169921875,304.156005859375,0.8517105579376221,0.1723401844501495,0.1213320419192314,293.1997375488281,297.1499938964844,293.1499938964844,0.1283426731824875,-2944.17626953125,304.15673828125,0.8899102210998535,0.1966518759727478,0.1872648745775222,293.3564453125,297.1499938964844,293.1499938964844,0.0048443893902003,-1796.2918701171875,297.6828308105469,0.560742199420929,0.050000000745058,0.2284779846668243,291.1797180175781,291.1499938964844,270.95001220703125,270.3944091796875,283.7224426269531,293.3560791015625,291.1797790527344,1.0,0.2065853923559188,0.992978811264038,0.992978811264038,1.0,1.0,-0.9993543028831482,0.4301370680332184,0.5692172050476074,0.186164379119873,0.0,0.0,0.3302993774414062,26.63408470153809,25.0,1.9548602104187007,-7524.55322265625,101.91854095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54345703125,306.09356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.48828125,18000.0,0.0,0.0,0.169231116771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413046061992645,0.241309106349945,-4.500557679421036e-06,0.0,0.0001717480627121,0.0,0.0,10.354410171508787,0.0,0.0,0.0,0.2954092025756836,4.0,0.0,1.0
291600,293.1938171386719,297.1499938964844,293.1499938964844,0.0733523741364479,-1692.234619140625,304.1561279296875,0.7365365624427795,0.109951838850975,0.0999383926391601,293.2222900390625,297.1499938964844,293.1499938964844,0.1356551945209503,-3077.4990234375,304.1587219238281,0.9035068154335022,0.2054903656244278,0.1957146078348159,293.1942749023437,297.1499938964844,293.1499938964844,0.1090152561664581,-1907.4774169921875,304.156005859375,0.8517105579376221,0.1723401844501495,0.1213320419192314,293.1997375488281,297.1499938964844,293.1499938964844,0.1283426731824875,-2944.17626953125,304.15673828125,0.8899102210998535,0.1966518759727478,0.1872648745775222,293.3564453125,297.1499938964844,293.1499938964844,0.0048443893902003,-1796.2918701171875,297.6828308105469,0.560742199420929,0.050000000745058,0.2284779846668243,291.1797180175781,291.1499938964844,270.95001220703125,270.3944091796875,283.7224426269531,293.3560791015625,291.1797790527344,1.0,0.2065853923559188,0.992978811264038,0.992978811264038,1.0,1.0,-0.9993543028831482,0.4301370680332184,0.5692172050476074,0.186164379119873,0.0,0.0,0.3302993774414062,26.63408470153809,25.0,1.9548602104187007,-7524.55322265625,101.91854095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54345703125,306.09356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.48828125,18000.0,0.0,0.0,0.169231116771698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413046061992645,0.241309106349945,-4.500557679421036e-06,0.0,0.0001717480627121,0.0,0.0,10.354410171508787,0.0,0.0,0.0,0.2954092025756836,4.0,0.0,1.0
