time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1946105957031,297.1499938964844,293.1499938964844,0.0721668973565101,-1672.281005859375,304.1560363769531,0.7333046197891235,0.1086776554584503,0.0987466797232627,293.22332763671875,297.1499938964844,293.1499938964844,0.133965328335762,-3046.810546875,304.1586303710937,0.8996631503105164,0.2034468203783035,0.1937351077795028,293.1961364746094,297.1499938964844,293.1499938964844,0.1078208982944488,-1890.678955078125,304.156005859375,0.8486351370811462,0.1708326190710067,0.120245486497879,293.2015075683594,297.1499938964844,293.1499938964844,0.1270172148942947,-2919.815673828125,304.1566772460937,0.8866577744483948,0.1950325071811676,0.1856878101825714,293.3607177734375,297.1499938964844,293.1499938964844,0.004776588641107,-1773.716552734375,297.5987243652344,0.5602413415908813,0.050000000745058,0.2284938097000122,291.1780090332031,291.1499938964844,270.9681701660156,270.4063415527344,283.7379455566406,293.3604431152344,291.17730712890625,1.0,0.2057817727327346,0.9928737878799438,0.9928737878799438,1.0,1.0,-0.9923699498176576,0.4268968999385834,0.5654730200767517,0.1848495304584503,0.0,0.0,0.3266040086746216,26.64239883422852,25.0,-3.5821690559387207,-7443.50048828125,100.43717193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543212890625,306.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.822265625,18000.0,0.0,0.0,0.167527362704277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377374470233917,0.2377419471740722,-4.490877472562715e-06,0.0,0.0001700189750408,0.0,0.0,10.165726661682127,0.0,0.0,0.0,0.2946394383907318,4.0,0.0,1.0
291720,293.1946105957031,297.1499938964844,293.1499938964844,0.0721668973565101,-1672.281005859375,304.1560363769531,0.7333046197891235,0.1086776554584503,0.0987466797232627,293.22332763671875,297.1499938964844,293.1499938964844,0.133965328335762,-3046.810546875,304.1586303710937,0.8996631503105164,0.2034468203783035,0.1937351077795028,293.1961364746094,297.1499938964844,293.1499938964844,0.1078208982944488,-1890.678955078125,304.156005859375,0.8486351370811462,0.1708326190710067,0.120245486497879,293.2015075683594,297.1499938964844,293.1499938964844,0.1270172148942947,-2919.815673828125,304.1566772460937,0.8866577744483948,0.1950325071811676,0.1856878101825714,293.3607177734375,297.1499938964844,293.1499938964844,0.004776588641107,-1773.716552734375,297.5987243652344,0.5602413415908813,0.050000000745058,0.2284938097000122,291.1780090332031,291.1499938964844,270.9681701660156,270.4063415527344,283.7379455566406,293.3604431152344,291.17730712890625,1.0,0.2057817727327346,0.9928737878799438,0.9928737878799438,1.0,1.0,-0.9923699498176576,0.4268968999385834,0.5654730200767517,0.1848495304584503,0.0,0.0,0.3266040086746216,26.64239883422852,25.0,-3.5821690559387207,-7443.50048828125,100.43717193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543212890625,306.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.822265625,18000.0,0.0,0.0,0.167527362704277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377374470233917,0.2377419471740722,-4.490877472562715e-06,0.0,0.0001700189750408,0.0,0.0,10.165726661682127,0.0,0.0,0.0,0.2946394383907318,4.0,0.0,1.0
291780,293.1944274902344,297.1499938964844,293.1499938964844,0.0711681395769119,-1655.59423828125,304.1557006835937,0.7308166027069092,0.1075811386108398,0.0977309346199035,293.2232666015625,297.1499938964844,293.1499938964844,0.1324755996465683,-3019.78759765625,304.1582336425781,0.8965992331504822,0.201598972082138,0.191953033208847,293.1969299316406,297.1499938964844,293.1499938964844,0.1068008244037628,-1876.3642578125,304.1557006835937,0.8462945222854614,0.1695061475038528,0.1192945688962936,293.2021179199219,297.1499938964844,293.1499938964844,0.1258804500102996,-2898.97802734375,304.1563415527344,0.8841797113418579,0.1936013102531433,0.1843005269765854,293.3634033203125,297.1499938964844,293.1499938964844,0.0047119655646383,-1752.2388916015625,297.515869140625,0.5600875020027161,0.050000000745058,0.2284987866878509,291.1731262207031,291.1499938964844,270.9862670898437,270.4179077148437,283.75250244140625,293.3632202148437,291.17266845703125,1.0,0.2049986124038696,0.9927688241004944,0.9927688241004944,1.0,1.0,-0.9862112998962402,0.4240159094333648,0.5621954202651978,0.1837580949068069,0.0,0.0,0.3238719999790191,26.6035213470459,25.0,-5.13963794708252,-7379.5546875,99.06692504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56475830078125,306.0633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4453125,18000.0,0.0,0.0,0.1657832264900207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350887656211853,0.2350932508707046,-4.483064003579784e-06,0.0,0.0001682488946244,0.0,0.0,10.025124549865724,0.0,0.0,0.0,0.2940569519996643,4.0,0.0,1.0
291840,293.1944274902344,297.1499938964844,293.1499938964844,0.0711681395769119,-1655.59423828125,304.1557006835937,0.7308166027069092,0.1075811386108398,0.0977309346199035,293.2232666015625,297.1499938964844,293.1499938964844,0.1324755996465683,-3019.78759765625,304.1582336425781,0.8965992331504822,0.201598972082138,0.191953033208847,293.1969299316406,297.1499938964844,293.1499938964844,0.1068008244037628,-1876.3642578125,304.1557006835937,0.8462945222854614,0.1695061475038528,0.1192945688962936,293.2021179199219,297.1499938964844,293.1499938964844,0.1258804500102996,-2898.97802734375,304.1563415527344,0.8841797113418579,0.1936013102531433,0.1843005269765854,293.3634033203125,297.1499938964844,293.1499938964844,0.0047119655646383,-1752.2388916015625,297.515869140625,0.5600875020027161,0.050000000745058,0.2284987866878509,291.1731262207031,291.1499938964844,270.9862670898437,270.4179077148437,283.75250244140625,293.3632202148437,291.17266845703125,1.0,0.2049986124038696,0.9927688241004944,0.9927688241004944,1.0,1.0,-0.9862112998962402,0.4240159094333648,0.5621954202651978,0.1837580949068069,0.0,0.0,0.3238719999790191,26.6035213470459,25.0,-5.13963794708252,-7379.5546875,99.06692504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56475830078125,306.0633239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4453125,18000.0,0.0,0.0,0.1657832264900207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350887656211853,0.2350932508707046,-4.483064003579784e-06,0.0,0.0001682488946244,0.0,0.0,10.025124549865724,0.0,0.0,0.0,0.2940569519996643,4.0,0.0,1.0
291900,293.1941833496094,297.1499938964844,293.1499938964844,0.0707009136676788,-1647.79931640625,304.155517578125,0.7297185659408569,0.1070697531104087,0.0972619280219078,293.2230224609375,297.1499938964844,293.1499938964844,0.1317623704671859,-3006.814453125,304.1580505371094,0.895222544670105,0.2007185071706771,0.1911098212003708,293.1970520019531,297.1499938964844,293.1499938964844,0.1063187271356582,-1869.581298828125,304.1555480957031,0.8452715277671814,0.1688826829195022,0.1188513934612274,293.2021789550781,297.1499938964844,293.1499938964844,0.1253412812948227,-2889.069580078125,304.1561889648437,0.8830956816673279,0.1929268091917038,0.1836523860692978,293.3642883300781,297.1499938964844,293.1499938964844,0.0046802815049886,-1741.6024169921875,297.4757385253906,0.5600718855857849,0.050000000745058,0.2284993380308151,291.1716003417969,291.1499938964844,270.99530029296875,270.4235534667969,283.75958251953125,293.3641662597656,291.1712341308594,1.0,0.2046175748109817,0.9927163124084472,0.9927163124084472,1.0,1.0,-0.9833271503448486,0.4226576089859009,0.5606695413589478,0.1832724213600158,0.0,0.0,0.3225898444652557,26.576494216918945,25.0,-4.680571556091309,-7350.0087890625,98.41512298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56768798828125,306.0587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.423828125,18000.0,0.0,0.0,0.1649208217859268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339157611131668,0.2339202463626861,-4.479833933146438e-06,0.0,0.000167373655131,0.0,0.0,9.963579177856444,0.0,0.0,0.0,0.2938031852245331,4.0,0.0,1.0
291960,293.19384765625,297.1499938964844,293.1499938964844,0.0702500343322753,-1640.288330078125,304.15533447265625,0.7286761999130249,0.1065760776400566,0.096810482442379,293.2226867675781,297.1499938964844,293.1499938964844,0.1310670673847198,-2994.151123046875,304.1578369140625,0.8939024806022644,0.1998582035303115,0.1902879923582077,293.1971130371094,297.1499938964844,293.1499938964844,0.1058522388339042,-1863.01123046875,304.1553649902344,0.8443039655685425,0.1682779639959335,0.1184228286147117,293.2021484375,297.1499938964844,293.1499938964844,0.1248183920979499,-2879.45068359375,304.156005859375,0.8820682764053345,0.1922710388898849,0.1830242574214935,293.3649597167969,297.1499938964844,293.1499938964844,0.0046489662490785,-1731.0516357421875,297.4361267089844,0.5600749850273132,0.050000000745058,0.2284993082284927,291.1701965332031,291.1499938964844,271.0043334960937,270.4291076660156,283.7665710449219,293.3648681640625,291.1698608398437,1.0,0.204243928194046,0.9926705360412598,0.9926705360412598,1.0,1.0,-0.9805306196212769,0.4213347733020782,0.559195876121521,0.1828180104494094,0.0,0.0,0.32138592004776,26.547626495361328,25.0,-4.281975269317627,-7321.50927734375,97.7815933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,306.0531616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.62109375,18000.0,0.0,0.0,0.1640721261501312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328025996685028,0.2328070700168609,-4.4768185034627095e-06,0.0,0.0001665123563725,0.0,0.0,9.905407905578612,0.0,0.0,0.0,0.2935646176338196,4.0,0.0,1.0
292020,293.1930236816406,297.1499938964844,293.1499938964844,0.0693836733698844,-1625.87939453125,304.1549987792969,0.7267012596130371,0.1056312099099159,0.0959485694766044,293.22186279296875,297.1499938964844,293.1499938964844,0.1297124475240707,-2969.420654296875,304.1575012207031,0.8913667798042297,0.1981841176748275,0.1886922568082809,293.19696044921875,297.1499938964844,293.1499938964844,0.1049510985612869,-1850.29248046875,304.15509033203125,0.8424746990203857,0.1671121269464492,0.1175987944006919,293.201904296875,297.1499938964844,293.1499938964844,0.1238041594624519,-2860.7529296875,304.1557006835937,0.880117654800415,0.1910018473863601,0.1818120032548904,293.3658142089844,297.1499938964844,293.1499938964844,0.0045872251503169,-1710.115966796875,297.3581848144531,0.5601080060005188,0.050000000745058,0.2284983992576599,291.1680908203125,291.1499938964844,271.0223083496094,270.4399719238281,283.7804870605469,293.36578369140625,291.1678771972656,1.0,0.2035180181264877,0.9925791025161744,0.9925791025161744,1.0,1.0,-0.9751357436180116,0.4187656939029693,0.5563700199127197,0.1819887459278106,0.0,0.0,0.3191312253475189,26.48853302001953,25.0,-2.9043776988983154,-7267.90576171875,96.5619125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657043457031,306.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3046875,18000.0,0.0,0.0,0.16243277490139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230758860707283,0.2307633310556411,-4.471350621315651e-06,0.0,0.0001648486068006,0.0,0.0,9.799072265625,0.0,0.0,0.0,0.2931286990642547,4.0,0.0,1.0
292080,293.1930236816406,297.1499938964844,293.1499938964844,0.0693836733698844,-1625.87939453125,304.1549987792969,0.7267012596130371,0.1056312099099159,0.0959485694766044,293.22186279296875,297.1499938964844,293.1499938964844,0.1297124475240707,-2969.420654296875,304.1575012207031,0.8913667798042297,0.1981841176748275,0.1886922568082809,293.19696044921875,297.1499938964844,293.1499938964844,0.1049510985612869,-1850.29248046875,304.15509033203125,0.8424746990203857,0.1671121269464492,0.1175987944006919,293.201904296875,297.1499938964844,293.1499938964844,0.1238041594624519,-2860.7529296875,304.1557006835937,0.880117654800415,0.1910018473863601,0.1818120032548904,293.3658142089844,297.1499938964844,293.1499938964844,0.0045872251503169,-1710.115966796875,297.3581848144531,0.5601080060005188,0.050000000745058,0.2284983992576599,291.1680908203125,291.1499938964844,271.0223083496094,270.4399719238281,283.7804870605469,293.36578369140625,291.1678771972656,1.0,0.2035180181264877,0.9925791025161744,0.9925791025161744,1.0,1.0,-0.9751357436180116,0.4187656939029693,0.5563700199127197,0.1819887459278106,0.0,0.0,0.3191312253475189,26.48853302001953,25.0,-2.9043776988983154,-7267.90576171875,96.5619125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5657043457031,306.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3046875,18000.0,0.0,0.0,0.16243277490139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230758860707283,0.2307633310556411,-4.471350621315651e-06,0.0,0.0001648486068006,0.0,0.0,9.799072265625,0.0,0.0,0.0,0.2931286990642547,4.0,0.0,1.0
292140,293.19207763671875,297.1499938964844,293.1499938964844,0.0685548186302185,-1612.120361328125,304.1547241210937,0.7248271107673645,0.1047339141368866,0.0951320081949234,293.22088623046875,297.1499938964844,293.1499938964844,0.1283937841653823,-2945.266357421875,304.1571960449219,0.8889190554618835,0.1965608894824981,0.187147781252861,293.1966247558594,297.1499938964844,293.1499938964844,0.1040817573666572,-1837.9847412109373,304.15484619140625,0.8407381772994995,0.1659935563802719,0.1168101206421852,293.2014465332031,297.1499938964844,293.1499938964844,0.1228201314806938,-2842.5556640625,304.1554260253906,0.8782541155815125,0.1897778511047363,0.1806457042694091,293.3661804199219,297.1499938964844,293.1499938964844,0.0045263776555657,-1689.3028564453125,297.2818908691406,0.5601531863212585,0.050000000745058,0.2284970879554748,291.1670227050781,291.1499938964844,271.0402526855469,270.45050048828125,283.79443359375,293.3661804199219,291.1669006347656,1.0,0.2028201967477798,0.992487609386444,0.992487609386444,1.0,1.0,-0.9699540734291076,0.416275680065155,0.5536783933639526,0.1812537312507629,0.0,0.0,0.3169392645359039,26.43096351623535,25.0,-1.6126928329467771,-7216.17822265625,95.39920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55517578125,306.0185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.73828125,18000.0,0.0,0.0,0.1608944833278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288220673799514,0.2288265377283096,-4.4663606786343735e-06,0.0,0.0001632874482311,0.0,0.0,9.699079513549805,0.0,0.0,0.0,0.2927204370498657,4.0,0.0,1.0
292200,293.19207763671875,297.1499938964844,293.1499938964844,0.0685548186302185,-1612.120361328125,304.1547241210937,0.7248271107673645,0.1047339141368866,0.0951320081949234,293.22088623046875,297.1499938964844,293.1499938964844,0.1283937841653823,-2945.266357421875,304.1571960449219,0.8889190554618835,0.1965608894824981,0.187147781252861,293.1966247558594,297.1499938964844,293.1499938964844,0.1040817573666572,-1837.9847412109373,304.15484619140625,0.8407381772994995,0.1659935563802719,0.1168101206421852,293.2014465332031,297.1499938964844,293.1499938964844,0.1228201314806938,-2842.5556640625,304.1554260253906,0.8782541155815125,0.1897778511047363,0.1806457042694091,293.3661804199219,297.1499938964844,293.1499938964844,0.0045263776555657,-1689.3028564453125,297.2818908691406,0.5601531863212585,0.050000000745058,0.2284970879554748,291.1670227050781,291.1499938964844,271.0402526855469,270.45050048828125,283.79443359375,293.3661804199219,291.1669006347656,1.0,0.2028201967477798,0.992487609386444,0.992487609386444,1.0,1.0,-0.9699540734291076,0.416275680065155,0.5536783933639526,0.1812537312507629,0.0,0.0,0.3169392645359039,26.43096351623535,25.0,-1.6126928329467771,-7216.17822265625,95.39920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55517578125,306.0185241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.73828125,18000.0,0.0,0.0,0.1608944833278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288220673799514,0.2288265377283096,-4.4663606786343735e-06,0.0,0.0001632874482311,0.0,0.0,9.699079513549805,0.0,0.0,0.0,0.2927204370498657,4.0,0.0,1.0
292260,293.1910400390625,297.1499938964844,293.1499938964844,0.0677601099014282,-1598.9593505859375,304.15447998046875,0.7230198383331299,0.1038769036531448,0.094353474676609,293.2198486328125,297.1499938964844,293.1499938964844,0.1271103620529174,-2921.691650390625,304.1569519042969,0.8865253925323486,0.1949807405471801,0.1856458932161331,293.19610595703125,297.1499938964844,293.1499938964844,0.1032422706484794,-1826.0706787109373,304.1546325683594,0.8390601873397827,0.1649138629436493,0.1160501390695571,293.20086669921875,297.1499938964844,293.1499938964844,0.1218651682138443,-2824.85302734375,304.1552124023437,0.876442551612854,0.1885909736156463,0.1795164197683334,293.3662109375,297.1499938964844,293.1499938964844,0.004466475918889,-1668.6781005859375,297.2066650390625,0.5601946711540222,0.050000000745058,0.2284958958625793,291.1664123535156,291.1499938964844,271.05810546875,270.4607238769531,283.8085021972656,293.3662109375,291.1663513183594,1.0,0.2021497040987014,0.9923997521400452,0.9923997521400452,1.0,1.0,-0.9649481177330016,0.4138481616973877,0.551099956035614,0.1806033700704574,0.0,0.0,0.3147945702075958,26.377086639404297,25.0,-0.9181846380233764,-7165.4296875,94.28816223144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384826660156,305.9927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.39453125,18000.0,0.0,0.0,0.1594755053520202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226942241191864,0.2269466966390609,-4.461600383365294e-06,0.0,0.0001618473615963,0.0,0.0,9.602543830871582,0.0,0.0,0.0,0.2923274040222168,4.0,0.0,1.0
292320,293.1910400390625,297.1499938964844,293.1499938964844,0.0677601099014282,-1598.9593505859375,304.15447998046875,0.7230198383331299,0.1038769036531448,0.094353474676609,293.2198486328125,297.1499938964844,293.1499938964844,0.1271103620529174,-2921.691650390625,304.1569519042969,0.8865253925323486,0.1949807405471801,0.1856458932161331,293.19610595703125,297.1499938964844,293.1499938964844,0.1032422706484794,-1826.0706787109373,304.1546325683594,0.8390601873397827,0.1649138629436493,0.1160501390695571,293.20086669921875,297.1499938964844,293.1499938964844,0.1218651682138443,-2824.85302734375,304.1552124023437,0.876442551612854,0.1885909736156463,0.1795164197683334,293.3662109375,297.1499938964844,293.1499938964844,0.004466475918889,-1668.6781005859375,297.2066650390625,0.5601946711540222,0.050000000745058,0.2284958958625793,291.1664123535156,291.1499938964844,271.05810546875,270.4607238769531,283.8085021972656,293.3662109375,291.1663513183594,1.0,0.2021497040987014,0.9923997521400452,0.9923997521400452,1.0,1.0,-0.9649481177330016,0.4138481616973877,0.551099956035614,0.1806033700704574,0.0,0.0,0.3147945702075958,26.377086639404297,25.0,-0.9181846380233764,-7165.4296875,94.28816223144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384826660156,305.9927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.39453125,18000.0,0.0,0.0,0.1594755053520202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226942241191864,0.2269466966390609,-4.461600383365294e-06,0.0,0.0001618473615963,0.0,0.0,9.602543830871582,0.0,0.0,0.0,0.2923274040222168,4.0,0.0,1.0
292380,293.1899719238281,297.1499938964844,293.1499938964844,0.0669926255941391,-1586.281494140625,304.1542663574219,0.7212537527084351,0.1030515506863594,0.0936045423150062,293.2187194824219,297.1499938964844,293.1499938964844,0.1258569806814193,-2898.610107421875,304.1567077636719,0.8841661214828491,0.1934350579977035,0.1841776818037033,293.1955261230469,297.1499938964844,293.1499938964844,0.1024271175265312,-1814.4776611328125,304.1544494628906,0.8374195098876953,0.1638641655445099,0.1153120249509811,293.2002258300781,297.1499938964844,293.1499938964844,0.1209344640374183,-2807.563232421875,304.155029296875,0.8746632933616638,0.187433123588562,0.1784156560897827,293.3659973144531,297.1499938964844,293.1499938964844,0.0044072424061596,-1648.16796875,297.13214111328125,0.5602276921272278,0.050000000745058,0.2284949570894241,291.1660461425781,291.1499938964844,271.0758972167969,270.470703125,283.82275390625,293.36602783203125,291.1659545898437,1.0,0.2015025168657302,0.9923118352890016,0.9923118352890016,1.0,1.0,-0.9600788950920104,0.4114660322666168,0.5486128926277161,0.1800272315740585,0.0,0.0,0.3126846849918365,26.327205657958984,25.0,-0.5729232430458069,-7115.3369140625,93.22036743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51776123046875,305.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1015625,18000.0,0.0,0.0,0.1581698507070541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251097559928894,0.2251142263412475,-4.457002432900481e-06,0.0,0.0001605222787475,0.0,0.0,9.508852005004885,0.0,0.0,0.0,0.2919462919235229,4.0,0.0,1.0
292440,293.1899719238281,297.1499938964844,293.1499938964844,0.0669926255941391,-1586.281494140625,304.1542663574219,0.7212537527084351,0.1030515506863594,0.0936045423150062,293.2187194824219,297.1499938964844,293.1499938964844,0.1258569806814193,-2898.610107421875,304.1567077636719,0.8841661214828491,0.1934350579977035,0.1841776818037033,293.1955261230469,297.1499938964844,293.1499938964844,0.1024271175265312,-1814.4776611328125,304.1544494628906,0.8374195098876953,0.1638641655445099,0.1153120249509811,293.2002258300781,297.1499938964844,293.1499938964844,0.1209344640374183,-2807.563232421875,304.155029296875,0.8746632933616638,0.187433123588562,0.1784156560897827,293.3659973144531,297.1499938964844,293.1499938964844,0.0044072424061596,-1648.16796875,297.13214111328125,0.5602276921272278,0.050000000745058,0.2284949570894241,291.1660461425781,291.1499938964844,271.0758972167969,270.470703125,283.82275390625,293.36602783203125,291.1659545898437,1.0,0.2015025168657302,0.9923118352890016,0.9923118352890016,1.0,1.0,-0.9600788950920104,0.4114660322666168,0.5486128926277161,0.1800272315740585,0.0,0.0,0.3126846849918365,26.327205657958984,25.0,-0.5729232430458069,-7115.3369140625,93.22036743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51776123046875,305.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1015625,18000.0,0.0,0.0,0.1581698507070541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251097559928894,0.2251142263412475,-4.457002432900481e-06,0.0,0.0001605222787475,0.0,0.0,9.508852005004885,0.0,0.0,0.0,0.2919462919235229,4.0,0.0,1.0
292500,293.189453125,297.1499938964844,293.1499938964844,0.0666190013289451,-1580.122314453125,304.1541748046875,0.7203834652900696,0.1026502400636673,0.0932406410574913,293.2181701660156,297.1499938964844,293.1499938964844,0.1252418607473373,-2887.2626953125,304.1566162109375,0.8829978108406067,0.1926748007535934,0.1834557801485061,293.1952209472656,297.1499938964844,293.1499938964844,0.1020287126302719,-1808.803466796875,304.15435791015625,0.8366109132766724,0.1633500307798385,0.1149507090449333,293.19989013671875,297.1499938964844,293.1499938964844,0.120478443801403,-2799.080078125,304.1549377441406,0.8737838268280029,0.1868646740913391,0.1778754740953445,293.3658447265625,297.1499938964844,293.1499938964844,0.0043779090046882,-1637.9735107421875,297.0950927734375,0.5602400302886963,0.050000000745058,0.2284946292638778,291.16583251953125,291.1499938964844,271.0847473144531,270.4755859375,283.8299865722656,293.3658752441406,291.165771484375,1.0,0.2011875808238983,0.992267906665802,0.992267906665802,1.0,1.0,-0.9576933979988098,0.4102912545204162,0.5474021434783936,0.1797655671834945,0.0,0.0,0.3116472661495209,26.303874969482425,25.0,-0.5559312701225281,-7090.37109375,92.70216369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50634765625,305.9486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.958984375,18000.0,0.0,0.0,0.157560721039772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242116779088974,0.2242161333560943,-4.4547609832079615e-06,0.0,0.0001599040988367,0.0,0.0,9.463074684143066,0.0,0.0,0.0,0.2917602360248565,4.0,0.0,1.0
292560,293.1889038085937,297.1499938964844,293.1499938964844,0.0662517845630645,-1574.0777587890625,304.1540832519531,0.7195199131965637,0.1022557616233825,0.0928831249475479,293.2176208496094,297.1499938964844,293.1499938964844,0.1246344447135925,-2876.045654296875,304.1565246582031,0.8818362355232239,0.1919222474098205,0.1827413737773895,293.19488525390625,297.1499938964844,293.1499938964844,0.1016362980008125,-1803.210205078125,304.154296875,0.8358089923858643,0.1628422886133194,0.1145940497517585,293.19952392578125,297.1499938964844,293.1499938964844,0.1200286671519279,-2790.706298828125,304.1548767089844,0.8729103803634644,0.1863025575876236,0.1773415058851242,293.3656311035156,297.1499938964844,293.1499938964844,0.0043487353250384,-1627.8131103515625,297.0581359863281,0.5602496266365051,0.050000000745058,0.2284943759441375,291.1656188964844,291.1499938964844,271.09356689453125,270.4804077148437,283.8372497558594,293.3656616210937,291.16552734375,1.0,0.2008780092000961,0.9922332763671876,0.9922332763671876,1.0,1.0,-0.9553375840187072,0.4091264009475708,0.5462112426757812,0.1795204877853393,0.0,0.0,0.3106304109096527,26.28156852722168,25.0,-0.6233395338058472,-7065.53125,92.19361877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945678710937,305.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.775390625,18000.0,0.0,0.0,0.1569784581661224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233311831951141,0.2233356386423111,-4.452561825019075e-06,0.0,0.0001593131746631,0.0,0.0,9.41826343536377,0.0,0.0,0.0,0.2915781140327453,4.0,0.0,1.0
292620,293.1878662109375,297.1499938964844,293.1499938964844,0.0655336380004882,-1562.2801513671875,304.1539306640625,0.7178077697753906,0.1014853715896606,0.0921851843595504,293.21649169921875,297.1499938964844,293.1499938964844,0.1234391555190086,-2853.935302734375,304.1563415527344,0.8795313239097595,0.1904382407665252,0.1813329011201858,293.1941833496094,297.1499938964844,293.1499938964844,0.1008664071559906,-1792.221923828125,304.1541442871094,0.8342223763465881,0.1618442386388778,0.1138931810855865,293.19879150390625,297.1499938964844,293.1499938964844,0.1191446185111999,-2774.225830078125,304.1547241210937,0.8711793422698975,0.1851956695318222,0.1762902736663818,293.3651428222656,297.1499938964844,293.1499938964844,0.0042908550240099,-1607.5850830078125,296.9845275878906,0.5602611899375916,0.050000000745058,0.2284940928220749,291.1651306152344,291.1499938964844,271.1111755371094,270.4898681640625,283.8519592285156,293.3652038574219,291.1650390625,1.0,0.2002734243869781,0.9921640753746032,0.9921640753746032,1.0,1.0,-0.9507063031196594,0.4068224132061004,0.5438838601112366,0.1790757328271865,0.0,0.0,0.3086485266685486,26.23976707458496,25.0,-0.5916474461555481,-7016.9052734375,91.20294189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4707946777344,305.90411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.37109375,18000.0,0.0,0.0,0.1558857709169387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216279953718185,0.2216324508190155,-4.4483167584985495e-06,0.0,0.0001582042314112,0.0,0.0,9.331809043884276,0.0,0.0,0.0,0.291226714849472,4.0,0.0,1.0
292680,293.1878662109375,297.1499938964844,293.1499938964844,0.0655336380004882,-1562.2801513671875,304.1539306640625,0.7178077697753906,0.1014853715896606,0.0921851843595504,293.21649169921875,297.1499938964844,293.1499938964844,0.1234391555190086,-2853.935302734375,304.1563415527344,0.8795313239097595,0.1904382407665252,0.1813329011201858,293.1941833496094,297.1499938964844,293.1499938964844,0.1008664071559906,-1792.221923828125,304.1541442871094,0.8342223763465881,0.1618442386388778,0.1138931810855865,293.19879150390625,297.1499938964844,293.1499938964844,0.1191446185111999,-2774.225830078125,304.1547241210937,0.8711793422698975,0.1851956695318222,0.1762902736663818,293.3651428222656,297.1499938964844,293.1499938964844,0.0042908550240099,-1607.5850830078125,296.9845275878906,0.5602611899375916,0.050000000745058,0.2284940928220749,291.1651306152344,291.1499938964844,271.1111755371094,270.4898681640625,283.8519592285156,293.3652038574219,291.1650390625,1.0,0.2002734243869781,0.9921640753746032,0.9921640753746032,1.0,1.0,-0.9507063031196594,0.4068224132061004,0.5438838601112366,0.1790757328271865,0.0,0.0,0.3086485266685486,26.23976707458496,25.0,-0.5916474461555481,-7016.9052734375,91.20294189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4707946777344,305.90411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.37109375,18000.0,0.0,0.0,0.1558857709169387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2216279953718185,0.2216324508190155,-4.4483167584985495e-06,0.0,0.0001582042314112,0.0,0.0,9.331809043884276,0.0,0.0,0.0,0.291226714849472,4.0,0.0,1.0
292740,293.1867980957031,297.1499938964844,293.1499938964844,0.0648349896073341,-1550.83056640625,304.1537780761719,0.7161126732826233,0.1007387787103653,0.0915091857314109,293.2153625488281,297.1499938964844,293.1499938964844,0.1222666278481483,-2832.193115234375,304.1561889648437,0.8772510290145874,0.1889816373586654,0.1799508333206176,293.1934814453125,297.1499938964844,293.1499938964844,0.1001136228442192,-1781.455810546875,304.1540222167969,0.8326577544212341,0.1608685702085495,0.1132083311676979,293.19805908203125,297.1499938964844,293.1499938964844,0.1182781532406807,-2758.040283203125,304.15460205078125,0.8694694638252258,0.1841112524271011,0.1752607673406601,293.3645935058594,297.1499938964844,293.1499938964844,0.0042335125617682,-1587.440185546875,296.9114685058594,0.5602630376815796,0.050000000745058,0.2284941226243972,291.16485595703125,291.1499938964844,271.1286926269531,270.4991149902344,283.86688232421875,293.3646240234375,291.1648254394531,1.0,0.199687585234642,0.9920948147773744,0.9920948147773744,1.0,1.0,-0.946178674697876,0.4045526087284088,0.5416260957717896,0.1786871552467346,0.0,0.0,0.3066881597042084,26.20152473449707,25.0,-0.3312613070011139,-6969.4013671875,90.24601745605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476013183594,305.8754577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.14453125,18000.0,0.0,0.0,0.1548821777105331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199689298868179,0.2199733704328537,-4.444246314960765e-06,0.0,0.0001571857283124,0.0,0.0,9.2479829788208,0.0,0.0,0.0,0.2908864021301269,4.0,0.0,1.0
292800,293.1867980957031,297.1499938964844,293.1499938964844,0.0648349896073341,-1550.83056640625,304.1537780761719,0.7161126732826233,0.1007387787103653,0.0915091857314109,293.2153625488281,297.1499938964844,293.1499938964844,0.1222666278481483,-2832.193115234375,304.1561889648437,0.8772510290145874,0.1889816373586654,0.1799508333206176,293.1934814453125,297.1499938964844,293.1499938964844,0.1001136228442192,-1781.455810546875,304.1540222167969,0.8326577544212341,0.1608685702085495,0.1132083311676979,293.19805908203125,297.1499938964844,293.1499938964844,0.1182781532406807,-2758.040283203125,304.15460205078125,0.8694694638252258,0.1841112524271011,0.1752607673406601,293.3645935058594,297.1499938964844,293.1499938964844,0.0042335125617682,-1587.440185546875,296.9114685058594,0.5602630376815796,0.050000000745058,0.2284941226243972,291.16485595703125,291.1499938964844,271.1286926269531,270.4991149902344,283.86688232421875,293.3646240234375,291.1648254394531,1.0,0.199687585234642,0.9920948147773744,0.9920948147773744,1.0,1.0,-0.946178674697876,0.4045526087284088,0.5416260957717896,0.1786871552467346,0.0,0.0,0.3066881597042084,26.20152473449707,25.0,-0.3312613070011139,-6969.4013671875,90.24601745605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476013183594,305.8754577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.14453125,18000.0,0.0,0.0,0.1548821777105331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199689298868179,0.2199733704328537,-4.444246314960765e-06,0.0,0.0001571857283124,0.0,0.0,9.2479829788208,0.0,0.0,0.0,0.2908864021301269,4.0,0.0,1.0
292860,293.185791015625,297.1499938964844,293.1499938964844,0.0641539469361305,-1539.6964111328125,304.1536560058594,0.7144287824630737,0.1000137999653816,0.0908530578017234,293.2142639160156,297.1499938964844,293.1499938964844,0.1211151480674743,-2810.790771484375,304.1560363769531,0.8749943375587463,0.1875502467155456,0.1785930097103119,293.1927795410156,297.1499938964844,293.1499938964844,0.0993764400482177,-1770.8924560546875,304.1539001464844,0.8311126828193665,0.1599133610725402,0.1125380545854568,293.1972961425781,297.1499938964844,293.1499938964844,0.1174279078841209,-2742.126953125,304.15447998046875,0.8677798509597778,0.1830475181341171,0.1742511540651321,293.36395263671875,297.1499938964844,293.1499938964844,0.0041766720823943,-1567.37255859375,296.8388671875,0.5602562427520752,0.050000000745058,0.2284944206476211,291.164794921875,291.1499938964844,271.1460876464844,270.5081481933594,283.8819885253906,293.364013671875,291.164794921875,1.0,0.1991187185049057,0.9920322895050048,0.9920322895050048,1.0,1.0,-0.9417456984519958,0.4023148119449615,0.5394309163093567,0.1783478260040283,0.0,0.0,0.3047186136245727,26.16643714904785,25.0,-0.0603943690657615,-6922.71826171875,89.31983184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4260559082031,305.8478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.05859375,18000.0,0.0,0.0,0.153951033949852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183192521333694,0.2183236926794052,-4.440257271198789e-06,0.0,0.0001562407269375,0.0,0.0,9.164999008178713,0.0,0.0,0.0,0.290550172328949,4.0,0.0,1.0
292920,293.185791015625,297.1499938964844,293.1499938964844,0.0641539469361305,-1539.6964111328125,304.1536560058594,0.7144287824630737,0.1000137999653816,0.0908530578017234,293.2142639160156,297.1499938964844,293.1499938964844,0.1211151480674743,-2810.790771484375,304.1560363769531,0.8749943375587463,0.1875502467155456,0.1785930097103119,293.1927795410156,297.1499938964844,293.1499938964844,0.0993764400482177,-1770.8924560546875,304.1539001464844,0.8311126828193665,0.1599133610725402,0.1125380545854568,293.1972961425781,297.1499938964844,293.1499938964844,0.1174279078841209,-2742.126953125,304.15447998046875,0.8677798509597778,0.1830475181341171,0.1742511540651321,293.36395263671875,297.1499938964844,293.1499938964844,0.0041766720823943,-1567.37255859375,296.8388671875,0.5602562427520752,0.050000000745058,0.2284944206476211,291.164794921875,291.1499938964844,271.1460876464844,270.5081481933594,283.8819885253906,293.364013671875,291.164794921875,1.0,0.1991187185049057,0.9920322895050048,0.9920322895050048,1.0,1.0,-0.9417456984519958,0.4023148119449615,0.5394309163093567,0.1783478260040283,0.0,0.0,0.3047186136245727,26.16643714904785,25.0,-0.0603943690657615,-6922.71826171875,89.31983184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4260559082031,305.8478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.05859375,18000.0,0.0,0.0,0.153951033949852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183192521333694,0.2183236926794052,-4.440257271198789e-06,0.0,0.0001562407269375,0.0,0.0,9.164999008178713,0.0,0.0,0.0,0.290550172328949,4.0,0.0,1.0
292980,293.1847839355469,297.1499938964844,293.1499938964844,0.0634896159172058,-1528.8616943359375,304.1535339355469,0.7127524018287659,0.0993091762065887,0.0902156084775924,293.2131652832031,297.1499938964844,293.1499938964844,0.1199839264154434,-2789.717041015625,304.1559143066406,0.8727614879608154,0.1861427873373031,0.177258163690567,293.1920471191406,297.1499938964844,293.1499938964844,0.0986542031168937,-1760.5250244140625,304.15380859375,0.8295862674713135,0.1589775681495666,0.1118815913796424,293.196533203125,297.1499938964844,293.1499938964844,0.1165933832526207,-2726.479248046875,304.1543884277344,0.8661105632781982,0.1820035427808761,0.1732605099678039,293.36328125,297.1499938964844,293.1499938964844,0.0041203461587429,-1547.3936767578125,296.7667236328125,0.5602418780326843,0.050000000745058,0.2284949570894241,291.1649169921875,291.1499938964844,271.16339111328125,270.5170288085937,283.897216796875,293.36334228515625,291.1649475097656,1.0,0.1985656917095184,0.9919697642326356,0.9919697642326356,1.0,1.0,-0.9374024271965028,0.4001086950302124,0.5372937321662903,0.1780512183904647,0.0,0.0,0.3027214407920837,26.134166717529297,25.0,0.1798231303691864,-6876.78955078125,88.42235565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4070129394531,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0625,18000.0,0.0,0.0,0.1530766189098358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166632711887359,0.2166677117347717,-4.436298240761971e-06,0.0,0.000155353322043,0.0,0.0,9.082037925720217,0.0,0.0,0.0,0.290214478969574,4.0,0.0,1.0
293040,293.1847839355469,297.1499938964844,293.1499938964844,0.0634896159172058,-1528.8616943359375,304.1535339355469,0.7127524018287659,0.0993091762065887,0.0902156084775924,293.2131652832031,297.1499938964844,293.1499938964844,0.1199839264154434,-2789.717041015625,304.1559143066406,0.8727614879608154,0.1861427873373031,0.177258163690567,293.1920471191406,297.1499938964844,293.1499938964844,0.0986542031168937,-1760.5250244140625,304.15380859375,0.8295862674713135,0.1589775681495666,0.1118815913796424,293.196533203125,297.1499938964844,293.1499938964844,0.1165933832526207,-2726.479248046875,304.1543884277344,0.8661105632781982,0.1820035427808761,0.1732605099678039,293.36328125,297.1499938964844,293.1499938964844,0.0041203461587429,-1547.3936767578125,296.7667236328125,0.5602418780326843,0.050000000745058,0.2284949570894241,291.1649169921875,291.1499938964844,271.16339111328125,270.5170288085937,283.897216796875,293.36334228515625,291.1649475097656,1.0,0.1985656917095184,0.9919697642326356,0.9919697642326356,1.0,1.0,-0.9374024271965028,0.4001086950302124,0.5372937321662903,0.1780512183904647,0.0,0.0,0.3027214407920837,26.134166717529297,25.0,0.1798231303691864,-6876.78955078125,88.42235565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4070129394531,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.0625,18000.0,0.0,0.0,0.1530766189098358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166632711887359,0.2166677117347717,-4.436298240761971e-06,0.0,0.000155353322043,0.0,0.0,9.082037925720217,0.0,0.0,0.0,0.290214478969574,4.0,0.0,1.0
293100,293.1842956542969,297.1499938964844,293.1499938964844,0.0631638616323471,-1523.558837890625,304.15350341796875,0.7119165658950806,0.0989645794034004,0.0899039506912231,293.212646484375,297.1499938964844,293.1499938964844,0.1194261312484741,-2779.30810546875,304.1558532714844,0.8716544508934021,0.1854481846094131,0.1765995174646377,293.1916809082031,297.1499938964844,293.1499938964844,0.0982988253235817,-1755.417724609375,304.1537780761719,0.8288300037384033,0.1585171073675155,0.1115586161613464,293.1961669921875,297.1499938964844,293.1499938964844,0.1161822378635406,-2718.759521484375,304.1543273925781,0.8652839064598083,0.1814891397953033,0.1727724522352218,293.3629150390625,297.1499938964844,293.1499938964844,0.0040923478081822,-1537.4295654296875,296.7308349609375,0.5602318048477173,0.050000000745058,0.2284952998161316,291.1650390625,291.1499938964844,271.1719970703125,270.5214233398437,283.9049072265625,293.36297607421875,291.1650695800781,1.0,0.1982951462268829,0.9919385313987732,0.9919385313987732,1.0,1.0,-0.935265064239502,0.3990185558795929,0.5362465381622314,0.1779171228408813,0.0,0.0,0.3017057180404663,26.11905860900879,25.0,0.2733303904533386,-6854.08837890625,87.98430633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3987731933594,305.8092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.09765625,18000.0,0.0,0.0,0.1526558101177215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21582692861557,0.2158313542604446,-4.434316906554159e-06,0.0,0.000154926237883,0.0,0.0,9.040267944335938,0.0,0.0,0.0,0.2900456190109253,4.0,0.0,1.0
293160,293.183837890625,297.1499938964844,293.1499938964844,0.0628415793180465,-1518.3187255859375,304.1534423828125,0.7110799551010132,0.0986241027712822,0.0895960852503776,293.21209716796875,297.1499938964844,293.1499938964844,0.1188726797699928,-2768.9697265625,304.1557922363281,0.8705524802207947,0.1847584694623947,0.1759455651044845,293.1913146972656,297.1499938964844,293.1499938964844,0.0979466363787651,-1750.3526611328125,304.1537170410156,0.8280772566795349,0.158060610294342,0.111238494515419,293.1957702636719,297.1499938964844,293.1499938964844,0.1157745197415351,-2711.097900390625,304.154296875,0.8644616007804871,0.1809787899255752,0.1722883284091949,293.362548828125,297.1499938964844,293.1499938964844,0.0040644812397658,-1527.491943359375,296.6950378417969,0.5602201819419861,0.050000000745058,0.2284957021474838,291.1651916503906,291.1499938964844,271.1806030273437,270.5257568359375,283.9125671386719,293.36260986328125,291.1651916503906,1.0,0.1980277597904205,0.9919176697731018,0.9919176697731018,1.0,1.0,-0.9331458210945128,0.3979355096817016,0.5352103114128113,0.1777904480695724,0.0,0.0,0.3006793558597564,26.104490280151367,25.0,0.3478780388832092,-6831.53369140625,87.55218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39129638671875,305.79718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.130859375,18000.0,0.0,0.0,0.1522415280342102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149850875139236,0.2149895280599594,-4.432327841641381e-06,0.0,0.0001545057893963,0.0,0.0,8.998298645019531,0.0,0.0,0.0,0.2898761034011841,4.0,0.0,1.0
293220,293.1828918457031,297.1499938964844,293.1499938964844,0.0622076690196991,-1508.03173828125,304.1533508300781,0.7094045877456665,0.097955897450447,0.0889919698238372,293.2110900878906,297.1499938964844,293.1499938964844,0.1177793815732002,-2748.513916015625,304.1557006835937,0.8683651089668274,0.1833941638469696,0.1746521443128585,293.1905822753906,297.1499938964844,293.1499938964844,0.0972521975636482,-1740.3564453125,304.15362548828125,0.8265830278396606,0.157160073518753,0.1106070131063461,293.1950378417969,297.1499938964844,293.1499938964844,0.114969864487648,-2695.958740234375,304.1542053222656,0.8628313541412354,0.1799708157777786,0.1713321954011917,293.36181640625,297.1499938964844,293.1499938964844,0.0040090605616569,-1507.669189453125,296.6236877441406,0.5601927638053894,0.050000000745058,0.228496640920639,291.1654968261719,291.1499938964844,271.1976623535156,270.5343322753906,283.927978515625,293.36187744140625,291.16552734375,1.0,0.1975026875734329,0.9918760061264038,0.9918760061264038,1.0,1.0,-0.9289640784263612,0.3957923650741577,0.5331717729568481,0.1775567084550857,0.0,0.0,0.2985911965370178,26.07688331604004,25.0,0.4477759301662445,-6786.87744140625,86.70580291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37890625,305.7743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.21484375,18000.0,0.0,0.0,0.1514265090227127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132824957370758,0.2132869213819503,-4.428329702932388e-06,0.0,0.0001536786439828,0.0,0.0,8.913658142089844,0.0,0.0,0.0,0.2895343899726867,4.0,0.0,1.0
293280,293.1828918457031,297.1499938964844,293.1499938964844,0.0622076690196991,-1508.03173828125,304.1533508300781,0.7094045877456665,0.097955897450447,0.0889919698238372,293.2110900878906,297.1499938964844,293.1499938964844,0.1177793815732002,-2748.513916015625,304.1557006835937,0.8683651089668274,0.1833941638469696,0.1746521443128585,293.1905822753906,297.1499938964844,293.1499938964844,0.0972521975636482,-1740.3564453125,304.15362548828125,0.8265830278396606,0.157160073518753,0.1106070131063461,293.1950378417969,297.1499938964844,293.1499938964844,0.114969864487648,-2695.958740234375,304.1542053222656,0.8628313541412354,0.1799708157777786,0.1713321954011917,293.36181640625,297.1499938964844,293.1499938964844,0.0040090605616569,-1507.669189453125,296.6236877441406,0.5601927638053894,0.050000000745058,0.228496640920639,291.1654968261719,291.1499938964844,271.1976623535156,270.5343322753906,283.927978515625,293.36187744140625,291.16552734375,1.0,0.1975026875734329,0.9918760061264038,0.9918760061264038,1.0,1.0,-0.9289640784263612,0.3957923650741577,0.5331717729568481,0.1775567084550857,0.0,0.0,0.2985911965370178,26.07688331604004,25.0,0.4477759301662445,-6786.87744140625,86.70580291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37890625,305.7743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.21484375,18000.0,0.0,0.0,0.1514265090227127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132824957370758,0.2132869213819503,-4.428329702932388e-06,0.0,0.0001536786439828,0.0,0.0,8.913658142089844,0.0,0.0,0.0,0.2895343899726867,4.0,0.0,1.0
293340,293.1820068359375,297.1499938964844,293.1499938964844,0.0615879110991954,-1498.00048828125,304.1532592773437,0.7077255249023438,0.0973042473196983,0.0884029939770698,293.2100830078125,297.1499938964844,293.1499938964844,0.116704061627388,-2728.35302734375,304.15557861328125,0.8661995530128479,0.1820494681596756,0.1733775585889816,293.1898803710937,297.1499938964844,293.1499938964844,0.0965710207819938,-1730.5401611328125,304.153564453125,0.8251026272773743,0.1562758088111877,0.1099870651960372,293.1943054199219,297.1499938964844,293.1499938964844,0.1141796857118606,-2681.068359375,304.15411376953125,0.8612200021743774,0.1789795160293579,0.1703920215368271,293.3610534667969,297.1499938964844,293.1499938964844,0.0039540948346257,-1487.9354248046875,296.5526733398437,0.5601596236228943,0.050000000745058,0.2284977436065673,291.16583251953125,291.1499938964844,271.214599609375,270.5428161621094,283.943359375,293.3611145019531,291.1658630371094,1.0,0.1969900578260421,0.9918343424797058,0.9918343424797058,1.0,1.0,-0.924856424331665,0.3936813175678253,0.5311751365661621,0.1773427426815033,0.0,0.0,0.2964552640914917,26.05119132995605,25.0,0.4780401587486267,-6742.8154296875,85.88240814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699951171875,305.7532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.30078125,18000.0,0.0,0.0,0.1506190299987793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115537375211715,0.2115581631660461,-4.424297912919428e-06,0.0,0.0001528591674286,0.0,0.0,8.828034400939941,0.0,0.0,0.0,0.2891890406608581,4.0,0.0,1.0
