time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1820068359375,297.1499938964844,293.1499938964844,0.0615879110991954,-1498.00048828125,304.1532592773437,0.7077255249023438,0.0973042473196983,0.0884029939770698,293.2100830078125,297.1499938964844,293.1499938964844,0.116704061627388,-2728.35302734375,304.15557861328125,0.8661995530128479,0.1820494681596756,0.1733775585889816,293.1898803710937,297.1499938964844,293.1499938964844,0.0965710207819938,-1730.5401611328125,304.153564453125,0.8251026272773743,0.1562758088111877,0.1099870651960372,293.1943054199219,297.1499938964844,293.1499938964844,0.1141796857118606,-2681.068359375,304.15411376953125,0.8612200021743774,0.1789795160293579,0.1703920215368271,293.3610534667969,297.1499938964844,293.1499938964844,0.0039540948346257,-1487.9354248046875,296.5526733398437,0.5601596236228943,0.050000000745058,0.2284977436065673,291.16583251953125,291.1499938964844,271.214599609375,270.5428161621094,283.943359375,293.3611145019531,291.1658630371094,1.0,0.1969900578260421,0.9918343424797058,0.9918343424797058,1.0,1.0,-0.924856424331665,0.3936813175678253,0.5311751365661621,0.1773427426815033,0.0,0.0,0.2964552640914917,26.05119132995605,25.0,0.4780401587486267,-6742.8154296875,85.88240814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699951171875,305.7532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.30078125,18000.0,0.0,0.0,0.1506190299987793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115537375211715,0.2115581631660461,-4.424297912919428e-06,0.0,0.0001528591674286,0.0,0.0,8.828034400939941,0.0,0.0,0.0,0.2891890406608581,4.0,0.0,1.0
293460,293.18115234375,297.1499938964844,293.1499938964844,0.0609817244112491,-1488.215087890625,304.1531982421875,0.7060626149177551,0.0966681614518165,0.0878282859921455,293.2091064453125,297.1499938964844,293.1499938964844,0.1156461611390113,-2708.47900390625,304.1554870605469,0.8640544414520264,0.180723175406456,0.1721206754446029,293.1891784667969,297.1499938964844,293.1499938964844,0.0959027782082557,-1720.9017333984375,304.1534729003906,0.8236342072486877,0.1554070711135864,0.1093781217932701,293.1935729980469,297.1499938964844,293.1499938964844,0.1134037598967552,-2666.4248046875,304.1540222167969,0.8596263527870178,0.1780040711164474,0.1694670766592025,293.3602600097656,297.1499938964844,293.1499938964844,0.0038995794020593,-1468.2960205078125,296.48199462890625,0.5601206421852112,0.050000000745058,0.2284990400075912,291.1661682128906,291.1499938964844,271.2314147949219,270.5512084960937,283.9586486816406,293.3603210449219,291.16619873046875,1.0,0.1964891254901886,0.9918002486228944,0.9918002486228944,1.0,1.0,-0.92081880569458,0.3916035592556,0.5292152166366577,0.1771405637264251,0.0,0.0,0.2942777276039123,26.027240753173828,25.0,0.4451490044593811,-6699.35791015625,85.08062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3644104003906,305.7336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.36328125,18000.0,0.0,0.0,0.1498071551322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098031789064407,0.2098076045513153,-4.420238383318065e-06,0.0,0.0001520352088846,0.0,0.0,8.741641998291016,0.0,0.0,0.0,0.2888408601284027,4.0,0.0,1.0
293520,293.18115234375,297.1499938964844,293.1499938964844,0.0609817244112491,-1488.215087890625,304.1531982421875,0.7060626149177551,0.0966681614518165,0.0878282859921455,293.2091064453125,297.1499938964844,293.1499938964844,0.1156461611390113,-2708.47900390625,304.1554870605469,0.8640544414520264,0.180723175406456,0.1721206754446029,293.1891784667969,297.1499938964844,293.1499938964844,0.0959027782082557,-1720.9017333984375,304.1534729003906,0.8236342072486877,0.1554070711135864,0.1093781217932701,293.1935729980469,297.1499938964844,293.1499938964844,0.1134037598967552,-2666.4248046875,304.1540222167969,0.8596263527870178,0.1780040711164474,0.1694670766592025,293.3602600097656,297.1499938964844,293.1499938964844,0.0038995794020593,-1468.2960205078125,296.48199462890625,0.5601206421852112,0.050000000745058,0.2284990400075912,291.1661682128906,291.1499938964844,271.2314147949219,270.5512084960937,283.9586486816406,293.3603210449219,291.16619873046875,1.0,0.1964891254901886,0.9918002486228944,0.9918002486228944,1.0,1.0,-0.92081880569458,0.3916035592556,0.5292152166366577,0.1771405637264251,0.0,0.0,0.2942777276039123,26.027240753173828,25.0,0.4451490044593811,-6699.35791015625,85.08062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3644104003906,305.7336730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.36328125,18000.0,0.0,0.0,0.1498071551322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098031789064407,0.2098076045513153,-4.420238383318065e-06,0.0,0.0001520352088846,0.0,0.0,8.741641998291016,0.0,0.0,0.0,0.2888408601284027,4.0,0.0,1.0
293580,293.1803283691406,297.1499938964844,293.1499938964844,0.0603882521390914,-1478.660888671875,304.1531066894531,0.7044241428375244,0.096046395599842,0.0872667431831359,293.2080993652344,297.1499938964844,293.1499938964844,0.114612229168415,-2689.019775390625,304.1553955078125,0.8619483113288879,0.1794309467077255,0.1708893328905105,293.1885070800781,297.1499938964844,293.1499938964844,0.0952469855546951,-1711.43603515625,304.1534118652344,0.8221798539161682,0.154552936553955,0.1087795346975326,293.19287109375,297.1499938964844,293.1499938964844,0.1126416400074958,-2652.021484375,304.1539611816406,0.858053982257843,0.1770435571670532,0.1685564368963241,293.35943603515625,297.1499938964844,293.1499938964844,0.0038455119356513,-1448.7557373046875,296.4115600585937,0.5600796341896057,0.050000000745058,0.2285003960132599,291.1664123535156,291.1499938964844,271.24810791015625,270.5595092773437,283.97381591796875,293.3594970703125,291.1664428710937,1.0,0.1959993243217468,0.9917661547660828,0.9917661547660828,1.0,1.0,-0.9168573021888732,0.3895646333694458,0.5272926092147827,0.1769437938928604,0.0,0.0,0.2920697033405304,26.00430679321289,25.0,0.351357489824295,-6656.55908203125,84.30012512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616943359375,305.715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.384765625,18000.0,0.0,0.0,0.1489825397729873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080393731594085,0.2080437839031219,-4.416166575538227e-06,0.0,0.0001511983427917,0.0,0.0,8.65490436553955,0.0,0.0,0.0,0.2884914875030517,4.0,0.0,1.0
293640,293.1803283691406,297.1499938964844,293.1499938964844,0.0603882521390914,-1478.660888671875,304.1531066894531,0.7044241428375244,0.096046395599842,0.0872667431831359,293.2080993652344,297.1499938964844,293.1499938964844,0.114612229168415,-2689.019775390625,304.1553955078125,0.8619483113288879,0.1794309467077255,0.1708893328905105,293.1885070800781,297.1499938964844,293.1499938964844,0.0952469855546951,-1711.43603515625,304.1534118652344,0.8221798539161682,0.154552936553955,0.1087795346975326,293.19287109375,297.1499938964844,293.1499938964844,0.1126416400074958,-2652.021484375,304.1539611816406,0.858053982257843,0.1770435571670532,0.1685564368963241,293.35943603515625,297.1499938964844,293.1499938964844,0.0038455119356513,-1448.7557373046875,296.4115600585937,0.5600796341896057,0.050000000745058,0.2285003960132599,291.1664123535156,291.1499938964844,271.24810791015625,270.5595092773437,283.97381591796875,293.3594970703125,291.1664428710937,1.0,0.1959993243217468,0.9917661547660828,0.9917661547660828,1.0,1.0,-0.9168573021888732,0.3895646333694458,0.5272926092147827,0.1769437938928604,0.0,0.0,0.2920697033405304,26.00430679321289,25.0,0.351357489824295,-6656.55908203125,84.30012512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616943359375,305.715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.384765625,18000.0,0.0,0.0,0.1489825397729873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080393731594085,0.2080437839031219,-4.416166575538227e-06,0.0,0.0001511983427917,0.0,0.0,8.65490436553955,0.0,0.0,0.0,0.2884914875030517,4.0,0.0,1.0
293700,293.179931640625,297.1499938964844,293.1499938964844,0.0600962527096271,-1473.9698486328125,304.153076171875,0.7036223411560059,0.0957407504320144,0.0869907438755035,293.2073059082031,297.1499938964844,293.1499938964844,0.1141184940934181,-2679.720458984375,304.1553039550781,0.8609489798545837,0.1788497269153595,0.1703008264303207,293.18817138671875,297.1499938964844,293.1499938964844,0.0949238762259483,-1706.770263671875,304.15338134765625,0.821466326713562,0.1541313827037811,0.1084840968251228,293.1925354003906,297.1499938964844,293.1499938964844,0.112265907227993,-2644.913330078125,304.1539306640625,0.8572853207588196,0.1765688806772232,0.1681064367294311,293.3590393066406,297.1499938964844,293.1499938964844,0.0038186321035027,-1439.0198974609375,296.37646484375,0.5600659847259521,0.050000000745058,0.2285008579492569,291.16650390625,291.1499938964844,271.25640869140625,270.56365966796875,283.9812927246094,293.3591003417969,291.16650390625,1.0,0.1957590281963348,0.991749107837677,0.991749107837677,1.0,1.0,-0.9149256348609924,0.3885701894760132,0.5263554453849792,0.1768487989902496,0.0,0.0,0.2909595668315887,25.99210357666016,25.0,0.2644499540328979,-6635.49658203125,83.91984558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361328125,305.7069702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.375,18000.0,0.0,0.0,0.1485633850097656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071560770273208,0.2071604877710342,-4.414132945385063e-06,0.0,0.0001507729466538,0.0,0.0,8.611579895019531,0.0,0.0,0.0,0.2883170545101166,4.0,0.0,1.0
293760,293.1795349121094,297.1499938964844,293.1499938964844,0.0598068870604038,-1469.328369140625,304.1530456542969,0.7028966546058655,0.0954380482435226,0.0867169871926307,293.205322265625,297.1499938964844,293.1499938964844,0.1137488707900047,-2672.795654296875,304.1549987792969,0.8602864146232605,0.17851223051548,0.1698648631572723,293.1878356933594,297.1499938964844,293.1499938964844,0.094603806734085,-1702.1483154296875,304.1533508300781,0.820829451084137,0.1537129580974578,0.1081905364990234,293.1921691894531,297.1499938964844,293.1499938964844,0.1118936240673065,-2637.866943359375,304.1539001464844,0.8566020727157593,0.1760972589254379,0.1676589697599411,293.3586120605469,297.1499938964844,293.1499938964844,0.003791878465563,-1429.320068359375,296.3414306640625,0.5601174831390381,0.050000000745058,0.2284992635250091,291.16650390625,291.1499938964844,271.2646484375,270.5677795410156,283.9885559082031,293.3586730957031,291.1664733886719,1.0,0.1955247372388839,0.9917394518852234,0.9917394518852234,1.0,1.0,-0.9131823778152466,0.3876649141311645,0.525517463684082,0.1767831593751907,0.0,0.0,0.2898589670658111,25.97080993652344,25.0,-0.0611239746212959,-6615.16064453125,83.56177520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36138916015625,305.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.31640625,18000.0,0.0,0.0,0.148140087723732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062778323888778,0.2062822431325912,-4.412107955431566e-06,0.0,0.0001503433450125,0.0,0.0,8.568564414978027,0.0,0.0,0.0,0.288143903017044,4.0,0.0,1.0
293820,293.17877197265625,297.1499938964844,293.1499938964844,0.0592425763607025,-1460.3092041015625,304.1529846191406,0.701684296131134,0.0948447957634925,0.0861781910061836,293.199462890625,297.1499938964844,293.1499938964844,0.1134568154811859,-2667.492919921875,304.15380859375,0.8601074814796448,0.1782963275909423,0.169528841972351,293.1871643066406,297.1499938964844,293.1499938964844,0.0939808413386344,-1693.1630859375,304.1532592773437,0.8197951316833496,0.1528890877962112,0.1076106801629066,293.1914978027344,297.1499938964844,293.1499938964844,0.1111680120229721,-2624.13916015625,304.15380859375,0.8554978370666504,0.1751657277345657,0.1667730063199997,293.35760498046875,297.1499938964844,293.1499938964844,0.0037390359211713,-1410.1756591796875,296.27130126953125,0.5604205131530762,0.050000000745058,0.2284898161888122,291.1654357910156,291.1499938964844,271.2810363769531,270.5760192871094,284.0022277832031,293.3576965332031,291.1651611328125,1.0,0.1950844973325729,0.9917201995849608,0.9917201995849608,1.0,1.0,-0.910361647605896,0.3861676156520843,0.524194061756134,0.1767583638429641,0.0,0.0,0.2878564000129699,25.90128326416016,25.0,-1.725176453590393,-6578.298828125,82.93031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362060546875,305.6801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.61328125,18000.0,0.0,0.0,0.1472865343093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046324014663696,0.204636812210083,-4.408198037708644e-06,0.0,0.0001494770986028,0.0,0.0,8.487936973571777,0.0,0.0,0.0,0.2878187298774719,4.0,0.0,1.0
293880,293.17877197265625,297.1499938964844,293.1499938964844,0.0592425763607025,-1460.3092041015625,304.1529846191406,0.701684296131134,0.0948447957634925,0.0861781910061836,293.199462890625,297.1499938964844,293.1499938964844,0.1134568154811859,-2667.492919921875,304.15380859375,0.8601074814796448,0.1782963275909423,0.169528841972351,293.1871643066406,297.1499938964844,293.1499938964844,0.0939808413386344,-1693.1630859375,304.1532592773437,0.8197951316833496,0.1528890877962112,0.1076106801629066,293.1914978027344,297.1499938964844,293.1499938964844,0.1111680120229721,-2624.13916015625,304.15380859375,0.8554978370666504,0.1751657277345657,0.1667730063199997,293.35760498046875,297.1499938964844,293.1499938964844,0.0037390359211713,-1410.1756591796875,296.27130126953125,0.5604205131530762,0.050000000745058,0.2284898161888122,291.1654357910156,291.1499938964844,271.2810363769531,270.5760192871094,284.0022277832031,293.3576965332031,291.1651611328125,1.0,0.1950844973325729,0.9917201995849608,0.9917201995849608,1.0,1.0,-0.910361647605896,0.3861676156520843,0.524194061756134,0.1767583638429641,0.0,0.0,0.2878564000129699,25.90128326416016,25.0,-1.725176453590393,-6578.298828125,82.93031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362060546875,305.6801452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.61328125,18000.0,0.0,0.0,0.1472865343093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046324014663696,0.204636812210083,-4.408198037708644e-06,0.0,0.0001494770986028,0.0,0.0,8.487936973571777,0.0,0.0,0.0,0.2878187298774719,4.0,0.0,1.0
293940,293.1780090332031,297.1499938964844,293.1499938964844,0.0586988255381584,-1451.6531982421875,304.15289306640625,0.7005777955055237,0.0942703187465667,0.0856554806232452,293.19317626953125,297.1499938964844,293.1499938964844,0.1134405359625816,-2667.415771484375,304.152587890625,0.8605427145957947,0.1783224791288375,0.169513463973999,293.1864929199219,297.1499938964844,293.1499938964844,0.0933800265192985,-1684.5048828125,304.1531982421875,0.8188555240631104,0.1520858108997345,0.1070444136857986,293.1908264160156,297.1499938964844,293.1499938964844,0.1104652509093284,-2610.84130859375,304.1537170410156,0.8544937372207642,0.1742522269487381,0.1659031808376312,293.3564758300781,297.1499938964844,293.1499938964844,0.003686998039484,-1391.3128662109375,296.2012939453125,0.560785710811615,0.050000000745058,0.2284784615039825,291.16339111328125,291.1499938964844,271.2972717285156,270.5842590332031,284.0151062011719,293.3565673828125,291.1630859375,1.0,0.1946824342012405,0.9917009472846984,0.9917009472846984,1.0,1.0,-0.907978653907776,0.3848828971385956,0.5230957269668579,0.1767867356538772,0.0,0.0,0.286212682723999,25.82549476623535,25.0,-2.5693843364715576,-6547.01513671875,82.37293243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361572265625,305.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.314453125,18000.0,0.0,0.0,0.1464435160160064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032720893621444,0.2032765001058578,-4.404821538628312e-06,0.0,0.0001486215478507,0.0,0.0,8.421195030212402,0.0,0.0,0.0,0.2875474989414215,4.0,0.0,1.0
294000,293.1780090332031,297.1499938964844,293.1499938964844,0.0586988255381584,-1451.6531982421875,304.15289306640625,0.7005777955055237,0.0942703187465667,0.0856554806232452,293.19317626953125,297.1499938964844,293.1499938964844,0.1134405359625816,-2667.415771484375,304.152587890625,0.8605427145957947,0.1783224791288375,0.169513463973999,293.1864929199219,297.1499938964844,293.1499938964844,0.0933800265192985,-1684.5048828125,304.1531982421875,0.8188555240631104,0.1520858108997345,0.1070444136857986,293.1908264160156,297.1499938964844,293.1499938964844,0.1104652509093284,-2610.84130859375,304.1537170410156,0.8544937372207642,0.1742522269487381,0.1659031808376312,293.3564758300781,297.1499938964844,293.1499938964844,0.003686998039484,-1391.3128662109375,296.2012939453125,0.560785710811615,0.050000000745058,0.2284784615039825,291.16339111328125,291.1499938964844,271.2972717285156,270.5842590332031,284.0151062011719,293.3565673828125,291.1630859375,1.0,0.1946824342012405,0.9917009472846984,0.9917009472846984,1.0,1.0,-0.907978653907776,0.3848828971385956,0.5230957269668579,0.1767867356538772,0.0,0.0,0.286212682723999,25.82549476623535,25.0,-2.5693843364715576,-6547.01513671875,82.37293243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361572265625,305.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.314453125,18000.0,0.0,0.0,0.1464435160160064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032720893621444,0.2032765001058578,-4.404821538628312e-06,0.0,0.0001486215478507,0.0,0.0,8.421195030212402,0.0,0.0,0.0,0.2875474989414215,4.0,0.0,1.0
294060,293.17724609375,297.1499938964844,293.1499938964844,0.0581684671342372,-1443.227783203125,304.1528015136719,0.6994631290435791,0.0937125533819198,0.0851486846804618,293.18731689453125,297.1499938964844,293.1499938964844,0.1135026663541793,-2668.769775390625,304.151611328125,0.8610802888870239,0.178417295217514,0.1695900559425354,293.185791015625,297.1499938964844,293.1499938964844,0.0927916765213012,-1676.0189208984375,304.1531066894531,0.8178934454917908,0.1513017266988754,0.1064921617507934,293.1901550292969,297.1499938964844,293.1499938964844,0.1097738146781921,-2597.732666015625,304.15362548828125,0.8534625172615051,0.1733557283878326,0.1650501042604446,293.355224609375,297.1499938964844,293.1499938964844,0.003635624423623,-1372.619140625,296.1321716308594,0.5611095428466797,0.050000000745058,0.2284684181213379,291.1616516113281,291.1499938964844,271.3133544921875,270.592529296875,284.02740478515625,293.3553466796875,291.16143798828125,1.0,0.1943133324384689,0.991675078868866,0.991675078868866,1.0,1.0,-0.9057636260986328,0.3836893141269684,0.5220743417739868,0.1768111735582351,0.0,0.0,0.2847814857959747,25.757810592651367,25.0,-2.3282532691955566,-6518.95751953125,81.86122131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583374023437,305.6503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3828125,18000.0,0.0,0.0,0.1456353664398193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021170407533645,0.2021214514970779,-4.402005743031623e-06,0.0,0.0001478013873565,0.0,0.0,8.364748001098633,0.0,0.0,0.0,0.2873181700706482,4.0,0.0,1.0
294120,293.17724609375,297.1499938964844,293.1499938964844,0.0581684671342372,-1443.227783203125,304.1528015136719,0.6994631290435791,0.0937125533819198,0.0851486846804618,293.18731689453125,297.1499938964844,293.1499938964844,0.1135026663541793,-2668.769775390625,304.151611328125,0.8610802888870239,0.178417295217514,0.1695900559425354,293.185791015625,297.1499938964844,293.1499938964844,0.0927916765213012,-1676.0189208984375,304.1531066894531,0.8178934454917908,0.1513017266988754,0.1064921617507934,293.1901550292969,297.1499938964844,293.1499938964844,0.1097738146781921,-2597.732666015625,304.15362548828125,0.8534625172615051,0.1733557283878326,0.1650501042604446,293.355224609375,297.1499938964844,293.1499938964844,0.003635624423623,-1372.619140625,296.1321716308594,0.5611095428466797,0.050000000745058,0.2284684181213379,291.1616516113281,291.1499938964844,271.3133544921875,270.592529296875,284.02740478515625,293.3553466796875,291.16143798828125,1.0,0.1943133324384689,0.991675078868866,0.991675078868866,1.0,1.0,-0.9057636260986328,0.3836893141269684,0.5220743417739868,0.1768111735582351,0.0,0.0,0.2847814857959747,25.757810592651367,25.0,-2.3282532691955566,-6518.95751953125,81.86122131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583374023437,305.6503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3828125,18000.0,0.0,0.0,0.1456353664398193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021170407533645,0.2021214514970779,-4.402005743031623e-06,0.0,0.0001478013873565,0.0,0.0,8.364748001098633,0.0,0.0,0.0,0.2873181700706482,4.0,0.0,1.0
294180,293.1765441894531,297.1499938964844,293.1499938964844,0.0576485954225063,-1434.98388671875,304.1527404785156,0.6983070969581604,0.0931684598326683,0.0846554264426231,293.1821594238281,297.1499938964844,293.1499938964844,0.1135851964354515,-2670.4560546875,304.1509704589844,0.8615741729736328,0.1785253137350082,0.1696899682283401,293.18511962890625,297.1499938964844,293.1499938964844,0.0922133550047874,-1667.6695556640625,304.1530456542969,0.8168765902519226,0.1505341380834579,0.1059523746371269,293.1894836425781,297.1499938964844,293.1499938964844,0.1090916022658348,-2584.7724609375,304.153564453125,0.8523719906806946,0.1724742203950882,0.1642122715711593,293.3539428710937,297.1499938964844,293.1499938964844,0.0035847947001457,-1354.0504150390625,296.0638732910156,0.5613673329353333,0.050000000745058,0.2284604460000991,291.1603698730469,291.1499938964844,271.32928466796875,270.600830078125,284.0391540527344,293.3540344238281,291.16021728515625,1.0,0.1939726322889328,0.9916492104530334,0.9916492104530334,1.0,1.0,-0.9036286473274232,0.3825490474700928,0.5210795998573303,0.1768091470003128,0.0,0.0,0.2834924757480621,25.701231002807617,25.0,-1.7956055402755735,-6492.60205078125,81.38322448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519287109375,305.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.1448790580034256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201091006398201,0.2010954022407531,-4.39956738773617e-06,0.0,0.0001470338320359,0.0,0.0,8.314817428588867,0.0,0.0,0.0,0.287116140127182,4.0,0.0,1.0
294240,293.1765441894531,297.1499938964844,293.1499938964844,0.0576485954225063,-1434.98388671875,304.1527404785156,0.6983070969581604,0.0931684598326683,0.0846554264426231,293.1821594238281,297.1499938964844,293.1499938964844,0.1135851964354515,-2670.4560546875,304.1509704589844,0.8615741729736328,0.1785253137350082,0.1696899682283401,293.18511962890625,297.1499938964844,293.1499938964844,0.0922133550047874,-1667.6695556640625,304.1530456542969,0.8168765902519226,0.1505341380834579,0.1059523746371269,293.1894836425781,297.1499938964844,293.1499938964844,0.1090916022658348,-2584.7724609375,304.153564453125,0.8523719906806946,0.1724742203950882,0.1642122715711593,293.3539428710937,297.1499938964844,293.1499938964844,0.0035847947001457,-1354.0504150390625,296.0638732910156,0.5613673329353333,0.050000000745058,0.2284604460000991,291.1603698730469,291.1499938964844,271.32928466796875,270.600830078125,284.0391540527344,293.3540344238281,291.16021728515625,1.0,0.1939726322889328,0.9916492104530334,0.9916492104530334,1.0,1.0,-0.9036286473274232,0.3825490474700928,0.5210795998573303,0.1768091470003128,0.0,0.0,0.2834924757480621,25.701231002807617,25.0,-1.7956055402755735,-6492.60205078125,81.38322448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519287109375,305.6357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.1448790580034256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201091006398201,0.2010954022407531,-4.39956738773617e-06,0.0,0.0001470338320359,0.0,0.0,8.314817428588867,0.0,0.0,0.0,0.287116140127182,4.0,0.0,1.0
294300,293.1762084960937,297.1499938964844,293.1499938964844,0.0573916994035244,-1430.915771484375,304.1527099609375,0.6977091431617737,0.0929004773497581,0.0844128802418708,293.1798400878906,297.1499938964844,293.1499938964844,0.1136248484253883,-2671.251708984375,304.1507263183594,0.8617841601371765,0.1785740703344345,0.1697376519441604,293.1847839355469,297.1499938964844,293.1499938964844,0.0919273123145103,-1663.537353515625,304.15301513671875,0.8163437843322754,0.1501554548740387,0.1056863740086555,293.18914794921875,297.1499938964844,293.1499938964844,0.1087535098195076,-2578.34033203125,304.1535339355469,0.8518015742301941,0.1720382571220398,0.1637982577085495,293.3533020019531,297.1499938964844,293.1499938964844,0.0035595733206719,-1344.8116455078125,296.0299987792969,0.5614698529243469,0.050000000745058,0.2284572869539261,291.1598815917969,291.1499938964844,271.3371887207031,270.60498046875,284.0448303222656,293.3533935546875,291.1597595214844,1.0,0.1938111633062362,0.9916362762451172,0.9916362762451172,1.0,1.0,-0.902574896812439,0.3819923400878906,0.5205825567245483,0.1767929792404174,0.0,0.0,0.2828859388828277,25.67712783813477,25.0,-1.5245527029037476,-6479.83642578125,81.15383911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34765625,305.6282043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.564453125,18000.0,0.0,0.0,0.1445232480764389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006129622459411,0.2006173729896545,-4.398447345010936e-06,0.0,0.0001466727262595,0.0,0.0,8.291616439819336,0.0,0.0,0.0,0.2870224118232727,4.0,0.0,1.0
294360,293.1758728027344,297.1499938964844,293.1499938964844,0.057136382907629,-1426.8765869140625,304.1526794433594,0.69709712266922,0.0926346257328987,0.0841725170612335,293.177734375,297.1499938964844,293.1499938964844,0.1136600598692894,-2671.9541015625,304.1505432128906,0.8619635105133057,0.1786155849695205,0.1697798371315002,293.1844482421875,297.1499938964844,293.1499938964844,0.0916429832577705,-1659.4283447265625,304.1529846191406,0.8157942295074463,0.1497795134782791,0.1054225265979766,293.1888427734375,297.1499938964844,293.1499938964844,0.1084171533584594,-2571.93505859375,304.15350341796875,0.8512144088745117,0.1716049015522003,0.1633870005607605,293.3526611328125,297.1499938964844,293.1499938964844,0.0035344080533832,-1335.5780029296875,295.99627685546875,0.5615555047988892,0.050000000745058,0.2284546494483947,291.15948486328125,291.1499938964844,271.34503173828125,270.60919189453125,284.05035400390625,293.3527526855469,291.1593933105469,1.0,0.1936545521020889,0.99162495136261,0.99162495136261,1.0,1.0,-0.9015236496925354,0.3814417123794555,0.5200819373130798,0.1767651587724685,0.0,0.0,0.282297134399414,25.655628204345703,25.0,-1.273914813995361,-6467.25341796875,80.92933654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427734375,305.6205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.384765625,18000.0,0.0,0.0,0.1441825926303863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200151652097702,0.2001560479402542,-4.397375505504897e-06,0.0,0.0001463270018575,0.0,0.0,8.26926040649414,0.0,0.0,0.0,0.2869322299957275,4.0,0.0,1.0
294420,293.1752319335937,297.1499938964844,293.1499938964844,0.0566293857991695,-1418.8675537109375,304.1526184082031,0.695830762386322,0.0921080484986305,0.0836970135569572,293.17401123046875,297.1499938964844,293.1499938964844,0.1137100309133529,-2672.949462890625,304.1502685546875,0.8622194528579712,0.178666815161705,0.1698389798402786,293.183837890625,297.1499938964844,293.1499938964844,0.0910786390304565,-1651.26953125,304.1529235839844,0.8146449327468872,0.1490344703197479,0.1049000918865203,293.188232421875,297.1499938964844,293.1499938964844,0.1077490523457527,-2559.196044921875,304.1534423828125,0.8499919772148132,0.1707448363304138,0.1625713855028152,293.35137939453125,297.1499938964844,293.1499938964844,0.0034843545872718,-1317.1702880859375,295.9292297363281,0.5616790056228638,0.050000000745058,0.2284508645534515,291.15887451171875,291.1499938964844,271.360595703125,270.6176147460937,284.0610046386719,293.3514709472656,291.1588134765625,1.0,0.1933528929948806,0.9916024208068848,0.9916024208068848,1.0,1.0,-0.8994134664535522,0.3803532421588897,0.5190602540969849,0.1766675859689712,0.0,0.0,0.2811577320098877,25.61967658996582,25.0,-0.8576950430870056,-6442.484375,80.49097442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331787109375,305.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.109375,18000.0,0.0,0.0,0.1435437053442001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992654502391815,0.1992698460817337,-4.395338692120276e-06,0.0,0.0001456786121707,0.0,0.0,8.22640609741211,0.0,0.0,0.0,0.2867595851421356,4.0,0.0,1.0
294480,293.1752319335937,297.1499938964844,293.1499938964844,0.0566293857991695,-1418.8675537109375,304.1526184082031,0.695830762386322,0.0921080484986305,0.0836970135569572,293.17401123046875,297.1499938964844,293.1499938964844,0.1137100309133529,-2672.949462890625,304.1502685546875,0.8622194528579712,0.178666815161705,0.1698389798402786,293.183837890625,297.1499938964844,293.1499938964844,0.0910786390304565,-1651.26953125,304.1529235839844,0.8146449327468872,0.1490344703197479,0.1049000918865203,293.188232421875,297.1499938964844,293.1499938964844,0.1077490523457527,-2559.196044921875,304.1534423828125,0.8499919772148132,0.1707448363304138,0.1625713855028152,293.35137939453125,297.1499938964844,293.1499938964844,0.0034843545872718,-1317.1702880859375,295.9292297363281,0.5616790056228638,0.050000000745058,0.2284508645534515,291.15887451171875,291.1499938964844,271.360595703125,270.6176147460937,284.0610046386719,293.3514709472656,291.1588134765625,1.0,0.1933528929948806,0.9916024208068848,0.9916024208068848,1.0,1.0,-0.8994134664535522,0.3803532421588897,0.5190602540969849,0.1766675859689712,0.0,0.0,0.2811577320098877,25.61967658996582,25.0,-0.8576950430870056,-6442.484375,80.49097442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.331787109375,305.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.109375,18000.0,0.0,0.0,0.1435437053442001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992654502391815,0.1992698460817337,-4.395338692120276e-06,0.0,0.0001456786121707,0.0,0.0,8.22640609741211,0.0,0.0,0.0,0.2867595851421356,4.0,0.0,1.0
294540,293.1746520996094,297.1499938964844,293.1499938964844,0.05612638220191,-1410.9378662109375,304.152587890625,0.6945018768310547,0.091587133705616,0.0832274481654167,293.17108154296875,297.1499938964844,293.1499938964844,0.113716185092926,-2673.088623046875,304.1501770019531,0.8623006939888,0.1786553412675857,0.1698445081710815,293.1832275390625,297.1499938964844,293.1499938964844,0.0905194282531738,-1643.1812744140625,304.15289306640625,0.8134218454360962,0.1482972800731659,0.1043838337063789,293.1876525878906,297.1499938964844,293.1499938964844,0.1070867255330085,-2546.5458984375,304.1534118652344,0.8487008213996887,0.1698926240205764,0.1617640256881714,293.35015869140625,297.1499938964844,293.1499938964844,0.0034346445463597,-1298.8370361328125,295.8625793457031,0.5617357492446899,0.050000000745058,0.2284491509199142,291.1584777832031,291.1499938964844,271.3759765625,270.6261901855469,284.0710754394531,293.3502502441406,291.158447265625,1.0,0.1930638700723648,0.9915798306465148,0.9915798306465148,1.0,1.0,-0.8972659707069397,0.3792713582515716,0.5179945826530457,0.1765041351318359,0.0,0.0,0.2800547778606415,25.593233108520508,25.0,-0.5311374068260193,-6418.11669921875,80.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196716308594,305.5888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.931640625,18000.0,0.0,0.0,0.1429620534181594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984157711267471,0.1984201669692993,-4.39341147284722e-06,0.0,0.0001450882991775,0.0,0.0,8.185426712036133,0.0,0.0,0.0,0.286594808101654,4.0,0.0,1.0
294600,293.1746520996094,297.1499938964844,293.1499938964844,0.05612638220191,-1410.9378662109375,304.152587890625,0.6945018768310547,0.091587133705616,0.0832274481654167,293.17108154296875,297.1499938964844,293.1499938964844,0.113716185092926,-2673.088623046875,304.1501770019531,0.8623006939888,0.1786553412675857,0.1698445081710815,293.1832275390625,297.1499938964844,293.1499938964844,0.0905194282531738,-1643.1812744140625,304.15289306640625,0.8134218454360962,0.1482972800731659,0.1043838337063789,293.1876525878906,297.1499938964844,293.1499938964844,0.1070867255330085,-2546.5458984375,304.1534118652344,0.8487008213996887,0.1698926240205764,0.1617640256881714,293.35015869140625,297.1499938964844,293.1499938964844,0.0034346445463597,-1298.8370361328125,295.8625793457031,0.5617357492446899,0.050000000745058,0.2284491509199142,291.1584777832031,291.1499938964844,271.3759765625,270.6261901855469,284.0710754394531,293.3502502441406,291.158447265625,1.0,0.1930638700723648,0.9915798306465148,0.9915798306465148,1.0,1.0,-0.8972659707069397,0.3792713582515716,0.5179945826530457,0.1765041351318359,0.0,0.0,0.2800547778606415,25.593233108520508,25.0,-0.5311374068260193,-6418.11669921875,80.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196716308594,305.5888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.931640625,18000.0,0.0,0.0,0.1429620534181594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984157711267471,0.1984201669692993,-4.39341147284722e-06,0.0,0.0001450882991775,0.0,0.0,8.185426712036133,0.0,0.0,0.0,0.286594808101654,4.0,0.0,1.0
294660,293.1741027832031,297.1499938964844,293.1499938964844,0.0556259788572788,-1403.0654296875,304.1525573730469,0.6931077837944031,0.0910703688859939,0.0827623754739761,293.1689147949219,297.1499938964844,293.1499938964844,0.1136621758341789,-2672.06689453125,304.15020751953125,0.8621755838394165,0.1785615086555481,0.1697771102190017,293.18267822265625,297.1499938964844,293.1499938964844,0.0899641215801239,-1635.14697265625,304.15283203125,0.8121210336685181,0.1475662440061569,0.1038725152611732,293.1871337890625,297.1499938964844,293.1499938964844,0.1064291596412658,-2533.966064453125,304.1533508300781,0.8473406434059143,0.1690467745065689,0.1609635055065155,293.3489990234375,297.1499938964844,293.1499938964844,0.0033852404449135,-1280.5684814453125,295.7963256835937,0.561726450920105,0.050000000745058,0.2284494787454605,291.1582946777344,291.1499938964844,271.39117431640625,270.6348571777344,284.0805053710937,293.3490905761719,291.15826416015625,1.0,0.1927834302186966,0.9915602803230286,0.9915602803230286,1.0,1.0,-0.8950529098510742,0.3781854212284088,0.516867458820343,0.1762644499540329,0.0,0.0,0.2789652645587921,25.575773239135746,25.0,-0.2566728591918945,-6393.98193359375,79.63653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072814941406,305.5731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84375,18000.0,0.0,0.0,0.1424329578876495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975849568843841,0.1975893378257751,-4.391552010929445e-06,0.0,0.0001445513480575,0.0,0.0,8.145462036132812,0.0,0.0,0.0,0.2864343523979187,4.0,0.0,1.0
294720,293.1741027832031,297.1499938964844,293.1499938964844,0.0556259788572788,-1403.0654296875,304.1525573730469,0.6931077837944031,0.0910703688859939,0.0827623754739761,293.1689147949219,297.1499938964844,293.1499938964844,0.1136621758341789,-2672.06689453125,304.15020751953125,0.8621755838394165,0.1785615086555481,0.1697771102190017,293.18267822265625,297.1499938964844,293.1499938964844,0.0899641215801239,-1635.14697265625,304.15283203125,0.8121210336685181,0.1475662440061569,0.1038725152611732,293.1871337890625,297.1499938964844,293.1499938964844,0.1064291596412658,-2533.966064453125,304.1533508300781,0.8473406434059143,0.1690467745065689,0.1609635055065155,293.3489990234375,297.1499938964844,293.1499938964844,0.0033852404449135,-1280.5684814453125,295.7963256835937,0.561726450920105,0.050000000745058,0.2284494787454605,291.1582946777344,291.1499938964844,271.39117431640625,270.6348571777344,284.0805053710937,293.3490905761719,291.15826416015625,1.0,0.1927834302186966,0.9915602803230286,0.9915602803230286,1.0,1.0,-0.8950529098510742,0.3781854212284088,0.516867458820343,0.1762644499540329,0.0,0.0,0.2789652645587921,25.575773239135746,25.0,-0.2566728591918945,-6393.98193359375,79.63653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072814941406,305.5731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84375,18000.0,0.0,0.0,0.1424329578876495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975849568843841,0.1975893378257751,-4.391552010929445e-06,0.0,0.0001445513480575,0.0,0.0,8.145462036132812,0.0,0.0,0.0,0.2864343523979187,4.0,0.0,1.0
294780,293.17364501953125,297.1499938964844,293.1499938964844,0.0551269017159938,-1395.23046875,304.15252685546875,0.6916478276252747,0.0905563682317733,0.0823004469275474,293.16754150390625,297.1499938964844,293.1499938964844,0.1135335341095924,-2669.6142578125,304.1503601074219,0.8618184924125671,0.1783663928508758,0.1696194857358932,293.18218994140625,297.1499938964844,293.1499938964844,0.0894115716218948,-1627.1505126953125,304.15283203125,0.8107398748397827,0.1468396782875061,0.1033648774027824,293.1866455078125,297.1499938964844,293.1499938964844,0.105775386095047,-2521.4384765625,304.1533203125,0.8459131121635437,0.1682057976722717,0.1601682752370834,293.347900390625,297.1499938964844,293.1499938964844,0.0033360905945301,-1262.3494873046875,295.7303771972656,0.5616537928581238,0.050000000745058,0.2284517735242843,291.15826416015625,291.1499938964844,271.4061889648437,270.6437072753906,284.0893249511719,293.3479919433594,291.15826416015625,1.0,0.1925073862075805,0.9915406703948976,0.9915406703948976,1.0,1.0,-0.8927484154701233,0.3770856857299804,0.5156627297401428,0.1759382933378219,0.0,0.0,0.2778679132461548,25.56650352478028,25.0,-0.0205774046480655,-6369.9189453125,79.20877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2954406738281,305.5579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.1419465988874435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967557966709137,0.1967601776123047,-4.389719833852723e-06,0.0,0.000144057747093,0.0,0.0,8.105674743652344,0.0,0.0,0.0,0.2862749099731445,4.0,0.0,1.0
294840,293.17364501953125,297.1499938964844,293.1499938964844,0.0551269017159938,-1395.23046875,304.15252685546875,0.6916478276252747,0.0905563682317733,0.0823004469275474,293.16754150390625,297.1499938964844,293.1499938964844,0.1135335341095924,-2669.6142578125,304.1503601074219,0.8618184924125671,0.1783663928508758,0.1696194857358932,293.18218994140625,297.1499938964844,293.1499938964844,0.0894115716218948,-1627.1505126953125,304.15283203125,0.8107398748397827,0.1468396782875061,0.1033648774027824,293.1866455078125,297.1499938964844,293.1499938964844,0.105775386095047,-2521.4384765625,304.1533203125,0.8459131121635437,0.1682057976722717,0.1601682752370834,293.347900390625,297.1499938964844,293.1499938964844,0.0033360905945301,-1262.3494873046875,295.7303771972656,0.5616537928581238,0.050000000745058,0.2284517735242843,291.15826416015625,291.1499938964844,271.4061889648437,270.6437072753906,284.0893249511719,293.3479919433594,291.15826416015625,1.0,0.1925073862075805,0.9915406703948976,0.9915406703948976,1.0,1.0,-0.8927484154701233,0.3770856857299804,0.5156627297401428,0.1759382933378219,0.0,0.0,0.2778679132461548,25.56650352478028,25.0,-0.0205774046480655,-6369.9189453125,79.20877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2954406738281,305.5579833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.830078125,18000.0,0.0,0.0,0.1419465988874435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967557966709137,0.1967601776123047,-4.389719833852723e-06,0.0,0.000144057747093,0.0,0.0,8.105674743652344,0.0,0.0,0.0,0.2862749099731445,4.0,0.0,1.0
294900,293.1734313964844,297.1499938964844,293.1499938964844,0.0548775605857372,-1391.3223876953125,304.15252685546875,0.6908923387527466,0.0903000906109809,0.0820703729987144,293.1671142578125,297.1499938964844,293.1499938964844,0.1134356707334518,-2667.746337890625,304.1504821777344,0.861541748046875,0.1782240271568298,0.1695001870393753,293.18194580078125,297.1499938964844,293.1499938964844,0.0891360342502594,-1623.16259765625,304.1528015136719,0.8100173473358154,0.1464777141809463,0.1031121686100959,293.1864013671875,297.1499938964844,293.1499938964844,0.1054496765136718,-2515.189697265625,304.1533203125,0.8451736569404602,0.1677867919206619,0.1597723364830017,293.347412109375,297.1499938964844,293.1499938964844,0.0033116035629063,-1253.2568359375,295.6975402832031,0.5615935325622559,0.050000000745058,0.2284536659717559,291.1582946777344,291.1499938964844,271.41363525390625,270.6481628417969,284.0934753417969,293.34747314453125,291.1582946777344,1.0,0.1923698633909225,0.9915308952331544,0.9915308952331544,1.0,1.0,-0.8915529251098633,0.3765272200107574,0.5150256752967834,0.1757394820451736,0.0,0.0,0.2773101329803467,25.564855575561523,25.0,0.0908677354454994,-6357.8662109375,78.9923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899475097656,305.5506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.849609375,18000.0,0.0,0.0,0.1417165249586105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963372230529785,0.1963416188955307,-4.388803063193336e-06,0.0,0.0001438242616131,0.0,0.0,8.085627555847168,0.0,0.0,0.0,0.2861946523189544,4.0,0.0,1.0
294960,293.1732177734375,297.1499938964844,293.1499938964844,0.0546281822025775,-1387.4178466796875,304.15252685546875,0.6901191473007202,0.0900440961122512,0.081840731203556,293.1669311523437,297.1499938964844,293.1499938964844,0.1133116483688354,-2665.37890625,304.1506042480469,0.8611915111541748,0.1780471354722976,0.1693493723869323,293.1817321777344,297.1499938964844,293.1499938964844,0.0888608396053314,-1619.17919921875,304.1528015136719,0.8092722296714783,0.1461163610219955,0.1028600633144378,293.1861877441406,297.1499938964844,293.1499938964844,0.1051246151328086,-2508.9482421875,304.1533203125,0.844416618347168,0.1673685908317566,0.1593773514032364,293.3468933105469,297.1499938964844,293.1499938964844,0.0032871661242097,-1244.1722412109375,295.66473388671875,0.5615170001983643,0.050000000745058,0.2284560650587082,291.15838623046875,291.1499938964844,271.4209899902344,270.6527099609375,284.09747314453125,293.34698486328125,291.1584167480469,1.0,0.192231997847557,0.9915257692337036,0.9915257692337036,1.0,1.0,-0.8903225064277649,0.3759607970714569,0.5143617391586304,0.175514817237854,0.0,0.0,0.2767419815063476,25.56518173217773,25.0,0.1991481035947799,-6345.7626953125,78.77306365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,305.5436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.888671875,18000.0,0.0,0.0,0.1414933949708938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959128677845001,0.1959172636270523,-4.387879471323686e-06,0.0,0.0001435978192603,0.0,0.0,8.065326690673828,0.0,0.0,0.0,0.286113440990448,4.0,0.0,1.0
295020,293.1728515625,297.1499938964844,293.1499938964844,0.0541288442909717,-1379.612060546875,304.15252685546875,0.6885219216346741,0.089532546699047,0.0813822373747825,293.1670837402344,297.1499938964844,293.1499938964844,0.112982228398323,-2659.091064453125,304.15093994140625,0.8602692484855652,0.1775855869054794,0.1689495593309402,293.18133544921875,297.1499938964844,293.1499938964844,0.0883109346032142,-1611.2193603515625,304.1527709960937,0.8077144622802734,0.145394966006279,0.1023570746183395,293.185791015625,297.1499938964844,293.1499938964844,0.1044759675860405,-2496.4794921875,304.1532897949219,0.8428528308868408,0.166533961892128,0.158589482307434,293.3459777832031,297.1499938964844,293.1499938964844,0.0032384197693318,-1226.022216796875,295.59930419921875,0.5613183379173279,0.050000000745058,0.2284622639417648,291.1586608886719,291.1499938964844,271.43560791015625,270.6618957519531,284.1049194335937,293.3460388183594,291.15869140625,1.0,0.1919534355401992,0.9915155172348022,0.9915155172348022,1.0,1.0,-0.8877506256103516,0.3748016357421875,0.5129489898681641,0.1749843955039978,0.0,0.0,0.2755665183067322,25.57113075256348,25.0,0.3961285054683685,-6321.3232421875,78.32421112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762756347656,305.5304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1410599648952484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950401663780212,0.1950445473194122,-4.385994998301612e-06,0.0,0.0001431579294148,0.0,0.0,8.023651123046875,0.0,0.0,0.0,0.2859469056129455,4.0,0.0,1.0
295080,293.1728515625,297.1499938964844,293.1499938964844,0.0541288442909717,-1379.612060546875,304.15252685546875,0.6885219216346741,0.089532546699047,0.0813822373747825,293.1670837402344,297.1499938964844,293.1499938964844,0.112982228398323,-2659.091064453125,304.15093994140625,0.8602692484855652,0.1775855869054794,0.1689495593309402,293.18133544921875,297.1499938964844,293.1499938964844,0.0883109346032142,-1611.2193603515625,304.1527709960937,0.8077144622802734,0.145394966006279,0.1023570746183395,293.185791015625,297.1499938964844,293.1499938964844,0.1044759675860405,-2496.4794921875,304.1532897949219,0.8428528308868408,0.166533961892128,0.158589482307434,293.3459777832031,297.1499938964844,293.1499938964844,0.0032384197693318,-1226.022216796875,295.59930419921875,0.5613183379173279,0.050000000745058,0.2284622639417648,291.1586608886719,291.1499938964844,271.43560791015625,270.6618957519531,284.1049194335937,293.3460388183594,291.15869140625,1.0,0.1919534355401992,0.9915155172348022,0.9915155172348022,1.0,1.0,-0.8877506256103516,0.3748016357421875,0.5129489898681641,0.1749843955039978,0.0,0.0,0.2755665183067322,25.57113075256348,25.0,0.3961285054683685,-6321.3232421875,78.32421112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762756347656,305.5304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1410599648952484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950401663780212,0.1950445473194122,-4.385994998301612e-06,0.0,0.0001431579294148,0.0,0.0,8.023651123046875,0.0,0.0,0.0,0.2859469056129455,4.0,0.0,1.0
