time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1725158691406,297.1499938964844,293.1499938964844,0.0536283999681472,-1371.806396484375,304.15252685546875,0.6868587136268616,0.08902108669281,0.0809243246912956,293.1679992675781,297.1499938964844,293.1499938964844,0.1125379353761673,-2650.60986328125,304.1513671875,0.8590415716171265,0.1769697517156601,0.1684107184410095,293.18096923828125,297.1499938964844,293.1499938964844,0.0877613425254821,-1603.2645263671875,304.1527709960937,0.8060640692710876,0.14467453956604,0.1018551886081695,293.1854248046875,297.1499938964844,293.1499938964844,0.103829026222229,-2484.024658203125,304.1532592773437,0.8412250876426697,0.1657009571790695,0.1578037142753601,293.3451232910156,297.1499938964844,293.1499938964844,0.0031898375600576,-1207.8983154296875,295.5340270996094,0.5610613822937012,0.050000000745058,0.2284703105688095,291.1590576171875,291.1499938964844,271.45001220703125,270.6713256835937,284.1116027832031,293.3451843261719,291.1591186523437,1.0,0.1916688978672027,0.9915052652359008,0.9915052652359008,1.0,1.0,-0.8850185871124268,0.3736041486263275,0.5114144682884216,0.1743386387825012,0.0,0.0,0.274333119392395,25.583608627319336,25.0,0.5533251166343689,-6296.494140625,77.85881805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,305.518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.181640625,18000.0,0.0,0.0,0.1406335532665252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941303014755249,0.1941346824169159,-4.384046405903064e-06,0.0,0.0001427251845598,0.0,0.0,7.980294227600098,0.0,0.0,0.0,0.2857738733291626,4.0,0.0,1.0
295200,293.1725158691406,297.1499938964844,293.1499938964844,0.0536283999681472,-1371.806396484375,304.15252685546875,0.6868587136268616,0.08902108669281,0.0809243246912956,293.1679992675781,297.1499938964844,293.1499938964844,0.1125379353761673,-2650.60986328125,304.1513671875,0.8590415716171265,0.1769697517156601,0.1684107184410095,293.18096923828125,297.1499938964844,293.1499938964844,0.0877613425254821,-1603.2645263671875,304.1527709960937,0.8060640692710876,0.14467453956604,0.1018551886081695,293.1854248046875,297.1499938964844,293.1499938964844,0.103829026222229,-2484.024658203125,304.1532592773437,0.8412250876426697,0.1657009571790695,0.1578037142753601,293.3451232910156,297.1499938964844,293.1499938964844,0.0031898375600576,-1207.8983154296875,295.5340270996094,0.5610613822937012,0.050000000745058,0.2284703105688095,291.1590576171875,291.1499938964844,271.45001220703125,270.6713256835937,284.1116027832031,293.3451843261719,291.1591186523437,1.0,0.1916688978672027,0.9915052652359008,0.9915052652359008,1.0,1.0,-0.8850185871124268,0.3736041486263275,0.5114144682884216,0.1743386387825012,0.0,0.0,0.274333119392395,25.583608627319336,25.0,0.5533251166343689,-6296.494140625,77.85881805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,305.518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.181640625,18000.0,0.0,0.0,0.1406335532665252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941303014755249,0.1941346824169159,-4.384046405903064e-06,0.0,0.0001427251845598,0.0,0.0,7.980294227600098,0.0,0.0,0.0,0.2857738733291626,4.0,0.0,1.0
295260,293.1722106933594,297.1499938964844,293.1499938964844,0.053126722574234,-1364.0,304.1524963378906,0.6851142644882202,0.0885090082883834,0.080466479063034,293.1697998046875,297.1499938964844,293.1499938964844,0.1119436919689178,-2639.26318359375,304.1518859863281,0.8574193716049194,0.1761481463909149,0.1676888763904571,293.1806640625,297.1499938964844,293.1499938964844,0.0872121080756187,-1595.31689453125,304.1527709960937,0.8043043613433838,0.1439542919397354,0.1013539358973503,293.1850891113281,297.1499938964844,293.1499938964844,0.1031840667128562,-2471.59033203125,304.1532592773437,0.8395174741744995,0.164868950843811,0.1570195406675338,293.3443603515625,297.1499938964844,293.1499938964844,0.0031413962133228,-1189.7974853515625,295.4688720703125,0.5607324838638306,0.050000000745058,0.2284806221723556,291.15948486328125,291.1499938964844,271.4627990722656,270.6803283691406,284.11669921875,293.34442138671875,291.1595153808594,1.0,0.1913742572069168,0.9915044903755188,0.9915044903755188,1.0,1.0,-0.882072389125824,0.3723604679107666,0.5097119212150574,0.1735267639160156,0.0,0.0,0.2730354964733124,25.60361862182617,25.0,0.5433251261711121,-6271.29150390625,77.36918640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,305.50738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.1402028501033783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931754648685455,0.1931798458099365,-4.382009592518443e-06,0.0,0.0001422880741301,0.0,0.0,7.934883117675781,0.0,0.0,0.0,0.2855927646160126,4.0,0.0,1.0
295320,293.1722106933594,297.1499938964844,293.1499938964844,0.053126722574234,-1364.0,304.1524963378906,0.6851142644882202,0.0885090082883834,0.080466479063034,293.1697998046875,297.1499938964844,293.1499938964844,0.1119436919689178,-2639.26318359375,304.1518859863281,0.8574193716049194,0.1761481463909149,0.1676888763904571,293.1806640625,297.1499938964844,293.1499938964844,0.0872121080756187,-1595.31689453125,304.1527709960937,0.8043043613433838,0.1439542919397354,0.1013539358973503,293.1850891113281,297.1499938964844,293.1499938964844,0.1031840667128562,-2471.59033203125,304.1532592773437,0.8395174741744995,0.164868950843811,0.1570195406675338,293.3443603515625,297.1499938964844,293.1499938964844,0.0031413962133228,-1189.7974853515625,295.4688720703125,0.5607324838638306,0.050000000745058,0.2284806221723556,291.15948486328125,291.1499938964844,271.4627990722656,270.6803283691406,284.11669921875,293.34442138671875,291.1595153808594,1.0,0.1913742572069168,0.9915044903755188,0.9915044903755188,1.0,1.0,-0.882072389125824,0.3723604679107666,0.5097119212150574,0.1735267639160156,0.0,0.0,0.2730354964733124,25.60361862182617,25.0,0.5433251261711121,-6271.29150390625,77.36918640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,305.50738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.36328125,18000.0,0.0,0.0,0.1402028501033783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931754648685455,0.1931798458099365,-4.382009592518443e-06,0.0,0.0001422880741301,0.0,0.0,7.934883117675781,0.0,0.0,0.0,0.2855927646160126,4.0,0.0,1.0
295380,293.1719665527344,297.1499938964844,293.1499938964844,0.0526245385408401,-1356.2069091796875,304.1524963378906,0.6832742691040039,0.087995670735836,0.0800082013010978,293.1726379394531,297.1499938964844,293.1499938964844,0.1111685708165168,-2624.45361328125,304.1525573730469,0.855320155620575,0.1750717461109161,0.1667426079511642,293.1803894042969,297.1499938964844,293.1499938964844,0.086664542555809,-1587.3988037109375,304.1527404785156,0.8024356365203857,0.1432336121797561,0.1008528992533683,293.184814453125,297.1499938964844,293.1499938964844,0.1025427281856536,-2459.212890625,304.1532287597656,0.8377150893211365,0.1640373468399047,0.1562364250421524,293.3436584472656,297.1499938964844,293.1499938964844,0.0030930810607969,-1171.7264404296875,295.4035949707031,0.5603190660476685,0.050000000745058,0.2284936308860778,291.15972900390625,291.1499938964844,271.4728088378906,270.6883239746094,284.1192626953125,293.3437194824219,291.15972900390625,1.0,0.1910659968852996,0.991503655910492,0.991503655910492,1.0,1.0,-0.878861129283905,0.3710604608058929,0.5078006386756897,0.172507032752037,0.0,0.0,0.2717211842536926,25.63229751586914,25.0,0.3052518367767334,-6246.12841796875,76.8485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,305.49786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1397589892148971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922025084495544,0.1922068893909454,-4.37991502622026e-06,0.0,0.0001418376050423,0.0,0.0,7.888650894165039,0.0,0.0,0.0,0.2854083180427551,4.0,0.0,1.0
295440,293.1719665527344,297.1499938964844,293.1499938964844,0.0526245385408401,-1356.2069091796875,304.1524963378906,0.6832742691040039,0.087995670735836,0.0800082013010978,293.1726379394531,297.1499938964844,293.1499938964844,0.1111685708165168,-2624.45361328125,304.1525573730469,0.855320155620575,0.1750717461109161,0.1667426079511642,293.1803894042969,297.1499938964844,293.1499938964844,0.086664542555809,-1587.3988037109375,304.1527404785156,0.8024356365203857,0.1432336121797561,0.1008528992533683,293.184814453125,297.1499938964844,293.1499938964844,0.1025427281856536,-2459.212890625,304.1532287597656,0.8377150893211365,0.1640373468399047,0.1562364250421524,293.3436584472656,297.1499938964844,293.1499938964844,0.0030930810607969,-1171.7264404296875,295.4035949707031,0.5603190660476685,0.050000000745058,0.2284936308860778,291.15972900390625,291.1499938964844,271.4728088378906,270.6883239746094,284.1192626953125,293.3437194824219,291.15972900390625,1.0,0.1910659968852996,0.991503655910492,0.991503655910492,1.0,1.0,-0.878861129283905,0.3710604608058929,0.5078006386756897,0.172507032752037,0.0,0.0,0.2717211842536926,25.63229751586914,25.0,0.3052518367767334,-6246.12841796875,76.8485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,305.49786376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1397589892148971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922025084495544,0.1922068893909454,-4.37991502622026e-06,0.0,0.0001418376050423,0.0,0.0,7.888650894165039,0.0,0.0,0.0,0.2854083180427551,4.0,0.0,1.0
295500,293.171875,297.1499938964844,293.1499938964844,0.0523728467524051,-1352.30859375,304.15252685546875,0.6823146343231201,0.0877382382750511,0.0797786712646484,293.17449951171875,297.1499938964844,293.1499938964844,0.1106969788670539,-2615.4365234375,304.1529541015625,0.8540560007095337,0.1744218468666076,0.1661657094955444,293.1802673339844,297.1499938964844,293.1499938964844,0.0863909721374511,-1583.4444580078125,304.1527404785156,0.8014564514160156,0.1428728252649307,0.1006023064255714,293.1846923828125,297.1499938964844,293.1499938964844,0.1022230386734008,-2453.037353515625,304.1532287597656,0.8367745876312256,0.163621500134468,0.1558451354503631,293.3433532714844,297.1499938964844,293.1499938964844,0.003068956779316,-1162.6959228515625,295.37091064453125,0.5600773692131042,0.050000000745058,0.2285012602806091,291.1597900390625,291.1499938964844,271.4768371582031,270.6919860839844,284.1196594238281,293.3434143066406,291.1597900390625,1.0,0.1909049749374389,0.9915032982826232,0.9915032982826232,1.0,1.0,-0.877131998538971,0.3703769743442535,0.5067550539970398,0.1719184517860412,0.0,0.0,0.2710625231266022,25.650341033935547,25.0,0.2514217793941498,-6233.59423828125,76.57319641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26434326171875,305.4938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1395299434661865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917168647050857,0.1917212456464767,-4.3788641050923616e-06,0.0,0.0001416051527485,0.0,0.0,7.865593910217285,0.0,0.0,0.0,0.2853161990642547,4.0,0.0,1.0
295560,293.1717834472656,297.1499938964844,293.1499938964844,0.0521203428506851,-1348.4019775390625,304.15252685546875,0.6813317537307739,0.087480179965496,0.0795487686991691,293.17657470703125,297.1499938964844,293.1499938964844,0.1101704612374305,-2605.36181640625,304.15338134765625,0.8526567220687866,0.1737004518508911,0.1655215471982956,293.1801452636719,297.1499938964844,293.1499938964844,0.0861169919371604,-1579.48486328125,304.1527404785156,0.8004509806632996,0.1425115466117859,0.1003515347838401,293.1845703125,297.1499938964844,293.1499938964844,0.1019034162163734,-2446.858642578125,304.1532287597656,0.8358113765716553,0.163205474615097,0.1554538607597351,293.34307861328125,297.1499938964844,293.1499938964844,0.0030448490288108,-1153.6646728515625,295.3382263183594,0.5598154067993164,0.050000000745058,0.2285095453262329,291.15985107421875,291.1499938964844,271.480224609375,270.6954345703125,284.1195373535156,293.3431396484375,291.1598815917969,1.0,0.1907388716936111,0.9915086627006532,0.9915086627006532,1.0,1.0,-0.8753223419189453,0.3696712255477905,0.5056511163711548,0.1712800711393356,0.0,0.0,0.2703967094421386,25.670446395874023,25.0,0.2534792721271515,-6221.02685546875,76.2877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648620605469,305.4902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1392956227064132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912291795015335,0.1912335604429245,-4.377814548206516e-06,0.0,0.0001413673453498,0.0,0.0,7.842469215393066,0.0,0.0,0.0,0.2852238416671753,4.0,0.0,1.0
295620,293.1716003417969,297.1499938964844,293.1499938964844,0.051612451672554,-1340.5572509765625,304.15252685546875,0.6793013215065002,0.0869619622826576,0.0790874734520912,293.18145751953125,297.1499938964844,293.1499938964844,0.1089447513222694,-2581.880126953125,304.1542663574219,0.8494449257850647,0.1720345169305801,0.164021611213684,293.1799621582031,297.1499938964844,293.1499938964844,0.0855673402547836,-1571.5430908203125,304.1527404785156,0.7983663082122803,0.1417871266603469,0.0998490452766418,293.1843566894531,297.1499938964844,293.1499938964844,0.1012640073895454,-2434.48388671875,304.1532287597656,0.8338217735290527,0.1623726040124893,0.1546710133552551,293.3426208496094,297.1499938964844,293.1499938964844,0.0029966402798891,-1135.584228515625,295.2728271484375,0.5592355132102966,0.050000000745058,0.2285279631614685,291.1600952148437,291.1499938964844,271.4852294921875,270.7016906738281,284.1177062988281,293.3426513671875,291.1601257324219,1.0,0.19038887321949,0.9915193915367126,0.9915193915367126,1.0,1.0,-0.8714479804039001,0.3681844472885132,0.503263533115387,0.169856995344162,0.0,0.0,0.2690341174602508,25.71615028381348,25.0,0.3291765451431274,-6195.54052734375,75.68333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.505859375,18000.0,0.0,0.0,0.1388080418109893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902371495962143,0.1902415156364441,-4.375697244540788e-06,0.0,0.0001408725220244,0.0,0.0,7.795519828796387,0.0,0.0,0.0,0.2850365936756134,4.0,0.0,1.0
295680,293.1716003417969,297.1499938964844,293.1499938964844,0.051612451672554,-1340.5572509765625,304.15252685546875,0.6793013215065002,0.0869619622826576,0.0790874734520912,293.18145751953125,297.1499938964844,293.1499938964844,0.1089447513222694,-2581.880126953125,304.1542663574219,0.8494449257850647,0.1720345169305801,0.164021611213684,293.1799621582031,297.1499938964844,293.1499938964844,0.0855673402547836,-1571.5430908203125,304.1527404785156,0.7983663082122803,0.1417871266603469,0.0998490452766418,293.1843566894531,297.1499938964844,293.1499938964844,0.1012640073895454,-2434.48388671875,304.1532287597656,0.8338217735290527,0.1623726040124893,0.1546710133552551,293.3426208496094,297.1499938964844,293.1499938964844,0.0029966402798891,-1135.584228515625,295.2728271484375,0.5592355132102966,0.050000000745058,0.2285279631614685,291.1600952148437,291.1499938964844,271.4852294921875,270.7016906738281,284.1177062988281,293.3426513671875,291.1601257324219,1.0,0.19038887321949,0.9915193915367126,0.9915193915367126,1.0,1.0,-0.8714479804039001,0.3681844472885132,0.503263533115387,0.169856995344162,0.0,0.0,0.2690341174602508,25.71615028381348,25.0,0.3291765451431274,-6195.54052734375,75.68333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.505859375,18000.0,0.0,0.0,0.1388080418109893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902371495962143,0.1902415156364441,-4.375697244540788e-06,0.0,0.0001408725220244,0.0,0.0,7.795519828796387,0.0,0.0,0.0,0.2850365936756134,4.0,0.0,1.0
295740,293.1714782714844,297.1499938964844,293.1499938964844,0.0511008724570274,-1332.67333984375,304.15252685546875,0.6772015690803528,0.0864410698413848,0.0786241814494133,293.1871337890625,297.1499938964844,293.1499938964844,0.1075052917003631,-2554.24951171875,304.1552429199219,0.8457356691360474,0.1700898557901382,0.1622582823038101,293.1798095703125,297.1499938964844,293.1499938964844,0.0850154161453247,-1563.572021484375,304.1527404785156,0.796201229095459,0.1410601288080215,0.0993451252579689,293.1841735839844,297.1499938964844,293.1499938964844,0.1006244495511055,-2422.087890625,304.1531982421875,0.831764280796051,0.1615385115146637,0.1538874804973602,293.3422241210937,297.1499938964844,293.1499938964844,0.0029484396800398,-1117.482421875,295.2073974609375,0.5585956573486328,0.050000000745058,0.2285484075546264,291.160400390625,291.1499938964844,271.488037109375,270.7072448730469,284.1139831542969,293.3422546386719,291.1604309082031,1.0,0.1900145709514618,0.9915301203727722,0.9915301203727722,1.0,1.0,-0.867254912853241,0.3666030764579773,0.5006518363952637,0.1682538986206054,0.0,0.0,0.2676280736923218,25.76736640930176,25.0,0.4110640287399292,-6169.484375,75.03617858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27099609375,305.4790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.61328125,18000.0,0.0,0.0,0.138293907046318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892195343971252,0.189223900437355,-4.373541287350236e-06,0.0,0.000140350748552,0.0,0.0,7.747468948364258,0.0,0.0,0.0,0.2848451435565948,4.0,0.0,1.0
295800,293.1714782714844,297.1499938964844,293.1499938964844,0.0511008724570274,-1332.67333984375,304.15252685546875,0.6772015690803528,0.0864410698413848,0.0786241814494133,293.1871337890625,297.1499938964844,293.1499938964844,0.1075052917003631,-2554.24951171875,304.1552429199219,0.8457356691360474,0.1700898557901382,0.1622582823038101,293.1798095703125,297.1499938964844,293.1499938964844,0.0850154161453247,-1563.572021484375,304.1527404785156,0.796201229095459,0.1410601288080215,0.0993451252579689,293.1841735839844,297.1499938964844,293.1499938964844,0.1006244495511055,-2422.087890625,304.1531982421875,0.831764280796051,0.1615385115146637,0.1538874804973602,293.3422241210937,297.1499938964844,293.1499938964844,0.0029484396800398,-1117.482421875,295.2073974609375,0.5585956573486328,0.050000000745058,0.2285484075546264,291.160400390625,291.1499938964844,271.488037109375,270.7072448730469,284.1139831542969,293.3422546386719,291.1604309082031,1.0,0.1900145709514618,0.9915301203727722,0.9915301203727722,1.0,1.0,-0.867254912853241,0.3666030764579773,0.5006518363952637,0.1682538986206054,0.0,0.0,0.2676280736923218,25.76736640930176,25.0,0.4110640287399292,-6169.484375,75.03617858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27099609375,305.4790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.61328125,18000.0,0.0,0.0,0.138293907046318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892195343971252,0.189223900437355,-4.373541287350236e-06,0.0,0.000140350748552,0.0,0.0,7.747468948364258,0.0,0.0,0.0,0.2848451435565948,4.0,0.0,1.0
295860,293.17138671875,297.1499938964844,293.1499938964844,0.0505855269730091,-1324.749267578125,304.1525573730469,0.6750462651252747,0.0859175696969032,0.07815882563591,293.1934509277344,297.1499938964844,293.1499938964844,0.1058512553572654,-2522.42333984375,304.15625,0.8415422439575195,0.1678668707609176,0.1602290123701095,293.1796875,297.1499938964844,293.1499938964844,0.084460899233818,-1555.567626953125,304.1527709960937,0.793969988822937,0.1403302997350692,0.0988394990563392,293.1840209960937,297.1499938964844,293.1499938964844,0.0999845117330551,-2409.666015625,304.1531982421875,0.8296508193016052,0.1607029736042022,0.1531029641628265,293.3419189453125,297.1499938964844,293.1499938964844,0.0029002232477068,-1099.35205078125,295.14190673828125,0.5579073429107666,0.050000000745058,0.2285705357789993,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1084899902344,293.3419494628906,291.1607971191406,1.0,0.1896131783723831,0.9915561676025392,0.9915561676025392,1.0,1.0,-0.8627390265464783,0.3649203777313232,0.497818648815155,0.1664842218160629,0.0,0.0,0.2661699056625366,25.822628021240234,25.0,0.5050786137580872,-6142.6728515625,74.34432220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27606201171875,305.4747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.740234375,18000.0,0.0,0.0,0.1377494037151336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881712824106216,0.1881756484508514,-4.371333488961682e-06,0.0,0.0001397981250192,0.0,0.0,7.698080539703369,0.0,0.0,0.0,0.2846485078334808,4.0,0.0,1.0
295920,293.17138671875,297.1499938964844,293.1499938964844,0.0505855269730091,-1324.749267578125,304.1525573730469,0.6750462651252747,0.0859175696969032,0.07815882563591,293.1934509277344,297.1499938964844,293.1499938964844,0.1058512553572654,-2522.42333984375,304.15625,0.8415422439575195,0.1678668707609176,0.1602290123701095,293.1796875,297.1499938964844,293.1499938964844,0.084460899233818,-1555.567626953125,304.1527709960937,0.793969988822937,0.1403302997350692,0.0988394990563392,293.1840209960937,297.1499938964844,293.1499938964844,0.0999845117330551,-2409.666015625,304.1531982421875,0.8296508193016052,0.1607029736042022,0.1531029641628265,293.3419189453125,297.1499938964844,293.1499938964844,0.0029002232477068,-1099.35205078125,295.14190673828125,0.5579073429107666,0.050000000745058,0.2285705357789993,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1084899902344,293.3419494628906,291.1607971191406,1.0,0.1896131783723831,0.9915561676025392,0.9915561676025392,1.0,1.0,-0.8627390265464783,0.3649203777313232,0.497818648815155,0.1664842218160629,0.0,0.0,0.2661699056625366,25.822628021240234,25.0,0.5050786137580872,-6142.6728515625,74.34432220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27606201171875,305.4747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.740234375,18000.0,0.0,0.0,0.1377494037151336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881712824106216,0.1881756484508514,-4.371333488961682e-06,0.0,0.0001397981250192,0.0,0.0,7.698080539703369,0.0,0.0,0.0,0.2846485078334808,4.0,0.0,1.0
295980,293.1712951660156,297.1499938964844,293.1499938964844,0.0500667430460453,-1316.790283203125,304.1525573730469,0.6728529930114746,0.0853919461369514,0.0776916816830635,293.2002868652344,297.1499938964844,293.1499938964844,0.1039953082799911,-2486.6083984375,304.1572570800781,0.8369035124778748,0.1653803884983062,0.157947227358818,293.1795654296875,297.1499938964844,293.1499938964844,0.0839037895202636,-1547.530517578125,304.1527709960937,0.79169100522995,0.1395978182554245,0.0983321741223335,293.18389892578125,297.1499938964844,293.1499938964844,0.0993441790342331,-2397.21875,304.1531982421875,0.8274961709976196,0.1598661094903946,0.1523174047470092,293.3416748046875,297.1499938964844,293.1499938964844,0.0028520000632852,-1081.1981201171875,295.0763854980469,0.5571848154067993,0.050000000745058,0.228593960404396,291.1611633300781,291.1499938964844,271.4879150390625,270.716552734375,284.1014709472656,293.3417053222656,291.1612243652344,1.0,0.1891836076974868,0.9915821552276612,0.9915821552276612,1.0,1.0,-0.8579161763191223,0.3631380796432495,0.4947781264781952,0.1645652949810028,0.0,0.0,0.2646517157554626,25.880151748657227,25.0,0.5782756805419922,-6114.9521484375,73.60894012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821350097656,305.4710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.892578125,18000.0,0.0,0.0,0.1371722817420959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870865672826767,0.1870909333229065,-4.369062480691355e-06,0.0,0.0001392124249832,0.0,0.0,7.64708948135376,0.0,0.0,0.0,0.2844457030296325,4.0,0.0,1.0
296040,293.1712951660156,297.1499938964844,293.1499938964844,0.0500667430460453,-1316.790283203125,304.1525573730469,0.6728529930114746,0.0853919461369514,0.0776916816830635,293.2002868652344,297.1499938964844,293.1499938964844,0.1039953082799911,-2486.6083984375,304.1572570800781,0.8369035124778748,0.1653803884983062,0.157947227358818,293.1795654296875,297.1499938964844,293.1499938964844,0.0839037895202636,-1547.530517578125,304.1527709960937,0.79169100522995,0.1395978182554245,0.0983321741223335,293.18389892578125,297.1499938964844,293.1499938964844,0.0993441790342331,-2397.21875,304.1531982421875,0.8274961709976196,0.1598661094903946,0.1523174047470092,293.3416748046875,297.1499938964844,293.1499938964844,0.0028520000632852,-1081.1981201171875,295.0763854980469,0.5571848154067993,0.050000000745058,0.228593960404396,291.1611633300781,291.1499938964844,271.4879150390625,270.716552734375,284.1014709472656,293.3417053222656,291.1612243652344,1.0,0.1891836076974868,0.9915821552276612,0.9915821552276612,1.0,1.0,-0.8579161763191223,0.3631380796432495,0.4947781264781952,0.1645652949810028,0.0,0.0,0.2646517157554626,25.880151748657227,25.0,0.5782756805419922,-6114.9521484375,73.60894012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821350097656,305.4710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.892578125,18000.0,0.0,0.0,0.1371722817420959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870865672826767,0.1870909333229065,-4.369062480691355e-06,0.0,0.0001392124249832,0.0,0.0,7.64708948135376,0.0,0.0,0.0,0.2844457030296325,4.0,0.0,1.0
296100,293.1712646484375,297.1499938964844,293.1499938964844,0.0498062781989574,-1312.8011474609375,304.1525573730469,0.6717471480369568,0.0851285457611084,0.0774575844407081,293.203857421875,297.1499938964844,293.1499938964844,0.1029960289597511,-2467.27734375,304.1577453613281,0.8344269394874573,0.1640432476997375,0.1567162126302719,293.1795349121094,297.1499938964844,293.1499938964844,0.0836243852972984,-1543.5018310546875,304.1527709960937,0.7905386686325073,0.139230728149414,0.0980779230594635,293.1838684082031,297.1499938964844,293.1499938964844,0.0990239679813385,-2390.988037109375,304.1531982421875,0.8264071941375732,0.1594472527503967,0.151924267411232,293.3415832519531,297.1499938964844,293.1499938964844,0.0028278878889977,-1072.114013671875,295.0436096191406,0.5568145513534546,0.050000000745058,0.2286060154438018,291.1614074707031,291.1499938964844,271.48681640625,270.71856689453125,284.097412109375,293.3415832519531,291.16143798828125,1.0,0.1889581382274627,0.9915951490402222,0.9915951490402222,1.0,1.0,-0.8553952574729919,0.3622104525566101,0.4931847751140594,0.1635553985834121,0.0,0.0,0.2638696730136871,25.909303665161133,25.0,0.6007258892059326,-6100.728515625,73.22554779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854919433594,305.4693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96875,18000.0,0.0,0.0,0.1368710696697235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865300238132476,0.1865343898534774,-4.367901055957191e-06,0.0,0.0001389067329,0.0,0.0,7.620969772338867,0.0,0.0,0.0,0.2843418717384338,4.0,0.0,1.0
296160,293.1712341308594,297.1499938964844,293.1499938964844,0.0495452210307121,-1308.8074951171875,304.152587890625,0.6706377863883972,0.0848648622632026,0.0772232413291931,293.2074890136719,297.1499938964844,293.1499938964844,0.1019515916705131,-2447.035888671875,304.1582336425781,0.8318490982055664,0.1626463830471038,0.1554275751113891,293.17950439453125,297.1499938964844,293.1499938964844,0.0833444818854332,-1539.4674072265625,304.1527709960937,0.7893806099891663,0.1388631016016006,0.0978233367204666,293.1838073730469,297.1499938964844,293.1499938964844,0.0987037718296051,-2384.75390625,304.1531982421875,0.8253123760223389,0.1590281575918197,0.151530921459198,293.34149169921875,297.1499938964844,293.1499938964844,0.0028037768788635,-1063.0260009765625,295.01080322265625,0.5564403533935547,0.050000000745058,0.2286182641983032,291.16162109375,291.1499938964844,271.4853820800781,270.720458984375,284.0930480957031,293.3415222167969,291.16168212890625,1.0,0.1887255012989044,0.9916172623634338,0.9916172623634338,1.0,1.0,-0.8528043627738953,0.3612590134143829,0.4915453493595123,0.1625154912471771,0.0,0.0,0.26307213306427,25.938474655151367,25.0,0.6182918548583984,-6086.25537109375,72.83204650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890014648437,305.4677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.046875,18000.0,0.0,0.0,0.1365612000226974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859640330076217,0.1859683990478515,-4.366722350823693e-06,0.0,0.00013859225146,0.0,0.0,7.594436168670654,0.0,0.0,0.0,0.2842364311218261,4.0,0.0,1.0
296220,293.17120361328125,297.1499938964844,293.1499938964844,0.0490217432379722,-1300.81298828125,304.152587890625,0.6684172749519348,0.0843371674418449,0.0767541453242302,293.2148742675781,297.1499938964844,293.1499938964844,0.0997396036982536,-2404.038330078125,304.1591796875,0.8264039754867554,0.159693568944931,0.1526912301778793,293.179443359375,297.1499938964844,293.1499938964844,0.0827833712100982,-1531.384765625,304.1528015136719,0.787056028842926,0.1381267309188842,0.097313292324543,293.1837158203125,297.1499938964844,293.1499938964844,0.0980635434389114,-2372.27734375,304.1531982421875,0.8231112957000732,0.15818952023983,0.1507437825202942,293.3413391113281,297.1499938964844,293.1499938964844,0.002755565335974,-1044.842041015625,294.9452209472656,0.5556867122650146,0.050000000745058,0.2286430746316909,291.1620788574219,291.1499938964844,271.48150634765625,270.7240295410156,284.0834350585937,293.34136962890625,291.162109375,1.0,0.1882393956184387,0.9916614294052124,0.9916614294052124,1.0,1.0,-0.8474301099777222,0.3592893481254577,0.488140732049942,0.1603558957576751,0.0,0.0,0.2614309787750244,25.9960994720459,25.0,0.633493959903717,-6056.5634765625,72.01702117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,305.4645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19921875,18000.0,0.0,0.0,0.1359157562255859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184804230928421,0.1848085969686508,-4.364314008853398e-06,0.0,0.0001379372115479,0.0,0.0,7.540153980255127,0.0,0.0,0.0,0.2840208113193512,4.0,0.0,1.0
296280,293.17120361328125,297.1499938964844,293.1499938964844,0.0490217432379722,-1300.81298828125,304.152587890625,0.6684172749519348,0.0843371674418449,0.0767541453242302,293.2148742675781,297.1499938964844,293.1499938964844,0.0997396036982536,-2404.038330078125,304.1591796875,0.8264039754867554,0.159693568944931,0.1526912301778793,293.179443359375,297.1499938964844,293.1499938964844,0.0827833712100982,-1531.384765625,304.1528015136719,0.787056028842926,0.1381267309188842,0.097313292324543,293.1837158203125,297.1499938964844,293.1499938964844,0.0980635434389114,-2372.27734375,304.1531982421875,0.8231112957000732,0.15818952023983,0.1507437825202942,293.3413391113281,297.1499938964844,293.1499938964844,0.002755565335974,-1044.842041015625,294.9452209472656,0.5556867122650146,0.050000000745058,0.2286430746316909,291.1620788574219,291.1499938964844,271.48150634765625,270.7240295410156,284.0834350585937,293.34136962890625,291.162109375,1.0,0.1882393956184387,0.9916614294052124,0.9916614294052124,1.0,1.0,-0.8474301099777222,0.3592893481254577,0.488140732049942,0.1603558957576751,0.0,0.0,0.2614309787750244,25.9960994720459,25.0,0.633493959903717,-6056.5634765625,72.01702117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,305.4645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19921875,18000.0,0.0,0.0,0.1359157562255859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184804230928421,0.1848085969686508,-4.364314008853398e-06,0.0,0.0001379372115479,0.0,0.0,7.540153980255127,0.0,0.0,0.0,0.2840208113193512,4.0,0.0,1.0
296340,293.171142578125,297.1499938964844,293.1499938964844,0.0484975762665271,-1292.8291015625,304.152587890625,0.6663563251495361,0.0838101655244827,0.0762842819094657,293.2191772460937,297.1499938964844,293.1499938964844,0.0976666957139968,-2363.658935546875,304.1595458984375,0.8213616609573364,0.1571590155363083,0.1501257866621017,293.1794128417969,297.1499938964844,293.1499938964844,0.0822220221161842,-1523.308837890625,304.1528015136719,0.7849075198173523,0.1373897343873977,0.0968017876148223,293.18365478515625,297.1499938964844,293.1499938964844,0.0974250435829162,-2359.82568359375,304.1531982421875,0.8210698962211609,0.1573507040739059,0.1499553024768829,293.3411865234375,297.1499938964844,293.1499938964844,0.00270741363056,-1026.67578125,294.87957763671875,0.5550817251205444,0.050000000745058,0.2286631613969802,291.1623229980469,291.1499938964844,271.4764404296875,270.72735595703125,284.0725402832031,293.3412170410156,291.1622619628906,1.0,0.1877344697713852,0.991705596446991,0.991705596446991,1.0,1.0,-0.8422507047653198,0.3574311733245849,0.4848195314407348,0.1581859290599823,0.0,0.0,0.2597616314888,26.02995681762696,25.0,0.0171844419091939,-6027.212890625,71.20741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041687011719,305.4600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.26953125,18000.0,0.0,0.0,0.1352364867925644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836176961660385,0.1836220473051071,-4.3618420022539794e-06,0.0,0.0001372478436678,0.0,0.0,7.484716892242432,0.0,0.0,0.0,0.283800721168518,4.0,0.0,1.0
296400,293.171142578125,297.1499938964844,293.1499938964844,0.0484975762665271,-1292.8291015625,304.152587890625,0.6663563251495361,0.0838101655244827,0.0762842819094657,293.2191772460937,297.1499938964844,293.1499938964844,0.0976666957139968,-2363.658935546875,304.1595458984375,0.8213616609573364,0.1571590155363083,0.1501257866621017,293.1794128417969,297.1499938964844,293.1499938964844,0.0822220221161842,-1523.308837890625,304.1528015136719,0.7849075198173523,0.1373897343873977,0.0968017876148223,293.18365478515625,297.1499938964844,293.1499938964844,0.0974250435829162,-2359.82568359375,304.1531982421875,0.8210698962211609,0.1573507040739059,0.1499553024768829,293.3411865234375,297.1499938964844,293.1499938964844,0.00270741363056,-1026.67578125,294.87957763671875,0.5550817251205444,0.050000000745058,0.2286631613969802,291.1623229980469,291.1499938964844,271.4764404296875,270.72735595703125,284.0725402832031,293.3412170410156,291.1622619628906,1.0,0.1877344697713852,0.991705596446991,0.991705596446991,1.0,1.0,-0.8422507047653198,0.3574311733245849,0.4848195314407348,0.1581859290599823,0.0,0.0,0.2597616314888,26.02995681762696,25.0,0.0171844419091939,-6027.212890625,71.20741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3041687011719,305.4600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.26953125,18000.0,0.0,0.0,0.1352364867925644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836176961660385,0.1836220473051071,-4.3618420022539794e-06,0.0,0.0001372478436678,0.0,0.0,7.484716892242432,0.0,0.0,0.0,0.283800721168518,4.0,0.0,1.0
296460,293.17108154296875,297.1499938964844,293.1499938964844,0.0479827299714088,-1285.0250244140625,304.152587890625,0.6646007895469666,0.0832894891500473,0.0758166164159774,293.2200927734375,297.1499938964844,293.1499938964844,0.0961029753088951,-2333.2490234375,304.1589660644531,0.8176432251930237,0.1552201509475708,0.1481860429048538,293.1793518066406,297.1499938964844,293.1499938964844,0.0816721692681312,-1515.42431640625,304.1527709960937,0.7831014394760132,0.1366575956344604,0.0962909609079361,293.1835632324219,297.1499938964844,293.1499938964844,0.0968001782894134,-2347.65576171875,304.1531677246094,0.8193437457084656,0.1565153449773788,0.1491668969392776,293.34088134765625,297.1499938964844,293.1499938964844,0.0026597406249493,-1008.7352905273438,294.8133544921875,0.5547598004341125,0.050000000745058,0.2286739647388458,291.1611022949219,291.1499938964844,271.470458984375,270.73046875,284.0600280761719,293.3409118652344,291.1607666015625,1.0,0.1872353106737136,0.9917681813240052,0.9917681813240052,1.0,1.0,-0.8378146886825562,0.3559257090091705,0.481889009475708,0.1561265140771865,0.0,0.0,0.258346289396286,26.021318435668945,25.0,-1.97913146018982,-6001.8359375,70.46602630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3109741210937,305.4539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.134537398815155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825502961874008,0.1825546622276306,-4.359465037850896e-06,0.0,0.0001365383650409,0.0,0.0,7.434687614440918,0.0,0.0,0.0,0.2836009562015533,4.0,0.0,1.0
296520,293.17108154296875,297.1499938964844,293.1499938964844,0.0479827299714088,-1285.0250244140625,304.152587890625,0.6646007895469666,0.0832894891500473,0.0758166164159774,293.2200927734375,297.1499938964844,293.1499938964844,0.0961029753088951,-2333.2490234375,304.1589660644531,0.8176432251930237,0.1552201509475708,0.1481860429048538,293.1793518066406,297.1499938964844,293.1499938964844,0.0816721692681312,-1515.42431640625,304.1527709960937,0.7831014394760132,0.1366575956344604,0.0962909609079361,293.1835632324219,297.1499938964844,293.1499938964844,0.0968001782894134,-2347.65576171875,304.1531677246094,0.8193437457084656,0.1565153449773788,0.1491668969392776,293.34088134765625,297.1499938964844,293.1499938964844,0.0026597406249493,-1008.7352905273438,294.8133544921875,0.5547598004341125,0.050000000745058,0.2286739647388458,291.1611022949219,291.1499938964844,271.470458984375,270.73046875,284.0600280761719,293.3409118652344,291.1607666015625,1.0,0.1872353106737136,0.9917681813240052,0.9917681813240052,1.0,1.0,-0.8378146886825562,0.3559257090091705,0.481889009475708,0.1561265140771865,0.0,0.0,0.258346289396286,26.021318435668945,25.0,-1.97913146018982,-6001.8359375,70.46602630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3109741210937,305.4539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.134537398815155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825502961874008,0.1825546622276306,-4.359465037850896e-06,0.0,0.0001365383650409,0.0,0.0,7.434687614440918,0.0,0.0,0.0,0.2836009562015533,4.0,0.0,1.0
296580,293.17095947265625,297.1499938964844,293.1499938964844,0.047481495887041,-1277.4564208984375,304.1525573730469,0.6629859805107117,0.0827804282307624,0.0753578767180442,293.2197570800781,297.1499938964844,293.1499938964844,0.0947785973548889,-2307.497802734375,304.1581726074219,0.8144844770431519,0.1535120755434036,0.1465333551168441,293.1792297363281,297.1499938964844,293.1499938964844,0.0811351761221885,-1507.743408203125,304.1527404785156,0.781440258026123,0.135935977101326,0.0957862064242363,293.1834411621094,297.1499938964844,293.1499938964844,0.096188336610794,-2335.74560546875,304.15313720703125,0.817740261554718,0.1556878387928009,0.1483843475580215,293.34039306640625,297.1499938964844,293.1499938964844,0.0026126462034881,-991.0345458984376,294.7469177246094,0.5545456409454346,0.050000000745058,0.228681206703186,291.1587829589844,291.1499938964844,271.4637145996094,270.7334899902344,284.0464782714844,293.3404235839844,291.158447265625,1.0,0.1867488175630569,0.9918307065963744,0.9918307065963744,1.0,1.0,-0.8337440490722656,0.3545934557914734,0.4791506230831146,0.1541235893964767,0.0,0.0,0.2573330104351043,25.99734878540039,25.0,-2.943766832351685,-5981.625,69.76801300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147277832031,305.4499206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1338469088077545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817669570446014,0.18177130818367,-4.357567377155647e-06,0.0,0.0001358376030111,0.0,0.0,7.397778034210205,0.0,0.0,0.0,0.2834512591361999,4.0,0.0,1.0
296640,293.17095947265625,297.1499938964844,293.1499938964844,0.047481495887041,-1277.4564208984375,304.1525573730469,0.6629859805107117,0.0827804282307624,0.0753578767180442,293.2197570800781,297.1499938964844,293.1499938964844,0.0947785973548889,-2307.497802734375,304.1581726074219,0.8144844770431519,0.1535120755434036,0.1465333551168441,293.1792297363281,297.1499938964844,293.1499938964844,0.0811351761221885,-1507.743408203125,304.1527404785156,0.781440258026123,0.135935977101326,0.0957862064242363,293.1834411621094,297.1499938964844,293.1499938964844,0.096188336610794,-2335.74560546875,304.15313720703125,0.817740261554718,0.1556878387928009,0.1483843475580215,293.34039306640625,297.1499938964844,293.1499938964844,0.0026126462034881,-991.0345458984376,294.7469177246094,0.5545456409454346,0.050000000745058,0.228681206703186,291.1587829589844,291.1499938964844,271.4637145996094,270.7334899902344,284.0464782714844,293.3404235839844,291.158447265625,1.0,0.1867488175630569,0.9918307065963744,0.9918307065963744,1.0,1.0,-0.8337440490722656,0.3545934557914734,0.4791506230831146,0.1541235893964767,0.0,0.0,0.2573330104351043,25.99734878540039,25.0,-2.943766832351685,-5981.625,69.76801300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147277832031,305.4499206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1338469088077545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817669570446014,0.18177130818367,-4.357567377155647e-06,0.0,0.0001358376030111,0.0,0.0,7.397778034210205,0.0,0.0,0.0,0.2834512591361999,4.0,0.0,1.0
296700,293.1708679199219,297.1499938964844,293.1499938964844,0.0472344234585762,-1273.7303466796875,304.1525573730469,0.6622037887573242,0.0825304016470909,0.0751324966549873,293.21942138671875,297.1499938964844,293.1499938964844,0.0941537991166114,-2295.333984375,304.1578369140625,0.8129759430885315,0.1526962518692016,0.1457529217004776,293.1791687011719,297.1499938964844,293.1499938964844,0.0808689072728157,-1503.936767578125,304.1527404785156,0.7806315422058105,0.1355794072151184,0.0955367162823677,293.1833801269531,297.1499938964844,293.1499938964844,0.095884159207344,-2329.819580078125,304.1531066894531,0.8169528245925903,0.1552773565053939,0.147996038198471,293.340087890625,297.1499938964844,293.1499938964844,0.0025892222765833,-982.2220458984376,294.7139892578125,0.5544505715370178,0.050000000745058,0.2286844402551651,291.15771484375,291.1499938964844,271.4601135253906,270.7350158691406,284.0394592285156,293.3401184082031,291.1573791503906,1.0,0.1865105926990509,0.9918619394302368,0.9918619394302368,1.0,1.0,-0.8317752480506897,0.3539582192897796,0.4778169989585876,0.1531349867582321,0.0,0.0,0.2569311261177063,25.98401260375977,25.0,-2.925414085388184,-5972.802734375,69.42974090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3149719238281,305.44830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9296875,18000.0,0.0,0.0,0.13351471722126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814608573913574,0.181465208530426,-4.35682022725814e-06,0.0,0.0001355004642391,0.0,0.0,7.383359909057617,0.0,0.0,0.0,0.2833925485610962,4.0,0.0,1.0
296760,293.1707763671875,297.1499938964844,293.1499938964844,0.046989269554615,-1270.0352783203125,304.15252685546875,0.6614317893981934,0.082283116877079,0.0749096497893333,293.2190246582031,297.1499938964844,293.1499938964844,0.0935422107577323,-2283.41552734375,304.15753173828125,0.8114821314811707,0.1518948823213577,0.1449891328811645,293.1790771484375,297.1499938964844,293.1499938964844,0.0806036069989204,-1500.144287109375,304.1527099609375,0.7798301577568054,0.1352254003286361,0.0952890813350677,293.1833190917969,297.1499938964844,293.1499938964844,0.0955806002020835,-2323.901123046875,304.1531066894531,0.8161677122116089,0.1548688858747482,0.147609680891037,293.3397521972656,297.1499938964844,293.1499938964844,0.0025659131351858,-973.4452514648438,294.6812438964844,0.554357647895813,0.050000000745058,0.2286875993013382,291.15673828125,291.1499938964844,271.4564208984375,270.7365417480469,284.0323486328125,293.3398132324219,291.1564636230469,1.0,0.1862755566835403,0.991891384124756,0.991891384124756,1.0,1.0,-0.8298338651657104,0.3533348441123962,0.4764990508556366,0.1521542966365814,0.0,0.0,0.25657919049263,25.970701217651367,25.0,-2.731757879257202,-5964.486328125,69.09713745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31402587890625,305.44659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.52734375,18000.0,0.0,0.0,0.1331951469182968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811947673559188,0.1811991184949875,-4.356177669251338e-06,0.0,0.0001351761457044,0.0,0.0,7.370843887329102,0.0,0.0,0.0,0.2833416759967804,4.0,0.0,1.0
296820,293.17059326171875,297.1499938964844,293.1499938964844,0.0465041659772396,-1262.7286376953125,304.1524963378906,0.6599108576774597,0.0817961990833282,0.074471078813076,293.2181396484375,297.1499938964844,293.1499938964844,0.092345118522644,-2260.054443359375,304.1570129394531,0.8084969520568848,0.1503227651119232,0.1434951275587082,293.1789245605469,297.1499938964844,293.1499938964844,0.0800752863287925,-1492.5933837890625,304.1526794433594,0.7782406806945801,0.1345244497060775,0.0947989374399185,293.1831359863281,297.1499938964844,293.1499938964844,0.0949749052524566,-2312.07958984375,304.153076171875,0.8145959973335266,0.1540576517581939,0.1468425095081329,293.3390197753906,297.1499938964844,293.1499938964844,0.0025195139460265,-955.951416015625,294.61639404296875,0.554171621799469,0.050000000745058,0.2286939322948455,291.1552429199219,291.1499938964844,271.4488220214844,270.7396850585937,284.0179748535156,293.3390808105469,291.155029296875,1.0,0.1858147084712982,0.9919501543045044,0.9919501543045044,1.0,1.0,-0.8260128498077393,0.3521113693714142,0.4739014804363251,0.1502200216054916,0.0,0.0,0.2559905648231506,25.94522285461425,25.0,-2.094116687774658,-5948.8515625,68.44686126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086242675781,305.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9375,18000.0,0.0,0.0,0.1326027959585189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180755078792572,0.1807594299316406,-4.355133569333702e-06,0.0,0.0001345749915344,0.0,0.0,7.350205421447754,0.0,0.0,0.0,0.2832579910755157,4.0,0.0,1.0
