time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.17059326171875,297.1499938964844,293.1499938964844,0.0465041659772396,-1262.7286376953125,304.1524963378906,0.6599108576774597,0.0817961990833282,0.074471078813076,293.2181396484375,297.1499938964844,293.1499938964844,0.092345118522644,-2260.054443359375,304.1570129394531,0.8084969520568848,0.1503227651119232,0.1434951275587082,293.1789245605469,297.1499938964844,293.1499938964844,0.0800752863287925,-1492.5933837890625,304.1526794433594,0.7782406806945801,0.1345244497060775,0.0947989374399185,293.1831359863281,297.1499938964844,293.1499938964844,0.0949749052524566,-2312.07958984375,304.153076171875,0.8145959973335266,0.1540576517581939,0.1468425095081329,293.3390197753906,297.1499938964844,293.1499938964844,0.0025195139460265,-955.951416015625,294.61639404296875,0.554171621799469,0.050000000745058,0.2286939322948455,291.1552429199219,291.1499938964844,271.4488220214844,270.7396850585937,284.0179748535156,293.3390808105469,291.155029296875,1.0,0.1858147084712982,0.9919501543045044,0.9919501543045044,1.0,1.0,-0.8260128498077393,0.3521113693714142,0.4739014804363251,0.1502200216054916,0.0,0.0,0.2559905648231506,25.94522285461425,25.0,-2.094116687774658,-5948.8515625,68.44686126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086242675781,305.44244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9375,18000.0,0.0,0.0,0.1326027959585189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180755078792572,0.1807594299316406,-4.355133569333702e-06,0.0,0.0001345749915344,0.0,0.0,7.350205421447754,0.0,0.0,0.0,0.2832579910755157,4.0,0.0,1.0
296940,293.1703796386719,297.1499938964844,293.1499938964844,0.0460250824689865,-1255.518798828125,304.1524658203125,0.6584138870239258,0.0813183337450027,0.0740409716963768,293.2172241210937,297.1499938964844,293.1499938964844,0.0911712422966957,-2237.112548828125,304.1566467285156,0.8054749965667725,0.1487804800271988,0.1420320719480514,293.1787109375,297.1499938964844,293.1499938964844,0.0795491859316825,-1485.076416015625,304.1526794433594,0.7766622304916382,0.1338314861059188,0.0943146869540214,293.1829833984375,297.1499938964844,293.1499938964844,0.0943706184625625,-2300.27001953125,304.1530456542969,0.8130149245262146,0.1532530337572097,0.1460818946361541,293.3382263183594,297.1499938964844,293.1499938964844,0.0024733925238251,-938.5345458984376,294.5523376464844,0.5539818406105042,0.050000000745058,0.2287003993988037,291.1542358398437,291.1499938964844,271.4410705566406,270.7430114746094,284.0036315917969,293.3382873535156,291.1540832519531,1.0,0.185365229845047,0.9920089840888976,0.9920089840888976,1.0,1.0,-0.8222543001174927,0.3509054183959961,0.4713488817214966,0.1483290940523147,0.0,0.0,0.2555004954338074,25.921913146972656,25.0,-1.3882970809936523,-5933.90380859375,67.81399536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,305.4370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.578125,18000.0,0.0,0.0,0.1320808082818985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803976446390152,0.1804019957780838,-4.354313659860054e-06,0.0,0.0001340452290605,0.0,0.0,7.333487033843994,0.0,0.0,0.0,0.28319051861763,4.0,0.0,1.0
297000,293.1703796386719,297.1499938964844,293.1499938964844,0.0460250824689865,-1255.518798828125,304.1524658203125,0.6584138870239258,0.0813183337450027,0.0740409716963768,293.2172241210937,297.1499938964844,293.1499938964844,0.0911712422966957,-2237.112548828125,304.1566467285156,0.8054749965667725,0.1487804800271988,0.1420320719480514,293.1787109375,297.1499938964844,293.1499938964844,0.0795491859316825,-1485.076416015625,304.1526794433594,0.7766622304916382,0.1338314861059188,0.0943146869540214,293.1829833984375,297.1499938964844,293.1499938964844,0.0943706184625625,-2300.27001953125,304.1530456542969,0.8130149245262146,0.1532530337572097,0.1460818946361541,293.3382263183594,297.1499938964844,293.1499938964844,0.0024733925238251,-938.5345458984376,294.5523376464844,0.5539818406105042,0.050000000745058,0.2287003993988037,291.1542358398437,291.1499938964844,271.4410705566406,270.7430114746094,284.0036315917969,293.3382873535156,291.1540832519531,1.0,0.185365229845047,0.9920089840888976,0.9920089840888976,1.0,1.0,-0.8222543001174927,0.3509054183959961,0.4713488817214966,0.1483290940523147,0.0,0.0,0.2555004954338074,25.921913146972656,25.0,-1.3882970809936523,-5933.90380859375,67.81399536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991943359375,305.4370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.578125,18000.0,0.0,0.0,0.1320808082818985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803976446390152,0.1804019957780838,-4.354313659860054e-06,0.0,0.0001340452290605,0.0,0.0,7.333487033843994,0.0,0.0,0.0,0.28319051861763,4.0,0.0,1.0
297060,293.1701354980469,297.1499938964844,293.1499938964844,0.045551486313343,-1248.3975830078125,304.1524353027344,0.6569381356239319,0.0808485671877861,0.0736183524131774,293.2163391113281,297.1499938964844,293.1499938964844,0.0900147333741188,-2214.48828125,304.1563415527344,0.8024341464042664,0.1472624093294143,0.140592873096466,293.17852783203125,297.1499938964844,293.1499938964844,0.0790248289704322,-1477.587890625,304.15264892578125,0.7750922441482544,0.1331452131271362,0.0938353389501571,293.18280029296875,297.1499938964844,293.1499938964844,0.0937676355242729,-2288.473388671875,304.1530456542969,0.8114206194877625,0.1524540930986404,0.1453268826007843,293.33740234375,297.1499938964844,293.1499938964844,0.0024275337345898,-921.1937255859376,294.4889831542969,0.5537880659103394,0.050000000745058,0.2287070006132125,291.1536560058594,291.1499938964844,271.43341064453125,270.7466125488281,283.98956298828125,293.33746337890625,291.153564453125,1.0,0.1849259883165359,0.9920711517333984,0.9920711517333984,1.0,1.0,-0.8185461163520813,0.349706619977951,0.4688395261764526,0.1464910358190536,0.0,0.0,0.2550573647022247,25.900888442993164,25.0,-0.7794508934020996,-5919.13232421875,67.19651794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868347167969,305.430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.1316324174404144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800827383995056,0.1800871044397354,-4.353621989139356e-06,0.0,0.0001335901615675,0.0,0.0,7.318816184997559,0.0,0.0,0.0,0.2831317186355591,4.0,0.0,1.0
297120,293.1701354980469,297.1499938964844,293.1499938964844,0.045551486313343,-1248.3975830078125,304.1524353027344,0.6569381356239319,0.0808485671877861,0.0736183524131774,293.2163391113281,297.1499938964844,293.1499938964844,0.0900147333741188,-2214.48828125,304.1563415527344,0.8024341464042664,0.1472624093294143,0.140592873096466,293.17852783203125,297.1499938964844,293.1499938964844,0.0790248289704322,-1477.587890625,304.15264892578125,0.7750922441482544,0.1331452131271362,0.0938353389501571,293.18280029296875,297.1499938964844,293.1499938964844,0.0937676355242729,-2288.473388671875,304.1530456542969,0.8114206194877625,0.1524540930986404,0.1453268826007843,293.33740234375,297.1499938964844,293.1499938964844,0.0024275337345898,-921.1937255859376,294.4889831542969,0.5537880659103394,0.050000000745058,0.2287070006132125,291.1536560058594,291.1499938964844,271.43341064453125,270.7466125488281,283.98956298828125,293.33746337890625,291.153564453125,1.0,0.1849259883165359,0.9920711517333984,0.9920711517333984,1.0,1.0,-0.8185461163520813,0.349706619977951,0.4688395261764526,0.1464910358190536,0.0,0.0,0.2550573647022247,25.900888442993164,25.0,-0.7794508934020996,-5919.13232421875,67.19651794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2868347167969,305.430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.1316324174404144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800827383995056,0.1800871044397354,-4.353621989139356e-06,0.0,0.0001335901615675,0.0,0.0,7.318816184997559,0.0,0.0,0.0,0.2831317186355591,4.0,0.0,1.0
297180,293.1698913574219,297.1499938964844,293.1499938964844,0.0450833737850189,-1241.3651123046875,304.15240478515625,0.6554841995239258,0.080386497080326,0.0732027217745781,293.2154235839844,297.1499938964844,293.1499938964844,0.0888736918568611,-2192.15673828125,304.1561279296875,0.7994105815887451,0.1457668095827102,0.1391751319169998,293.1783142089844,297.1499938964844,293.1499938964844,0.0785021409392356,-1470.1279296875,304.15264892578125,0.7735314965248108,0.1324647814035415,0.0933602005243301,293.1826171875,297.1499938964844,293.1499938964844,0.0931661874055862,-2276.6962890625,304.1530456542969,0.8098121285438538,0.1516602933406829,0.1445768177509308,293.3365478515625,297.1499938964844,293.1499938964844,0.0023819021880626,-903.92041015625,294.4262390136719,0.5535923838615417,0.050000000745058,0.2287136763334274,291.1534118652344,291.1499938964844,271.426025390625,270.7506103515625,283.9760131835937,293.33660888671875,291.15338134765625,1.0,0.1844959855079651,0.9921333193778992,0.9921333193778992,1.0,1.0,-0.8148831725120544,0.348508358001709,0.4663748145103454,0.1447147130966186,0.0,0.0,0.2546224594116211,25.88190269470215,25.0,-0.2948164641857147,-5904.26025390625,66.59305572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727966308594,305.4229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.1312539279460907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797810792922973,0.1797854304313659,-4.352987616584869e-06,0.0,0.0001332060637651,0.0,0.0,7.304815292358398,0.0,0.0,0.0,0.2830759286880493,4.0,0.0,1.0
297240,293.1698913574219,297.1499938964844,293.1499938964844,0.0450833737850189,-1241.3651123046875,304.15240478515625,0.6554841995239258,0.080386497080326,0.0732027217745781,293.2154235839844,297.1499938964844,293.1499938964844,0.0888736918568611,-2192.15673828125,304.1561279296875,0.7994105815887451,0.1457668095827102,0.1391751319169998,293.1783142089844,297.1499938964844,293.1499938964844,0.0785021409392356,-1470.1279296875,304.15264892578125,0.7735314965248108,0.1324647814035415,0.0933602005243301,293.1826171875,297.1499938964844,293.1499938964844,0.0931661874055862,-2276.6962890625,304.1530456542969,0.8098121285438538,0.1516602933406829,0.1445768177509308,293.3365478515625,297.1499938964844,293.1499938964844,0.0023819021880626,-903.92041015625,294.4262390136719,0.5535923838615417,0.050000000745058,0.2287136763334274,291.1534118652344,291.1499938964844,271.426025390625,270.7506103515625,283.9760131835937,293.33660888671875,291.15338134765625,1.0,0.1844959855079651,0.9921333193778992,0.9921333193778992,1.0,1.0,-0.8148831725120544,0.348508358001709,0.4663748145103454,0.1447147130966186,0.0,0.0,0.2546224594116211,25.88190269470215,25.0,-0.2948164641857147,-5904.26025390625,66.59305572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727966308594,305.4229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.1312539279460907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797810792922973,0.1797854304313659,-4.352987616584869e-06,0.0,0.0001332060637651,0.0,0.0,7.304815292358398,0.0,0.0,0.0,0.2830759286880493,4.0,0.0,1.0
297300,293.1697692871094,297.1499938964844,293.1499938964844,0.0448514558374881,-1237.88330078125,304.1523742675781,0.6547661423683167,0.0801583379507064,0.072997473180294,293.2149658203125,297.1499938964844,293.1499938964844,0.0883088111877441,-2181.100341796875,304.15606689453125,0.797906756401062,0.1450273543596267,0.1384741216897964,293.1781921386719,297.1499938964844,293.1499938964844,0.0782414376735687,-1466.4091796875,304.15264892578125,0.7727553248405457,0.1321266442537307,0.093124084174633,293.1825256347656,297.1499938964844,293.1499938964844,0.0928661152720451,-2270.8173828125,304.15301513671875,0.809002697467804,0.151265263557434,0.1442035436630249,293.33612060546875,297.1499938964844,293.1499938964844,0.0023591739591211,-895.3110961914062,294.3950500488281,0.5534946918487549,0.050000000745058,0.228717029094696,291.15338134765625,291.1499938964844,271.4225158691406,270.7527770996094,283.969482421875,293.336181640625,291.15338134765625,1.0,0.1842841804027557,0.992164433002472,0.992164433002472,1.0,1.0,-0.8130680918693542,0.3479081392288208,0.4651599526405334,0.1438521146774292,0.0,0.0,0.2543980479240417,25.87306022644043,25.0,-0.0898199751973152,-5896.73486328125,66.29627227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655639648437,305.4190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.349609375,18000.0,0.0,0.0,0.1310882568359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796278953552246,0.1796322464942932,-4.352674295660108e-06,0.0,0.0001330379163846,0.0,0.0,7.297723293304443,0.0,0.0,0.0,0.2830477952957153,4.0,0.0,1.0
297360,293.1696472167969,297.1499938964844,293.1499938964844,0.044621042907238,-1234.4256591796875,304.1523742675781,0.654054582118988,0.0799321234226226,0.0727939754724502,293.2145080566406,297.1499938964844,293.1499938964844,0.087747722864151,-2170.119384765625,304.1559753417969,0.7964093685150146,0.1442935764789581,0.1377784311771392,293.1781005859375,297.1499938964844,293.1499938964844,0.0779811888933181,-1462.6986083984375,304.1526184082031,0.7719824314117432,0.1317898333072662,0.0928889214992523,293.18243408203125,297.1499938964844,293.1499938964844,0.0925665274262428,-2264.946044921875,304.15301513671875,0.8081899285316467,0.150871455669403,0.1438314467668533,293.3356628417969,297.1499938964844,293.1499938964844,0.0023365004453808,-886.7191162109375,294.364013671875,0.5533974766731262,0.050000000745058,0.2287203520536422,291.1534423828125,291.1499938964844,271.41912841796875,270.75506591796875,283.963134765625,293.33575439453125,291.1534423828125,1.0,0.1840744167566299,0.992199957370758,0.992199957370758,1.0,1.0,-0.8112640380859375,0.3473067581653595,0.4639572501182556,0.1430077701807022,0.0,0.0,0.2541640400886535,25.864591598510746,25.0,0.0942111238837242,-5889.12646484375,66.00269317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583923339844,305.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.1309364885091781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794695705175399,0.1794739216566085,-4.352356427261839e-06,0.0,0.0001328838843619,0.0,0.0,7.290404319763184,0.0,0.0,0.0,0.2830188274383545,4.0,0.0,1.0
297420,293.1694030761719,297.1499938964844,293.1499938964844,0.0441649965941906,-1227.5863037109375,304.15234375,0.6526523232460022,0.0794856771826744,0.0723922923207283,293.2135925292969,297.1499938964844,293.1499938964844,0.0866371244192123,-2148.390380859375,304.15582275390625,0.7934367656707764,0.1428433507680893,0.1364033222198486,293.1778869628906,297.1499938964844,293.1499938964844,0.077462151646614,-1455.3033447265625,304.1526184082031,0.7704477310180664,0.1311202496290207,0.0924213826656341,293.1822509765625,297.1499938964844,293.1499938964844,0.0919689908623695,-2253.231201171875,304.15301513671875,0.8065544366836548,0.1500876247882843,0.1430907696485519,293.3348083496094,297.1499938964844,293.1499938964844,0.0022913245484232,-869.5909423828125,294.30230712890625,0.553205668926239,0.050000000745058,0.2287269234657287,291.1537170410156,291.1499938964844,271.4129638671875,270.76007080078125,283.9511108398437,293.3348693847656,291.1537475585937,1.0,0.1836606711149215,0.9922709465026855,0.9922709465026855,1.0,1.0,-0.8076892495155334,0.3460995256900787,0.4615897238254547,0.1413761228322982,0.0,0.0,0.253653883934021,25.848609924316406,25.0,0.4126406610012054,-5873.60498046875,65.42485046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24481201171875,305.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.1306676864624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179127886891365,0.1791322380304336,-4.351683855929878e-06,0.0,0.000132611094159,0.0,0.0,7.274637699127197,0.0,0.0,0.0,0.282956600189209,4.0,0.0,1.0
297480,293.1694030761719,297.1499938964844,293.1499938964844,0.0441649965941906,-1227.5863037109375,304.15234375,0.6526523232460022,0.0794856771826744,0.0723922923207283,293.2135925292969,297.1499938964844,293.1499938964844,0.0866371244192123,-2148.390380859375,304.15582275390625,0.7934367656707764,0.1428433507680893,0.1364033222198486,293.1778869628906,297.1499938964844,293.1499938964844,0.077462151646614,-1455.3033447265625,304.1526184082031,0.7704477310180664,0.1311202496290207,0.0924213826656341,293.1822509765625,297.1499938964844,293.1499938964844,0.0919689908623695,-2253.231201171875,304.15301513671875,0.8065544366836548,0.1500876247882843,0.1430907696485519,293.3348083496094,297.1499938964844,293.1499938964844,0.0022913245484232,-869.5909423828125,294.30230712890625,0.553205668926239,0.050000000745058,0.2287269234657287,291.1537170410156,291.1499938964844,271.4129638671875,270.76007080078125,283.9511108398437,293.3348693847656,291.1537475585937,1.0,0.1836606711149215,0.9922709465026855,0.9922709465026855,1.0,1.0,-0.8076892495155334,0.3460995256900787,0.4615897238254547,0.1413761228322982,0.0,0.0,0.253653883934021,25.848609924316406,25.0,0.4126406610012054,-5873.60498046875,65.42485046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24481201171875,305.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.1306676864624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179127886891365,0.1791322380304336,-4.351683855929878e-06,0.0,0.000132611094159,0.0,0.0,7.274637699127197,0.0,0.0,0.0,0.282956600189209,4.0,0.0,1.0
297540,293.16912841796875,297.1499938964844,293.1499938964844,0.0437155626714229,-1220.851318359375,304.1523132324219,0.6512795090675354,0.0790472701191902,0.0719977468252182,293.21270751953125,297.1499938964844,293.1499938964844,0.0855419635772705,-2126.9775390625,304.1557312011719,0.7904981374740601,0.141416385769844,0.1350499838590622,293.1776733398437,297.1499938964844,293.1499938964844,0.0769451558589935,-1447.9444580078125,304.1526184082031,0.7689298391342163,0.1304559409618377,0.0919575095176696,293.1820678710937,297.1499938964844,293.1499938964844,0.0913738086819648,-2241.5576171875,304.1529846191406,0.8049077987670898,0.1493088901042938,0.1423548012971878,293.3339233398437,297.1499938964844,293.1499938964844,0.0022463712375611,-852.536865234375,294.2410583496094,0.5530189871788025,0.050000000745058,0.2287333309650421,291.1541748046875,291.1499938964844,271.4076843261719,270.7657775878906,283.94012451171875,293.333984375,291.1542358398437,1.0,0.1832541972398758,0.9923419952392578,0.9923419952392578,1.0,1.0,-0.8041590452194214,0.3448849320411682,0.4592741429805755,0.1398235857486724,0.0,0.0,0.253068745136261,25.83363914489746,25.0,0.6864086985588074,-5857.58642578125,64.85896301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2329406738281,305.4000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.724609375,18000.0,0.0,0.0,0.1304322332143783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787396818399429,0.1787440329790115,-4.350933068053564e-06,0.0,0.0001323721371591,0.0,0.0,7.256757736206055,0.0,0.0,0.0,0.2828862071037292,4.0,0.0,1.0
297600,293.16912841796875,297.1499938964844,293.1499938964844,0.0437155626714229,-1220.851318359375,304.1523132324219,0.6512795090675354,0.0790472701191902,0.0719977468252182,293.21270751953125,297.1499938964844,293.1499938964844,0.0855419635772705,-2126.9775390625,304.1557312011719,0.7904981374740601,0.141416385769844,0.1350499838590622,293.1776733398437,297.1499938964844,293.1499938964844,0.0769451558589935,-1447.9444580078125,304.1526184082031,0.7689298391342163,0.1304559409618377,0.0919575095176696,293.1820678710937,297.1499938964844,293.1499938964844,0.0913738086819648,-2241.5576171875,304.1529846191406,0.8049077987670898,0.1493088901042938,0.1423548012971878,293.3339233398437,297.1499938964844,293.1499938964844,0.0022463712375611,-852.536865234375,294.2410583496094,0.5530189871788025,0.050000000745058,0.2287333309650421,291.1541748046875,291.1499938964844,271.4076843261719,270.7657775878906,283.94012451171875,293.333984375,291.1542358398437,1.0,0.1832541972398758,0.9923419952392578,0.9923419952392578,1.0,1.0,-0.8041590452194214,0.3448849320411682,0.4592741429805755,0.1398235857486724,0.0,0.0,0.253068745136261,25.83363914489746,25.0,0.6864086985588074,-5857.58642578125,64.85896301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2329406738281,305.4000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.724609375,18000.0,0.0,0.0,0.1304322332143783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787396818399429,0.1787440329790115,-4.350933068053564e-06,0.0,0.0001323721371591,0.0,0.0,7.256757736206055,0.0,0.0,0.0,0.2828862071037292,4.0,0.0,1.0
297660,293.1688842773437,297.1499938964844,293.1499938964844,0.0432731136679649,-1214.2257080078125,304.1522827148437,0.6499379873275757,0.0786170661449432,0.0716104730963707,293.2117919921875,297.1499938964844,293.1499938964844,0.084462434053421,-2105.889892578125,304.1556091308594,0.7875980734825134,0.140013039112091,0.1337187588214874,293.1774597167969,297.1499938964844,293.1499938964844,0.0764304101467132,-1440.625244140625,304.152587890625,0.7674304842948914,0.1297969669103622,0.0914972871541976,293.1818542480469,297.1499938964844,293.1499938964844,0.0907812714576721,-2229.932373046875,304.1529846191406,0.8032683730125427,0.14853535592556,0.1416236758232116,293.3330383300781,297.1499938964844,293.1499938964844,0.0022016365546733,-835.55712890625,294.1802673339844,0.5528390407562256,0.050000000745058,0.2287395149469375,291.15478515625,291.1499938964844,271.40350341796875,270.772216796875,283.93023681640625,293.3330993652344,291.1548767089844,1.0,0.1828545480966568,0.9924212098121644,0.9924212098121644,1.0,1.0,-0.8006740808486938,0.3436624109745025,0.4570116698741913,0.1383523494005203,0.0,0.0,0.2523885071277618,25.81942367553711,25.0,0.9176302552223206,-5840.955078125,64.30459594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235717773437,305.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.994140625,18000.0,0.0,0.0,0.1302142143249511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782906502485275,0.1782950013875961,-4.350073595560389e-06,0.0,0.000132150875288,0.0,0.0,7.236103534698486,0.0,0.0,0.0,0.2828050255775451,4.0,0.0,1.0
297720,293.1688842773437,297.1499938964844,293.1499938964844,0.0432731136679649,-1214.2257080078125,304.1522827148437,0.6499379873275757,0.0786170661449432,0.0716104730963707,293.2117919921875,297.1499938964844,293.1499938964844,0.084462434053421,-2105.889892578125,304.1556091308594,0.7875980734825134,0.140013039112091,0.1337187588214874,293.1774597167969,297.1499938964844,293.1499938964844,0.0764304101467132,-1440.625244140625,304.152587890625,0.7674304842948914,0.1297969669103622,0.0914972871541976,293.1818542480469,297.1499938964844,293.1499938964844,0.0907812714576721,-2229.932373046875,304.1529846191406,0.8032683730125427,0.14853535592556,0.1416236758232116,293.3330383300781,297.1499938964844,293.1499938964844,0.0022016365546733,-835.55712890625,294.1802673339844,0.5528390407562256,0.050000000745058,0.2287395149469375,291.15478515625,291.1499938964844,271.40350341796875,270.772216796875,283.93023681640625,293.3330993652344,291.1548767089844,1.0,0.1828545480966568,0.9924212098121644,0.9924212098121644,1.0,1.0,-0.8006740808486938,0.3436624109745025,0.4570116698741913,0.1383523494005203,0.0,0.0,0.2523885071277618,25.81942367553711,25.0,0.9176302552223206,-5840.955078125,64.30459594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235717773437,305.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.994140625,18000.0,0.0,0.0,0.1302142143249511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782906502485275,0.1782950013875961,-4.350073595560389e-06,0.0,0.000132150875288,0.0,0.0,7.236103534698486,0.0,0.0,0.0,0.2828050255775451,4.0,0.0,1.0
297780,293.1686096191406,297.1499938964844,293.1499938964844,0.0428386703133583,-1207.72412109375,304.1522521972656,0.6486304402351379,0.0781958103179931,0.0712311267852783,293.2108764648437,297.1499938964844,293.1499938964844,0.0834000781178474,-2085.16259765625,304.155517578125,0.7847435474395752,0.1386351883411407,0.1324114501476287,293.1772766113281,297.1499938964844,293.1499938964844,0.075918510556221,-1433.3551025390625,304.152587890625,0.7659517526626587,0.1291437447071075,0.0910410210490226,293.1816711425781,297.1499938964844,293.1499938964844,0.0901920571923255,-2218.370361328125,304.1529846191406,0.8016430139541626,0.147767573595047,0.1408978551626205,293.3321228027344,297.1499938964844,293.1499938964844,0.0021571407560259,-818.66162109375,294.11993408203125,0.5526666045188904,0.050000000745058,0.2287454605102539,291.1555480957031,291.1499938964844,271.400634765625,270.7795104980469,283.921630859375,293.33221435546875,291.1556701660156,1.0,0.1824618577957153,0.9925004243850708,0.9925004243850708,1.0,1.0,-0.7972381711006165,0.3424332737922668,0.4548048973083496,0.1369634121656417,0.0,0.0,0.2515923380851745,25.805810928344727,25.0,1.0800145864486694,-5823.58203125,63.761985778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21728515625,305.3875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.1299975663423538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777655631303787,0.1777699142694473,-4.349070422904333e-06,0.0,0.0001319309958489,0.0,0.0,7.211973667144775,0.0,0.0,0.0,0.2827102243900299,4.0,0.0,1.0
297840,293.1686096191406,297.1499938964844,293.1499938964844,0.0428386703133583,-1207.72412109375,304.1522521972656,0.6486304402351379,0.0781958103179931,0.0712311267852783,293.2108764648437,297.1499938964844,293.1499938964844,0.0834000781178474,-2085.16259765625,304.155517578125,0.7847435474395752,0.1386351883411407,0.1324114501476287,293.1772766113281,297.1499938964844,293.1499938964844,0.075918510556221,-1433.3551025390625,304.152587890625,0.7659517526626587,0.1291437447071075,0.0910410210490226,293.1816711425781,297.1499938964844,293.1499938964844,0.0901920571923255,-2218.370361328125,304.1529846191406,0.8016430139541626,0.147767573595047,0.1408978551626205,293.3321228027344,297.1499938964844,293.1499938964844,0.0021571407560259,-818.66162109375,294.11993408203125,0.5526666045188904,0.050000000745058,0.2287454605102539,291.1555480957031,291.1499938964844,271.400634765625,270.7795104980469,283.921630859375,293.33221435546875,291.1556701660156,1.0,0.1824618577957153,0.9925004243850708,0.9925004243850708,1.0,1.0,-0.7972381711006165,0.3424332737922668,0.4548048973083496,0.1369634121656417,0.0,0.0,0.2515923380851745,25.805810928344727,25.0,1.0800145864486694,-5823.58203125,63.761985778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21728515625,305.3875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.1299975663423538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777655631303787,0.1777699142694473,-4.349070422904333e-06,0.0,0.0001319309958489,0.0,0.0,7.211973667144775,0.0,0.0,0.0,0.2827102243900299,4.0,0.0,1.0
297900,293.16845703125,297.1499938964844,293.1499938964844,0.0426242984831333,-1204.517578125,304.1522216796875,0.6479889750480652,0.0779882743954658,0.0710442066192627,293.2104187011719,297.1499938964844,293.1499938964844,0.0828748121857643,-2074.9248046875,304.15545654296875,0.7833328247070312,0.1379550397396087,0.1317660212516784,293.1771545410156,297.1499938964844,293.1499938964844,0.0756636261940002,-1429.738525390625,304.152587890625,0.7652201652526855,0.1288191378116607,0.0908142551779747,293.1815795898437,297.1499938964844,293.1499938964844,0.0898987203836441,-2212.614013671875,304.1529541015625,0.8008357882499695,0.1473857164382934,0.1405368149280548,293.3316955566406,297.1499938964844,293.1499938964844,0.0021349771413952,-810.244140625,294.08990478515625,0.5525835156440735,0.050000000745058,0.2287483364343643,291.1559753417969,291.1499938964844,271.3997802734375,270.78350830078125,283.9178161621094,293.331787109375,291.1560974121094,1.0,0.182267814874649,0.9925400614738464,0.9925400614738464,1.0,1.0,-0.7955371737480164,0.3418156504631042,0.4537214934825897,0.1362992078065872,0.0,0.0,0.2511526048183441,25.79915428161621,25.0,1.1471045017242432,-5814.6171875,63.49470138549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,305.3849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.478515625,18000.0,0.0,0.0,0.1298852860927581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774755716323852,0.1774799227714538,-4.348515631136252e-06,0.0,0.0001318170543527,0.0,0.0,7.198655128479004,0.0,0.0,0.0,0.2826578915119171,4.0,0.0,1.0
297960,293.1683044433594,297.1499938964844,293.1499938964844,0.0424122102558612,-1201.345947265625,304.1522216796875,0.6473566889762878,0.0777831971645355,0.0708594471216201,293.2099304199219,297.1499938964844,293.1499938964844,0.0823542177677154,-2064.7861328125,304.1554260253906,0.7819355130195618,0.1372817754745483,0.131127044558525,293.17706298828125,297.1499938964844,293.1499938964844,0.0754096210002899,-1426.1368408203125,304.1525573730469,0.7644943594932556,0.1284961104393005,0.0905885770916938,293.1814880371094,297.1499938964844,293.1499938964844,0.0896064117550849,-2206.8779296875,304.1529541015625,0.800032913684845,0.1470054686069488,0.1401772648096084,293.33123779296875,297.1499938964844,293.1499938964844,0.0021128458902239,-801.8378295898438,294.0599670410156,0.5525026321411133,0.050000000745058,0.2287511229515075,291.1564025878906,291.1499938964844,271.3993225097656,270.78778076171875,283.9143981933594,293.3313293457031,291.1565246582031,1.0,0.1820755302906036,0.9925845265388488,0.9925845265388488,1.0,1.0,-0.7938495874404907,0.3411969244480133,0.4526526629924774,0.1356558799743652,0.0,0.0,0.2506784796714782,25.792591094970703,25.0,1.2030428647994995,-5805.42919921875,63.23039627075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21417236328125,305.38250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65234375,18000.0,0.0,0.0,0.1297672986984253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771631389856338,0.1771674752235412,-4.347917183622485e-06,0.0,0.0001316973066423,0.0,0.0,7.184311389923096,0.0,0.0,0.0,0.282601535320282,4.0,0.0,1.0
298020,293.1679992675781,297.1499938964844,293.1499938964844,0.0419942028820514,-1195.0975341796875,304.15216064453125,0.6461172103881836,0.0773794576525688,0.0704956278204917,293.2090148925781,297.1499938964844,293.1499938964844,0.0813252553343772,-2044.771484375,304.15533447265625,0.7791767716407776,0.1359531581401825,0.1298659145832061,293.1768493652344,297.1499938964844,293.1499938964844,0.0749041140079498,-1418.97607421875,304.1525573730469,0.7630588412284851,0.1278542578220367,0.090140089392662,293.1812744140625,297.1499938964844,293.1499938964844,0.0890247449278831,-2195.46435546875,304.1529541015625,0.798439085483551,0.1462493240833282,0.1394621580839157,293.3303527832031,297.1499938964844,293.1499938964844,0.0020688327495008,-785.1180419921875,294.0003662109375,0.5523473024368286,0.050000000745058,0.2287565022706985,291.15728759765625,291.1499938964844,271.39971923828125,270.7970886230469,283.90850830078125,293.3304138183594,291.1574401855469,1.0,0.1816954016685485,0.9926734566688538,0.9926734566688538,1.0,1.0,-0.7905091643333435,0.3399550318717956,0.4505541324615478,0.1344263851642608,0.0,0.0,0.2496413290500641,25.77965545654297,25.0,1.2736072540283203,-5786.41748046875,62.70969009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142333984375,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.129510760307312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764793246984481,0.1764836609363556,-4.346604328020476e-06,0.0,0.0001314369583269,0.0,0.0,7.152938365936279,0.0,0.0,0.0,0.2824782729148865,4.0,0.0,1.0
298080,293.1679992675781,297.1499938964844,293.1499938964844,0.0419942028820514,-1195.0975341796875,304.15216064453125,0.6461172103881836,0.0773794576525688,0.0704956278204917,293.2090148925781,297.1499938964844,293.1499938964844,0.0813252553343772,-2044.771484375,304.15533447265625,0.7791767716407776,0.1359531581401825,0.1298659145832061,293.1768493652344,297.1499938964844,293.1499938964844,0.0749041140079498,-1418.97607421875,304.1525573730469,0.7630588412284851,0.1278542578220367,0.090140089392662,293.1812744140625,297.1499938964844,293.1499938964844,0.0890247449278831,-2195.46435546875,304.1529541015625,0.798439085483551,0.1462493240833282,0.1394621580839157,293.3303527832031,297.1499938964844,293.1499938964844,0.0020688327495008,-785.1180419921875,294.0003662109375,0.5523473024368286,0.050000000745058,0.2287565022706985,291.15728759765625,291.1499938964844,271.39971923828125,270.7970886230469,283.90850830078125,293.3304138183594,291.1574401855469,1.0,0.1816954016685485,0.9926734566688538,0.9926734566688538,1.0,1.0,-0.7905091643333435,0.3399550318717956,0.4505541324615478,0.1344263851642608,0.0,0.0,0.2496413290500641,25.77965545654297,25.0,1.2736072540283203,-5786.41748046875,62.70969009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142333984375,305.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.129510760307312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764793246984481,0.1764836609363556,-4.346604328020476e-06,0.0,0.0001314369583269,0.0,0.0,7.152938365936279,0.0,0.0,0.0,0.2824782729148865,4.0,0.0,1.0
298140,293.1676940917969,297.1499938964844,293.1499938964844,0.041584987193346,-1188.9832763671875,304.1521301269531,0.644912600517273,0.0769847780466079,0.0701398327946662,293.20806884765625,297.1499938964844,293.1499938964844,0.0803133994340896,-2025.12548828125,304.1552429199219,0.776469886302948,0.1346495747566223,0.1286282688379287,293.1766357421875,297.1499938964844,293.1499938964844,0.0744022727012634,-1411.8773193359375,304.15252685546875,0.761646032333374,0.1272183805704116,0.0896956771612167,293.1810607910156,297.1499938964844,293.1499938964844,0.0884473919868469,-2184.137451171875,304.1529235839844,0.796862781047821,0.1454993784427642,0.1387527734041214,293.3294372558594,297.1499938964844,293.1499938964844,0.0020250196103006,-768.4723510742188,293.94110107421875,0.5522009134292603,0.050000000745058,0.2287615686655044,291.1582336425781,291.1499938964844,271.40203857421875,270.8075256347656,283.9041748046875,293.3295288085937,291.1583557128906,1.0,0.1813214123249054,0.9927623867988586,0.9927623867988586,1.0,1.0,-0.7872180342674255,0.3387085199356079,0.4485095143318176,0.1332735866308212,0.0,0.0,0.2484795004129409,25.766895294189453,25.0,1.3118140697479248,-5766.4873046875,62.19971466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172546386719,305.3744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.36328125,18000.0,0.0,0.0,0.1292179971933365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757139563560485,0.1757183074951172,-4.345130037108902e-06,0.0,0.0001311398373218,0.0,0.0,7.117857933044434,0.0,0.0,0.0,0.282340407371521,4.0,0.0,1.0
298200,293.1676940917969,297.1499938964844,293.1499938964844,0.041584987193346,-1188.9832763671875,304.1521301269531,0.644912600517273,0.0769847780466079,0.0701398327946662,293.20806884765625,297.1499938964844,293.1499938964844,0.0803133994340896,-2025.12548828125,304.1552429199219,0.776469886302948,0.1346495747566223,0.1286282688379287,293.1766357421875,297.1499938964844,293.1499938964844,0.0744022727012634,-1411.8773193359375,304.15252685546875,0.761646032333374,0.1272183805704116,0.0896956771612167,293.1810607910156,297.1499938964844,293.1499938964844,0.0884473919868469,-2184.137451171875,304.1529235839844,0.796862781047821,0.1454993784427642,0.1387527734041214,293.3294372558594,297.1499938964844,293.1499938964844,0.0020250196103006,-768.4723510742188,293.94110107421875,0.5522009134292603,0.050000000745058,0.2287615686655044,291.1582336425781,291.1499938964844,271.40203857421875,270.8075256347656,283.9041748046875,293.3295288085937,291.1583557128906,1.0,0.1813214123249054,0.9927623867988586,0.9927623867988586,1.0,1.0,-0.7872180342674255,0.3387085199356079,0.4485095143318176,0.1332735866308212,0.0,0.0,0.2484795004129409,25.766895294189453,25.0,1.3118140697479248,-5766.4873046875,62.19971466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172546386719,305.3744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.36328125,18000.0,0.0,0.0,0.1292179971933365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757139563560485,0.1757183074951172,-4.345130037108902e-06,0.0,0.0001311398373218,0.0,0.0,7.117857933044434,0.0,0.0,0.0,0.282340407371521,4.0,0.0,1.0
298260,293.1673889160156,297.1499938964844,293.1499938964844,0.0411851555109024,-1183.01171875,304.152099609375,0.6437434554100037,0.076599508523941,0.0697923824191093,293.2071228027344,297.1499938964844,293.1499938964844,0.079319342970848,-2005.8634033203125,304.1551513671875,0.7738176584243774,0.1333716809749603,0.1274147480726242,293.1763916015625,297.1499938964844,293.1499938964844,0.0739046111702919,-1404.8480224609375,304.15252685546875,0.7602564692497253,0.1265888214111328,0.0892555713653564,293.18084716796875,297.1499938964844,293.1499938964844,0.0878748968243599,-2172.908935546875,304.15289306640625,0.7953050136566162,0.1447560638189315,0.1380494982004165,293.3285217285156,297.1499938964844,293.1499938964844,0.0019814481493085,-751.9178466796875,293.8822021484375,0.552063524723053,0.050000000745058,0.2287663370370865,291.1591796875,291.1499938964844,271.4065246582031,270.8192443847656,283.9013671875,293.32861328125,291.1593017578125,1.0,0.180953562259674,0.992859184741974,0.992859184741974,1.0,1.0,-0.7839780449867249,0.3374597430229187,0.4465183019638061,0.1321942061185836,0.0,0.0,0.2471937388181686,25.754240036010746,25.0,1.297221302986145,-5745.57568359375,61.70050430297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2229919433594,305.3710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.708984375,18000.0,0.0,0.0,0.1288804858922958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748672574758529,0.1748715937137603,-4.343493856140412e-06,0.0,0.0001307972997892,0.0,0.0,7.079090595245361,0.0,0.0,0.0,0.2821880280971527,4.0,0.0,1.0
298320,293.1673889160156,297.1499938964844,293.1499938964844,0.0411851555109024,-1183.01171875,304.152099609375,0.6437434554100037,0.076599508523941,0.0697923824191093,293.2071228027344,297.1499938964844,293.1499938964844,0.079319342970848,-2005.8634033203125,304.1551513671875,0.7738176584243774,0.1333716809749603,0.1274147480726242,293.1763916015625,297.1499938964844,293.1499938964844,0.0739046111702919,-1404.8480224609375,304.15252685546875,0.7602564692497253,0.1265888214111328,0.0892555713653564,293.18084716796875,297.1499938964844,293.1499938964844,0.0878748968243599,-2172.908935546875,304.15289306640625,0.7953050136566162,0.1447560638189315,0.1380494982004165,293.3285217285156,297.1499938964844,293.1499938964844,0.0019814481493085,-751.9178466796875,293.8822021484375,0.552063524723053,0.050000000745058,0.2287663370370865,291.1591796875,291.1499938964844,271.4065246582031,270.8192443847656,283.9013671875,293.32861328125,291.1593017578125,1.0,0.180953562259674,0.992859184741974,0.992859184741974,1.0,1.0,-0.7839780449867249,0.3374597430229187,0.4465183019638061,0.1321942061185836,0.0,0.0,0.2471937388181686,25.754240036010746,25.0,1.297221302986145,-5745.57568359375,61.70050430297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2229919433594,305.3710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.708984375,18000.0,0.0,0.0,0.1288804858922958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748672574758529,0.1748715937137603,-4.343493856140412e-06,0.0,0.0001307972997892,0.0,0.0,7.079090595245361,0.0,0.0,0.0,0.2821880280971527,4.0,0.0,1.0
298380,293.1670837402344,297.1499938964844,293.1499938964844,0.0407957285642623,-1177.19775390625,304.15203857421875,0.642611563205719,0.0762244090437889,0.0694539472460746,293.2061462402344,297.1499938964844,293.1499938964844,0.0783445686101913,-1987.015869140625,304.1550598144531,0.7712246775627136,0.1321210861206054,0.1262269020080566,293.1761779785156,297.1499938964844,293.1499938964844,0.0734118968248367,-1397.8997802734375,304.1524963378906,0.7588915228843689,0.1259662359952926,0.0888202264904975,293.1806335449219,297.1499938964844,293.1499938964844,0.0873081088066101,-2161.797119140625,304.15289306640625,0.793767511844635,0.1440201103687286,0.1373530179262161,293.32763671875,297.1499938964844,293.1499938964844,0.0019381307065486,-735.4608154296875,293.8235778808594,0.551935076713562,0.050000000745058,0.2287708073854446,291.1600646972656,291.1499938964844,271.4133605957031,270.832275390625,283.90020751953125,293.3277282714844,291.1601867675781,1.0,0.1805921643972396,0.9929559826850892,0.9929559826850892,1.0,1.0,-0.7807931900024414,0.3362116515636444,0.4445815682411194,0.1311854571104049,0.0,0.0,0.2457867115736007,25.74163818359375,25.0,1.228110432624817,-5723.6396484375,61.212432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310791015625,305.3676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.02734375,18000.0,0.0,0.0,0.128490000963211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739412248134613,0.1739455610513687,-4.341696694609709e-06,0.0,0.0001304010074818,0.0,0.0,7.036740779876709,0.0,0.0,0.0,0.2820215225219726,4.0,0.0,1.0
298440,293.1670837402344,297.1499938964844,293.1499938964844,0.0407957285642623,-1177.19775390625,304.15203857421875,0.642611563205719,0.0762244090437889,0.0694539472460746,293.2061462402344,297.1499938964844,293.1499938964844,0.0783445686101913,-1987.015869140625,304.1550598144531,0.7712246775627136,0.1321210861206054,0.1262269020080566,293.1761779785156,297.1499938964844,293.1499938964844,0.0734118968248367,-1397.8997802734375,304.1524963378906,0.7588915228843689,0.1259662359952926,0.0888202264904975,293.1806335449219,297.1499938964844,293.1499938964844,0.0873081088066101,-2161.797119140625,304.15289306640625,0.793767511844635,0.1440201103687286,0.1373530179262161,293.32763671875,297.1499938964844,293.1499938964844,0.0019381307065486,-735.4608154296875,293.8235778808594,0.551935076713562,0.050000000745058,0.2287708073854446,291.1600646972656,291.1499938964844,271.4133605957031,270.832275390625,283.90020751953125,293.3277282714844,291.1601867675781,1.0,0.1805921643972396,0.9929559826850892,0.9929559826850892,1.0,1.0,-0.7807931900024414,0.3362116515636444,0.4445815682411194,0.1311854571104049,0.0,0.0,0.2457867115736007,25.74163818359375,25.0,1.228110432624817,-5723.6396484375,61.212432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310791015625,305.3676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.02734375,18000.0,0.0,0.0,0.128490000963211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739412248134613,0.1739455610513687,-4.341696694609709e-06,0.0,0.0001304010074818,0.0,0.0,7.036740779876709,0.0,0.0,0.0,0.2820215225219726,4.0,0.0,1.0
298500,293.1669006347656,297.1499938964844,293.1499938964844,0.0406048484146595,-1174.348876953125,304.1520080566406,0.6420590877532959,0.076040543615818,0.0692880079150199,293.2056579589844,297.1499938964844,293.1499938964844,0.0778641104698181,-1977.741943359375,304.155029296875,0.7699499130249023,0.1315055638551712,0.1256421655416488,293.1760559082031,297.1499938964844,293.1499938964844,0.073167435824871,-1394.4564208984375,304.1524963378906,0.7582181096076965,0.1256575137376785,0.0886043161153793,293.1805114746094,297.1499938964844,293.1499938964844,0.0870268940925598,-2156.285888671875,304.1528625488281,0.7930063605308533,0.1436548829078674,0.1370072960853576,293.3271789550781,297.1499938964844,293.1499938964844,0.0019165533594787,-727.2638549804688,293.7943725585937,0.5518742203712463,0.050000000745058,0.2287729233503341,291.16046142578125,291.1499938964844,271.417724609375,270.83935546875,283.9002380371094,293.3272705078125,291.1605834960937,1.0,0.1804137676954269,0.9930043816566468,0.9930043816566468,1.0,1.0,-0.7792208194732666,0.3355878889560699,0.4436329007148742,0.1307065486907959,0.0,0.0,0.2450438141822815,25.735334396362305,25.0,1.185277223587036,-5712.30859375,60.9724006652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2357788085937,305.3658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.171875,18000.0,0.0,0.0,0.1282749772071838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734527796506881,0.1734571158885955,-4.340746272646356e-06,0.0,0.000130182786961,0.0,0.0,7.0144243240356445,0.0,0.0,0.0,0.2819337546825409,4.0,0.0,1.0
298560,293.166748046875,297.1499938964844,293.1499938964844,0.0404163636267185,-1171.535888671875,304.1520080566406,0.6415151357650757,0.0758590102195739,0.06912412494421,293.2051696777344,297.1499938964844,293.1499938964844,0.0773879215121269,-1968.5611572265625,304.15496826171875,0.7686888575553894,0.1308961808681488,0.1250631958246231,293.1759338378906,297.1499938964844,293.1499938964844,0.0729241445660591,-1391.0323486328125,304.1524963378906,0.7575505375862122,0.1253504455089569,0.0883895307779312,293.1803894042969,297.1499938964844,293.1499938964844,0.0867470353841781,-2150.802490234375,304.1528625488281,0.7922500967979431,0.1432914137840271,0.1366632133722305,293.32672119140625,297.1499938964844,293.1499938964844,0.0018950545927509,-719.096923828125,293.7652587890625,0.5518154501914978,0.050000000745058,0.2287749797105789,291.1608581542969,291.1499938964844,271.4227294921875,270.8467712402344,283.90069580078125,293.3268127441406,291.1609802246094,1.0,0.18023681640625,0.9930576086044312,0.9930576086044312,1.0,1.0,-0.7776609063148499,0.334964394569397,0.4426965415477752,0.1302436292171478,0.0,0.0,0.2442771196365356,25.72902488708496,25.0,1.1495893001556396,-5700.74609375,60.7348861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408142089844,305.3640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.306640625,18000.0,0.0,0.0,0.1280475258827209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729496419429779,0.1729539930820465,-4.339766292105196e-06,0.0,0.0001299519644817,0.0,0.0,6.991454124450684,0.0,0.0,0.0,0.2818434238433838,4.0,0.0,1.0
