time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.1664123535156,297.1499938964844,293.1499938964844,0.0400471873581409,-1166.02685546875,304.1519470214844,0.6404543519020081,0.0755035206675529,0.0688030943274498,293.2041931152344,297.1499938964844,293.1499938964844,0.0764493271708488,-1950.4976806640625,304.1548767089844,0.7662113904953003,0.1296971589326858,0.1239238381385803,293.1756896972656,297.1499938964844,293.1499938964844,0.072441391646862,-1384.2459716796875,304.1524658203125,0.7562339305877686,0.12474175542593,0.0879636779427528,293.1801452636719,297.1499938964844,293.1499938964844,0.0861916989088058,-2139.926025390625,304.15283203125,0.7907536625862122,0.1425703167915344,0.1359804570674896,293.3258056640625,297.1499938964844,293.1499938964844,0.0018522222526371,-702.8265380859375,293.7072448730469,0.5517045855522156,0.050000000745058,0.2287788540124893,291.1616516113281,291.1499938964844,271.43487548828125,270.8628234863281,283.9029235839844,293.3258972167969,291.1617736816406,1.0,0.179887518286705,0.9931640625,0.9931640625,1.0,1.0,-0.7745823264122009,0.3337195217609405,0.4408628344535827,0.129366248846054,0.0,0.0,0.2426683008670807,25.71636390686035,25.0,1.088681936264038,-5676.85302734375,60.26782989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516784667969,305.36004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.564453125,18000.0,0.0,0.0,0.127553179860115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718971878290176,0.171901524066925,-4.337716745794751e-06,0.0,0.0001294502581004,0.0,0.0,6.9434661865234375,0.0,0.0,0.0,0.2816547155380249,4.0,0.0,1.0
298680,293.1664123535156,297.1499938964844,293.1499938964844,0.0400471873581409,-1166.02685546875,304.1519470214844,0.6404543519020081,0.0755035206675529,0.0688030943274498,293.2041931152344,297.1499938964844,293.1499938964844,0.0764493271708488,-1950.4976806640625,304.1548767089844,0.7662113904953003,0.1296971589326858,0.1239238381385803,293.1756896972656,297.1499938964844,293.1499938964844,0.072441391646862,-1384.2459716796875,304.1524658203125,0.7562339305877686,0.12474175542593,0.0879636779427528,293.1801452636719,297.1499938964844,293.1499938964844,0.0861916989088058,-2139.926025390625,304.15283203125,0.7907536625862122,0.1425703167915344,0.1359804570674896,293.3258056640625,297.1499938964844,293.1499938964844,0.0018522222526371,-702.8265380859375,293.7072448730469,0.5517045855522156,0.050000000745058,0.2287788540124893,291.1616516113281,291.1499938964844,271.43487548828125,270.8628234863281,283.9029235839844,293.3258972167969,291.1617736816406,1.0,0.179887518286705,0.9931640625,0.9931640625,1.0,1.0,-0.7745823264122009,0.3337195217609405,0.4408628344535827,0.129366248846054,0.0,0.0,0.2426683008670807,25.71636390686035,25.0,1.088681936264038,-5676.85302734375,60.26782989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516784667969,305.36004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.564453125,18000.0,0.0,0.0,0.127553179860115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718971878290176,0.171901524066925,-4.337716745794751e-06,0.0,0.0001294502581004,0.0,0.0,6.9434661865234375,0.0,0.0,0.0,0.2816547155380249,4.0,0.0,1.0
298740,293.1660461425781,297.1499938964844,293.1499938964844,0.039688553661108,-1160.6754150390625,304.1518859863281,0.6394296884536743,0.0751582384109497,0.068491131067276,293.2032165527344,297.1499938964844,293.1499938964844,0.0755291432142257,-1932.832275390625,304.15478515625,0.7637938857078552,0.12852443754673,0.1228092089295387,293.1754455566406,297.1499938964844,293.1499938964844,0.0719639584422111,-1377.54541015625,304.1524353027344,0.7549422383308411,0.1241405308246612,0.0875429362058639,293.1799011230469,297.1499938964844,293.1499938964844,0.0856424644589424,-2129.175048828125,304.1528015136719,0.7892791628837585,0.1418572962284088,0.1353051513433456,293.3248596191406,297.1499938964844,293.1499938964844,0.0018096376443281,-686.6513671875,293.6495056152344,0.5516023635864258,0.050000000745058,0.2287824302911758,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9070129394531,293.324951171875,291.1625061035156,1.0,0.1795443594455719,0.9932705163955688,0.9932705163955688,1.0,1.0,-0.7715590596199036,0.3324783444404602,0.4390807151794433,0.1285515427589416,0.0,0.0,0.2409645766019821,25.7036247253418,25.0,1.0251938104629517,-5651.90869140625,59.81132125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631530761719,305.3552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.1270081996917724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707871556282043,0.1707914918661117,-4.33555669587804e-06,0.0,0.0001288971689064,0.0,0.0,6.892943859100342,0.0,0.0,0.0,0.2814560830593109,4.0,0.0,1.0
298800,293.1660461425781,297.1499938964844,293.1499938964844,0.039688553661108,-1160.6754150390625,304.1518859863281,0.6394296884536743,0.0751582384109497,0.068491131067276,293.2032165527344,297.1499938964844,293.1499938964844,0.0755291432142257,-1932.832275390625,304.15478515625,0.7637938857078552,0.12852443754673,0.1228092089295387,293.1754455566406,297.1499938964844,293.1499938964844,0.0719639584422111,-1377.54541015625,304.1524353027344,0.7549422383308411,0.1241405308246612,0.0875429362058639,293.1799011230469,297.1499938964844,293.1499938964844,0.0856424644589424,-2129.175048828125,304.1528015136719,0.7892791628837585,0.1418572962284088,0.1353051513433456,293.3248596191406,297.1499938964844,293.1499938964844,0.0018096376443281,-686.6513671875,293.6495056152344,0.5516023635864258,0.050000000745058,0.2287824302911758,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9070129394531,293.324951171875,291.1625061035156,1.0,0.1795443594455719,0.9932705163955688,0.9932705163955688,1.0,1.0,-0.7715590596199036,0.3324783444404602,0.4390807151794433,0.1285515427589416,0.0,0.0,0.2409645766019821,25.7036247253418,25.0,1.0251938104629517,-5651.90869140625,59.81132125854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631530761719,305.3552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.1270081996917724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707871556282043,0.1707914918661117,-4.33555669587804e-06,0.0,0.0001288971689064,0.0,0.0,6.892943859100342,0.0,0.0,0.0,0.2814560830593109,4.0,0.0,1.0
298860,293.16571044921875,297.1499938964844,293.1499938964844,0.0393409766256809,-1155.4893798828125,304.15185546875,0.6384406685829163,0.0748234167695045,0.0681884586811065,293.20220947265625,297.1499938964844,293.1499938964844,0.0746278688311576,-1915.57470703125,304.1546936035156,0.7614365220069885,0.1273782104253769,0.1217195317149162,293.1752014160156,297.1499938964844,293.1499938964844,0.0714924782514572,-1370.939453125,304.15240478515625,0.7536752223968506,0.1235472038388252,0.0871275812387466,293.1796264648437,297.1499938964844,293.1499938964844,0.0850999802350997,-2118.563720703125,304.1527709960937,0.7878267765045166,0.1411528140306472,0.1346377283334732,293.3239440917969,297.1499938964844,293.1499938964844,0.0017672581598162,-670.5565185546875,293.5920715332031,0.5515078902244568,0.050000000745058,0.2287857383489608,291.1630554199219,291.1499938964844,271.4669494628906,270.89923095703125,283.9123840332031,293.32403564453125,291.16314697265625,1.0,0.1792074292898178,0.9933830499649048,0.9933830499649048,1.0,1.0,-0.7685924768447876,0.3312459290027618,0.4373465180397033,0.1277892142534256,0.0,0.0,0.2391781061887741,25.69078254699707,25.0,0.8537883758544922,-5626.0595703125,59.365379333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.001953125,18000.0,0.0,0.0,0.1264157593250274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696266829967498,0.1696310192346573,-4.333297511038836e-06,0.0,0.0001282959274249,0.0,0.0,6.840221881866455,0.0,0.0,0.0,0.2812488675117492,4.0,0.0,1.0
298920,293.16571044921875,297.1499938964844,293.1499938964844,0.0393409766256809,-1155.4893798828125,304.15185546875,0.6384406685829163,0.0748234167695045,0.0681884586811065,293.20220947265625,297.1499938964844,293.1499938964844,0.0746278688311576,-1915.57470703125,304.1546936035156,0.7614365220069885,0.1273782104253769,0.1217195317149162,293.1752014160156,297.1499938964844,293.1499938964844,0.0714924782514572,-1370.939453125,304.15240478515625,0.7536752223968506,0.1235472038388252,0.0871275812387466,293.1796264648437,297.1499938964844,293.1499938964844,0.0850999802350997,-2118.563720703125,304.1527709960937,0.7878267765045166,0.1411528140306472,0.1346377283334732,293.3239440917969,297.1499938964844,293.1499938964844,0.0017672581598162,-670.5565185546875,293.5920715332031,0.5515078902244568,0.050000000745058,0.2287857383489608,291.1630554199219,291.1499938964844,271.4669494628906,270.89923095703125,283.9123840332031,293.32403564453125,291.16314697265625,1.0,0.1792074292898178,0.9933830499649048,0.9933830499649048,1.0,1.0,-0.7685924768447876,0.3312459290027618,0.4373465180397033,0.1277892142534256,0.0,0.0,0.2391781061887741,25.69078254699707,25.0,0.8537883758544922,-5626.0595703125,59.365379333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,305.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.001953125,18000.0,0.0,0.0,0.1264157593250274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696266829967498,0.1696310192346573,-4.333297511038836e-06,0.0,0.0001282959274249,0.0,0.0,6.840221881866455,0.0,0.0,0.0,0.2812488675117492,4.0,0.0,1.0
298980,293.16534423828125,297.1499938964844,293.1499938964844,0.0390059985220432,-1150.4942626953125,304.1517944335937,0.637487530708313,0.0744995698332786,0.0678955391049385,293.20123291015625,297.1499938964844,293.1499938964844,0.0737476274371147,-1898.7679443359373,304.15460205078125,0.7591401934623718,0.1262592226266861,0.1206555366516113,293.1749267578125,297.1499938964844,293.1499938964844,0.0710290148854255,-1364.45947265625,304.1523742675781,0.7524332404136658,0.1229625791311264,0.0867181494832038,293.1793518066406,297.1499938964844,293.1499938964844,0.0845664739608764,-2108.13916015625,304.1527404785156,0.7863971590995789,0.140457734465599,0.1339789777994156,293.322998046875,297.1499938964844,293.1499938964844,0.0017252170946449,-654.5977783203125,293.53472900390625,0.5514203310012817,0.050000000745058,0.2287888079881668,291.1634216308594,291.1499938964844,271.4844055175781,270.9184265136719,283.9183044433594,293.3230895996094,291.1634521484375,1.0,0.1788769513368606,0.9934956431388856,0.9934956431388856,1.0,1.0,-0.7656856179237366,0.330028772354126,0.435656875371933,0.1270672231912613,0.0,0.0,0.2373587787151336,25.67779922485352,25.0,0.436464786529541,-5599.76123046875,58.93025970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860412597656,305.3421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.072265625,18000.0,0.0,0.0,0.1257802695035934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684410721063614,0.1684454083442688,-4.330970114096999e-06,0.0,0.0001276509865419,0.0,0.0,6.786430358886719,0.0,0.0,0.0,0.2810373306274414,4.0,0.0,1.0
299040,293.16534423828125,297.1499938964844,293.1499938964844,0.0390059985220432,-1150.4942626953125,304.1517944335937,0.637487530708313,0.0744995698332786,0.0678955391049385,293.20123291015625,297.1499938964844,293.1499938964844,0.0737476274371147,-1898.7679443359373,304.15460205078125,0.7591401934623718,0.1262592226266861,0.1206555366516113,293.1749267578125,297.1499938964844,293.1499938964844,0.0710290148854255,-1364.45947265625,304.1523742675781,0.7524332404136658,0.1229625791311264,0.0867181494832038,293.1793518066406,297.1499938964844,293.1499938964844,0.0845664739608764,-2108.13916015625,304.1527404785156,0.7863971590995789,0.140457734465599,0.1339789777994156,293.322998046875,297.1499938964844,293.1499938964844,0.0017252170946449,-654.5977783203125,293.53472900390625,0.5514203310012817,0.050000000745058,0.2287888079881668,291.1634216308594,291.1499938964844,271.4844055175781,270.9184265136719,283.9183044433594,293.3230895996094,291.1634521484375,1.0,0.1788769513368606,0.9934956431388856,0.9934956431388856,1.0,1.0,-0.7656856179237366,0.330028772354126,0.435656875371933,0.1270672231912613,0.0,0.0,0.2373587787151336,25.67779922485352,25.0,0.436464786529541,-5599.76123046875,58.93025970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860412597656,305.3421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.072265625,18000.0,0.0,0.0,0.1257802695035934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684410721063614,0.1684454083442688,-4.330970114096999e-06,0.0,0.0001276509865419,0.0,0.0,6.786430358886719,0.0,0.0,0.0,0.2810373306274414,4.0,0.0,1.0
299100,293.1651611328125,297.1499938964844,293.1499938964844,0.0388432331383228,-1148.068359375,304.1517639160156,0.6370242238044739,0.0743417292833328,0.0677527040243148,293.2007141113281,297.1499938964844,293.1499938964844,0.0733152031898498,-1890.5296630859373,304.154541015625,0.7580143809318542,0.1257096230983734,0.1201328709721565,293.1748046875,297.1499938964844,293.1499938964844,0.0708004236221313,-1361.2684326171875,304.1523742675781,0.751821756362915,0.1226736307144165,0.086515724658966,293.1792297363281,297.1499938964844,293.1499938964844,0.0843032002449035,-2102.99951171875,304.1527099609375,0.7856910824775696,0.140113815665245,0.1336529403924942,293.3225402832031,297.1499938964844,293.1499938964844,0.0017042839899659,-646.6546020507812,293.506103515625,0.5513790249824524,0.050000000745058,0.2287902534008026,291.1634826660156,291.1499938964844,271.49334716796875,270.9281616210937,283.9214172363281,293.3226318359375,291.1634826660156,1.0,0.1787140816450119,0.9935519695281982,0.9935519695281982,1.0,1.0,-0.7642544507980347,0.3294261693954468,0.4348282814025879,0.1267203241586685,0.0,0.0,0.2364539802074432,25.671247482299805,25.0,0.2291922122240066,-5586.62109375,58.71667098999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29132080078125,305.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05078125,18000.0,0.0,0.0,0.1254495531320572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678516715764999,0.1678560078144073,-4.329804141889326e-06,0.0,0.0001273153466172,0.0,0.0,6.759713649749756,0.0,0.0,0.0,0.2809321582317352,4.0,0.0,1.0
299160,293.1649780273437,297.1499938964844,293.1499938964844,0.0386836007237434,-1145.6895751953125,304.1517333984375,0.6365699768066406,0.074186697602272,0.0676123723387718,293.2001953125,297.1499938964844,293.1499938964844,0.0728878676891326,-1882.39990234375,304.1545104980469,0.7569037675857544,0.1251667439937591,0.1196165457367897,293.1746520996094,297.1499938964844,293.1499938964844,0.0705738812685012,-1358.109130859375,304.15234375,0.7512168288230896,0.1223870441317558,0.0863149240612983,293.1790771484375,297.1499938964844,293.1499938964844,0.0840421915054321,-2097.906494140625,304.1527099609375,0.7849910855293274,0.1397724449634552,0.1333292722702026,293.3220520019531,297.1499938964844,293.1499938964844,0.0016834199195727,-638.7388916015625,293.4774780273437,0.5513394474983215,0.050000000745058,0.2287916541099548,291.1634826660156,291.1499938964844,271.5023803710937,270.93798828125,283.9246826171875,293.3221435546875,291.1634521484375,1.0,0.1785528361797332,0.9936134815216064,0.9936134815216064,1.0,1.0,-0.7628385424613953,0.3288280367851257,0.4340105354785919,0.1263826042413711,0.0,0.0,0.2355556935071945,25.664649963378903,25.0,0.0512524284422397,-5573.52294921875,58.50577545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962951660156,305.3341369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.1251117587089538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672677546739578,0.167272076010704,-4.328646355133969e-06,0.0,0.0001269725325983,0.0,0.0,6.733266830444336,0.0,0.0,0.0,0.2808279991149902,4.0,0.0,1.0
299220,293.1645812988281,297.1499938964844,293.1499938964844,0.0383737236261367,-1141.0723876953125,304.15167236328125,0.6356887221336365,0.0738852098584175,0.0673393681645393,293.1991882324219,297.1499938964844,293.1499938964844,0.0720482766628265,-1866.4613037109373,304.1543884277344,0.754728376865387,0.1241013333201408,0.1186031103134155,293.17437744140625,297.1499938964844,293.1499938964844,0.0701268687844276,-1351.8839111328125,304.1523132324219,0.7500271797180176,0.121821291744709,0.0859184116125106,293.17877197265625,297.1499938964844,293.1499938964844,0.0835268497467041,-2087.858154296875,304.15264892578125,0.7836102247238159,0.1390977054834365,0.132689356803894,293.32110595703125,297.1499938964844,293.1499938964844,0.0016419034218415,-622.9905395507812,293.4204406738281,0.5512651801109314,0.050000000745058,0.2287942767143249,291.163330078125,291.1499938964844,271.52081298828125,270.9579162597656,283.9314880371094,293.3211975097656,291.1632995605469,1.0,0.1782353222370147,0.9937365651130676,0.9937365651130676,1.0,1.0,-0.7600539326667786,0.3276459574699402,0.4324079751968384,0.1257334053516388,0.0,0.0,0.2337861210107803,25.65132141113281,25.0,-0.2147280871868133,-5547.48876953125,58.09215545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049621582031,305.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.880859375,18000.0,0.0,0.0,0.124420940876007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661213338375091,0.1661256551742553,-4.326372163632186e-06,0.0,0.0001262714358745,0.0,0.0,6.681414604187012,0.0,0.0,0.0,0.2806237936019897,4.0,0.0,1.0
299280,293.1645812988281,297.1499938964844,293.1499938964844,0.0383737236261367,-1141.0723876953125,304.15167236328125,0.6356887221336365,0.0738852098584175,0.0673393681645393,293.1991882324219,297.1499938964844,293.1499938964844,0.0720482766628265,-1866.4613037109373,304.1543884277344,0.754728376865387,0.1241013333201408,0.1186031103134155,293.17437744140625,297.1499938964844,293.1499938964844,0.0701268687844276,-1351.8839111328125,304.1523132324219,0.7500271797180176,0.121821291744709,0.0859184116125106,293.17877197265625,297.1499938964844,293.1499938964844,0.0835268497467041,-2087.858154296875,304.15264892578125,0.7836102247238159,0.1390977054834365,0.132689356803894,293.32110595703125,297.1499938964844,293.1499938964844,0.0016419034218415,-622.9905395507812,293.4204406738281,0.5512651801109314,0.050000000745058,0.2287942767143249,291.163330078125,291.1499938964844,271.52081298828125,270.9579162597656,283.9314880371094,293.3211975097656,291.1632995605469,1.0,0.1782353222370147,0.9937365651130676,0.9937365651130676,1.0,1.0,-0.7600539326667786,0.3276459574699402,0.4324079751968384,0.1257334053516388,0.0,0.0,0.2337861210107803,25.65132141113281,25.0,-0.2147280871868133,-5547.48876953125,58.09215545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049621582031,305.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.880859375,18000.0,0.0,0.0,0.124420940876007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661213338375091,0.1661256551742553,-4.326372163632186e-06,0.0,0.0001262714358745,0.0,0.0,6.681414604187012,0.0,0.0,0.0,0.2806237936019897,4.0,0.0,1.0
299340,293.1641845703125,297.1499938964844,293.1499938964844,0.0380756072700023,-1136.630126953125,304.151611328125,0.6348422169685364,0.0735946670174598,0.0670761615037918,293.1981811523437,297.1499938964844,293.1499938964844,0.0712273865938186,-1850.9212646484373,304.154296875,0.7526111006736755,0.1230616346001625,0.1176140159368515,293.174072265625,297.1499938964844,293.1499938964844,0.0696874409914016,-1345.77490234375,304.1522827148437,0.7488634586334229,0.1212652176618576,0.0855285823345184,293.178466796875,297.1499938964844,293.1499938964844,0.0830198228359222,-2077.980712890625,304.1526184082031,0.7822540998458862,0.138433426618576,0.1320592314004898,293.32012939453125,297.1499938964844,293.1499938964844,0.0016006454825401,-607.34228515625,293.3636474609375,0.5511969923973083,0.050000000745058,0.2287966758012771,291.1630859375,291.1499938964844,271.5397033691406,270.9781494140625,283.9386901855469,293.3202209472656,291.1630249023437,1.0,0.1779242157936096,0.9938596487045288,0.9938596487045288,1.0,1.0,-0.7573297619819641,0.326482355594635,0.4308473765850067,0.1251170337200164,0.0,0.0,0.2320578694343567,25.637845993041992,25.0,-0.3739795386791229,-5521.70166015625,57.68901062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,305.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7265625,18000.0,0.0,0.0,0.1237195804715156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650075614452362,0.1650118827819824,-4.324164365243632e-06,0.0,0.000125559643493,0.0,0.0,6.631134033203125,0.0,0.0,0.0,0.2804257869720459,4.0,0.0,1.0
299400,293.1641845703125,297.1499938964844,293.1499938964844,0.0380756072700023,-1136.630126953125,304.151611328125,0.6348422169685364,0.0735946670174598,0.0670761615037918,293.1981811523437,297.1499938964844,293.1499938964844,0.0712273865938186,-1850.9212646484373,304.154296875,0.7526111006736755,0.1230616346001625,0.1176140159368515,293.174072265625,297.1499938964844,293.1499938964844,0.0696874409914016,-1345.77490234375,304.1522827148437,0.7488634586334229,0.1212652176618576,0.0855285823345184,293.178466796875,297.1499938964844,293.1499938964844,0.0830198228359222,-2077.980712890625,304.1526184082031,0.7822540998458862,0.138433426618576,0.1320592314004898,293.32012939453125,297.1499938964844,293.1499938964844,0.0016006454825401,-607.34228515625,293.3636474609375,0.5511969923973083,0.050000000745058,0.2287966758012771,291.1630859375,291.1499938964844,271.5397033691406,270.9781494140625,283.9386901855469,293.3202209472656,291.1630249023437,1.0,0.1779242157936096,0.9938596487045288,0.9938596487045288,1.0,1.0,-0.7573297619819641,0.326482355594635,0.4308473765850067,0.1251170337200164,0.0,0.0,0.2320578694343567,25.637845993041992,25.0,-0.3739795386791229,-5521.70166015625,57.68901062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,305.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7265625,18000.0,0.0,0.0,0.1237195804715156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650075614452362,0.1650118827819824,-4.324164365243632e-06,0.0,0.000125559643493,0.0,0.0,6.631134033203125,0.0,0.0,0.0,0.2804257869720459,4.0,0.0,1.0
299460,293.1637878417969,297.1499938964844,293.1499938964844,0.0377897918224334,-1132.3699951171875,304.15155029296875,0.6340318322181702,0.0733157694339752,0.0668234229087829,293.1971435546875,297.1499938964844,293.1499938964844,0.0704261362552642,-1835.795166015625,304.1542053222656,0.7505544424057007,0.1220490857958793,0.1166506856679916,293.1737670898437,297.1499938964844,293.1499938964844,0.0692560300230979,-1339.787353515625,304.1522216796875,0.7477270364761353,0.1207197159528732,0.0851460844278335,293.1781311035156,297.1499938964844,293.1499938964844,0.0825215429067611,-2068.281982421875,304.152587890625,0.7809246778488159,0.1377806365489959,0.1314398646354675,293.31915283203125,297.1499938964844,293.1499938964844,0.0015596589073538,-591.7979125976562,293.30718994140625,0.5511345863342285,0.050000000745058,0.2287988811731338,291.16278076171875,291.1499938964844,271.5589599609375,270.9986572265625,283.9462585449219,293.3192749023437,291.1626892089844,1.0,0.1776200830936432,0.9939894080162048,0.9939894080162048,1.0,1.0,-0.7546705007553101,0.3253400325775146,0.4293304681777954,0.1245326250791549,0.0,0.0,0.230378583073616,25.6242733001709,25.0,-0.4574158191680908,-5496.19921875,57.29690933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160705566406,305.3042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.1230186074972152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639314591884613,0.1639357805252075,-4.3220370571361855e-06,0.0,0.0001248482585651,0.0,0.0,6.582649230957031,0.0,0.0,0.0,0.2802349328994751,4.0,0.0,1.0
299520,293.1637878417969,297.1499938964844,293.1499938964844,0.0377897918224334,-1132.3699951171875,304.15155029296875,0.6340318322181702,0.0733157694339752,0.0668234229087829,293.1971435546875,297.1499938964844,293.1499938964844,0.0704261362552642,-1835.795166015625,304.1542053222656,0.7505544424057007,0.1220490857958793,0.1166506856679916,293.1737670898437,297.1499938964844,293.1499938964844,0.0692560300230979,-1339.787353515625,304.1522216796875,0.7477270364761353,0.1207197159528732,0.0851460844278335,293.1781311035156,297.1499938964844,293.1499938964844,0.0825215429067611,-2068.281982421875,304.152587890625,0.7809246778488159,0.1377806365489959,0.1314398646354675,293.31915283203125,297.1499938964844,293.1499938964844,0.0015596589073538,-591.7979125976562,293.30718994140625,0.5511345863342285,0.050000000745058,0.2287988811731338,291.16278076171875,291.1499938964844,271.5589599609375,270.9986572265625,283.9462585449219,293.3192749023437,291.1626892089844,1.0,0.1776200830936432,0.9939894080162048,0.9939894080162048,1.0,1.0,-0.7546705007553101,0.3253400325775146,0.4293304681777954,0.1245326250791549,0.0,0.0,0.230378583073616,25.6242733001709,25.0,-0.4574158191680908,-5496.19921875,57.29690933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160705566406,305.3042907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.1230186074972152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639314591884613,0.1639357805252075,-4.3220370571361855e-06,0.0,0.0001248482585651,0.0,0.0,6.582649230957031,0.0,0.0,0.0,0.2802349328994751,4.0,0.0,1.0
299580,293.16339111328125,297.1499938964844,293.1499938964844,0.0375149138271808,-1128.271240234375,304.1514892578125,0.6332536935806274,0.0730473101139068,0.0665800869464874,293.1961364746094,297.1499938964844,293.1499938964844,0.0696420893073082,-1821.0345458984373,304.15411376953125,0.748551607131958,0.1210607513785362,0.115710362792015,293.1734313964844,297.1499938964844,293.1499938964844,0.0688317567110061,-1333.908203125,304.1521911621094,0.7466153502464294,0.1201838999986648,0.0847703292965889,293.1777648925781,297.1499938964844,293.1499938964844,0.0820310786366462,-2058.743408203125,304.15252685546875,0.7796194553375244,0.1371384114027023,0.1308304518461227,293.31817626953125,297.1499938964844,293.1499938964844,0.0015189244877547,-576.3491821289062,293.2510070800781,0.5510772466659546,0.050000000745058,0.2288009226322174,291.16241455078125,291.1499938964844,271.5785522460937,271.0194091796875,283.95416259765625,293.3182983398437,291.162353515625,1.0,0.1773223429918289,0.994119107723236,0.994119107723236,1.0,1.0,-0.7520700097084045,0.3242168128490448,0.4278531968593597,0.1239771991968154,0.0,0.0,0.2287455201148986,25.61066055297852,25.0,-0.4865660071372986,-5470.98046875,56.9149055480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182678222656,305.2922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.1223272904753685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628912836313247,0.1628956049680709,-4.319986601331038e-06,0.0,0.0001241466525243,0.0,0.0,6.5358710289001465,0.0,0.0,0.0,0.2800509035587311,4.0,0.0,1.0
299640,293.16339111328125,297.1499938964844,293.1499938964844,0.0375149138271808,-1128.271240234375,304.1514892578125,0.6332536935806274,0.0730473101139068,0.0665800869464874,293.1961364746094,297.1499938964844,293.1499938964844,0.0696420893073082,-1821.0345458984373,304.15411376953125,0.748551607131958,0.1210607513785362,0.115710362792015,293.1734313964844,297.1499938964844,293.1499938964844,0.0688317567110061,-1333.908203125,304.1521911621094,0.7466153502464294,0.1201838999986648,0.0847703292965889,293.1777648925781,297.1499938964844,293.1499938964844,0.0820310786366462,-2058.743408203125,304.15252685546875,0.7796194553375244,0.1371384114027023,0.1308304518461227,293.31817626953125,297.1499938964844,293.1499938964844,0.0015189244877547,-576.3491821289062,293.2510070800781,0.5510772466659546,0.050000000745058,0.2288009226322174,291.16241455078125,291.1499938964844,271.5785522460937,271.0194091796875,283.95416259765625,293.3182983398437,291.162353515625,1.0,0.1773223429918289,0.994119107723236,0.994119107723236,1.0,1.0,-0.7520700097084045,0.3242168128490448,0.4278531968593597,0.1239771991968154,0.0,0.0,0.2287455201148986,25.61066055297852,25.0,-0.4865660071372986,-5470.98046875,56.9149055480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182678222656,305.2922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.1223272904753685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628912836313247,0.1628956049680709,-4.319986601331038e-06,0.0,0.0001241466525243,0.0,0.0,6.5358710289001465,0.0,0.0,0.0,0.2800509035587311,4.0,0.0,1.0
299700,293.1632080078125,297.1499938964844,293.1499938964844,0.0373816899955272,-1126.2838134765625,304.1514587402344,0.6328768730163574,0.0729171335697174,0.0664620772004127,293.1956481933594,297.1499938964844,293.1499938964844,0.0692567378282547,-1813.794921875,304.154052734375,0.747570812702179,0.1205759868025779,0.1152491495013237,293.1732788085937,297.1499938964844,293.1499938964844,0.0686224102973938,-1331.010498046875,304.1521911621094,0.7460689544677734,0.119919829070568,0.0845851227641105,293.1776123046875,297.1499938964844,293.1499938964844,0.081788882613182,-2054.035888671875,304.15252685546875,0.7789762616157532,0.1368214935064315,0.1305296868085861,293.31768798828125,297.1499938964844,293.1499938964844,0.0014986543683335,-568.6614990234375,293.2230834960937,0.5510502457618713,0.050000000745058,0.2288018763065338,291.1622619628906,291.1499938964844,271.5885009765625,271.02984619140625,283.9582214355469,293.3178100585937,291.1622009277344,1.0,0.1771759986877441,0.9941839575767516,0.9941839575767516,1.0,1.0,-0.7507928013801575,0.3236629664897918,0.4271298050880432,0.1237100660800933,0.0,0.0,0.2279464453458786,25.60386657714844,25.0,-0.485239028930664,-5458.48291015625,56.727821350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,305.2857360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3125,18000.0,0.0,0.0,0.1219879910349845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623848229646682,0.1623891443014145,-4.318991159379948e-06,0.0,0.0001238023105543,0.0,0.0,6.51312780380249,0.0,0.0,0.0,0.2799614667892456,4.0,0.0,1.0
299760,293.1629943847656,297.1499938964844,293.1499938964844,0.0372511036694049,-1124.3350830078125,304.15142822265625,0.6325077414512634,0.0727895051240921,0.0663463771343231,293.19512939453125,297.1499938964844,293.1499938964844,0.0688755586743354,-1806.6431884765625,304.1540222167969,0.7466028928756714,0.1200971156358718,0.114793561398983,293.173095703125,297.1499938964844,293.1499938964844,0.0684148222208023,-1328.139404296875,304.15216064453125,0.745528519153595,0.1196582019329071,0.0844016298651695,293.17742919921875,297.1499938964844,293.1499938964844,0.0815486088395118,-2049.367919921875,304.1524963378906,0.7783390283584595,0.1365072429180145,0.1302314549684524,293.31719970703125,297.1499938964844,293.1499938964844,0.0014784480445086,-560.997802734375,293.1952209472656,0.551024317741394,0.050000000745058,0.2288028001785278,291.1620788574219,291.1499938964844,271.5985107421875,271.04034423828125,283.9623718261719,293.3172912597656,291.1620178222656,1.0,0.1770313084125518,0.9942516684532166,0.9942516684532166,1.0,1.0,-0.7495300769805908,0.3231140971183777,0.4264160096645355,0.1234496235847473,0.0,0.0,0.2271581590175628,25.59708976745605,25.0,-0.4786434769630432,-5446.05908203125,56.54323196411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,305.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.234375,18000.0,0.0,0.0,0.1216539144515991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618867367506027,0.1618910580873489,-4.318014816817595e-06,0.0,0.0001234632654814,0.0,0.0,6.490782737731934,0.0,0.0,0.0,0.279873639345169,4.0,0.0,1.0
299820,293.16259765625,297.1499938964844,293.1499938964844,0.0369976758956909,-1120.5513916015625,304.1513671875,0.6317916512489319,0.0725417211651802,0.0661217421293258,293.1941223144531,297.1499938964844,293.1499938964844,0.0681253746151924,-1792.5972900390625,304.1539306640625,0.7447041273117065,0.1191566437482833,0.1138988584280014,293.1727600097656,297.1499938964844,293.1499938964844,0.0680048391222953,-1322.475341796875,304.1521301269531,0.7444649338722229,0.1191421821713447,0.0840397030115127,293.17706298828125,297.1499938964844,293.1499938964844,0.0810737386345863,-2040.1478271484373,304.1524658203125,0.7770820260047913,0.1358866840600967,0.1296425312757492,293.31622314453125,297.1499938964844,293.1499938964844,0.0014382229419425,-545.740966796875,293.1397705078125,0.5509752035140991,0.050000000745058,0.2288045436143875,291.1617736816406,291.1499938964844,271.6187438964844,271.0614013671875,283.9708251953125,293.3163146972656,291.1617126464844,1.0,0.1767467707395553,0.9943870902061462,0.9943870902061462,1.0,1.0,-0.7470476627349854,0.3220311403274536,0.4250165224075317,0.1229477971792221,0.0,0.0,0.2256122976541519,25.583629608154297,25.0,-0.4485931396484375,-5421.44189453125,56.18142318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162841796875,305.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0859375,18000.0,0.0,0.0,0.1210040003061294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160914659500122,0.1609189659357071,-4.316114882385591e-06,0.0,0.0001228036853717,0.0,0.0,6.447232246398926,0.0,0.0,0.0,0.2797025442123413,4.0,0.0,1.0
299880,293.16259765625,297.1499938964844,293.1499938964844,0.0369976758956909,-1120.5513916015625,304.1513671875,0.6317916512489319,0.0725417211651802,0.0661217421293258,293.1941223144531,297.1499938964844,293.1499938964844,0.0681253746151924,-1792.5972900390625,304.1539306640625,0.7447041273117065,0.1191566437482833,0.1138988584280014,293.1727600097656,297.1499938964844,293.1499938964844,0.0680048391222953,-1322.475341796875,304.1521301269531,0.7444649338722229,0.1191421821713447,0.0840397030115127,293.17706298828125,297.1499938964844,293.1499938964844,0.0810737386345863,-2040.1478271484373,304.1524658203125,0.7770820260047913,0.1358866840600967,0.1296425312757492,293.31622314453125,297.1499938964844,293.1499938964844,0.0014382229419425,-545.740966796875,293.1397705078125,0.5509752035140991,0.050000000745058,0.2288045436143875,291.1617736816406,291.1499938964844,271.6187438964844,271.0614013671875,283.9708251953125,293.3163146972656,291.1617126464844,1.0,0.1767467707395553,0.9943870902061462,0.9943870902061462,1.0,1.0,-0.7470476627349854,0.3220311403274536,0.4250165224075317,0.1229477971792221,0.0,0.0,0.2256122976541519,25.583629608154297,25.0,-0.4485931396484375,-5421.44189453125,56.18142318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162841796875,305.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0859375,18000.0,0.0,0.0,0.1210040003061294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160914659500122,0.1609189659357071,-4.316114882385591e-06,0.0,0.0001228036853717,0.0,0.0,6.447232246398926,0.0,0.0,0.0,0.2797025442123413,4.0,0.0,1.0
299940,293.1622009277344,297.1499938964844,293.1499938964844,0.036754161119461,-1116.912841796875,304.1513366699219,0.6311036348342896,0.0723035335540771,0.0659058168530464,293.1931457519531,297.1499938964844,293.1499938964844,0.0673907995223999,-1778.880615234375,304.1538391113281,0.7428523898124695,0.1182383447885513,0.1130253672599792,293.17242431640625,297.1499938964844,293.1499938964844,0.0676015838980674,-1316.9124755859375,304.152099609375,0.743423342704773,0.1186356246471405,0.083684429526329,293.1766967773437,297.1499938964844,293.1499938964844,0.0806062221527099,-2031.077880859375,304.15240478515625,0.7758473753929138,0.1352765560150146,0.1290634721517563,293.3152160644531,297.1499938964844,293.1499938964844,0.001398247317411,-530.5777587890625,293.0846862792969,0.5509291887283325,0.050000000745058,0.2288061827421188,291.1614685058594,291.1499938964844,271.63922119140625,271.08258056640625,283.97955322265625,293.3153381347656,291.1614074707031,1.0,0.1764686703681945,0.994522511959076,0.994522511959076,1.0,1.0,-0.7446208596229553,0.3209676146507263,0.423653244972229,0.1224698424339294,0.0,0.0,0.2241028845310211,25.57036018371582,25.0,-0.3990393280982971,-5397.138671875,55.82920455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312744140625,305.250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.953125,18000.0,0.0,0.0,0.1203813627362251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599718183279037,0.1599761247634887,-4.314281341066817e-06,0.0,0.0001221717830048,0.0,0.0,6.4050703048706055,0.0,0.0,0.0,0.2795370519161224,4.0,0.0,1.0
300000,293.1622009277344,297.1499938964844,293.1499938964844,0.036754161119461,-1116.912841796875,304.1513366699219,0.6311036348342896,0.0723035335540771,0.0659058168530464,293.1931457519531,297.1499938964844,293.1499938964844,0.0673907995223999,-1778.880615234375,304.1538391113281,0.7428523898124695,0.1182383447885513,0.1130253672599792,293.17242431640625,297.1499938964844,293.1499938964844,0.0676015838980674,-1316.9124755859375,304.152099609375,0.743423342704773,0.1186356246471405,0.083684429526329,293.1766967773437,297.1499938964844,293.1499938964844,0.0806062221527099,-2031.077880859375,304.15240478515625,0.7758473753929138,0.1352765560150146,0.1290634721517563,293.3152160644531,297.1499938964844,293.1499938964844,0.001398247317411,-530.5777587890625,293.0846862792969,0.5509291887283325,0.050000000745058,0.2288061827421188,291.1614685058594,291.1499938964844,271.63922119140625,271.08258056640625,283.97955322265625,293.3153381347656,291.1614074707031,1.0,0.1764686703681945,0.994522511959076,0.994522511959076,1.0,1.0,-0.7446208596229553,0.3209676146507263,0.423653244972229,0.1224698424339294,0.0,0.0,0.2241028845310211,25.57036018371582,25.0,-0.3990393280982971,-5397.138671875,55.82920455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.312744140625,305.250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.953125,18000.0,0.0,0.0,0.1203813627362251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599718183279037,0.1599761247634887,-4.314281341066817e-06,0.0,0.0001221717830048,0.0,0.0,6.4050703048706055,0.0,0.0,0.0,0.2795370519161224,4.0,0.0,1.0
300060,293.16180419921875,297.1499938964844,293.1499938964844,0.0365206785500049,-1113.421142578125,304.1512756347656,0.6304436326026917,0.0720750913023948,0.0656987577676773,293.19219970703125,297.1499938964844,293.1499938964844,0.0666721314191818,-1765.4971923828125,304.1537780761719,0.7410470843315125,0.1173425316810607,0.1121734380722045,293.17205810546875,297.1499938964844,293.1499938964844,0.0672052800655365,-1311.4530029296875,304.15203857421875,0.742403507232666,0.1181388273835182,0.0833360254764556,293.1763000488281,297.1499938964844,293.1499938964844,0.0801462903618812,-2022.1624755859373,304.1523742675781,0.7746353149414062,0.1346771866083145,0.1284946948289871,293.3142395019531,297.1499938964844,293.1499938964844,0.0013585463166236,-515.517578125,293.030029296875,0.5508856177330017,0.050000000745058,0.228807732462883,291.1612243652344,291.1499938964844,271.6599426269531,271.10382080078125,283.9884948730469,293.3143310546875,291.16119384765625,1.0,0.1761973351240158,0.9946651458740234,0.9946651458740234,1.0,1.0,-0.7422510981559753,0.3199248313903808,0.4223262667655945,0.1220147088170051,0.0,0.0,0.2226255983114242,25.55738639831543,25.0,-0.3400439620018005,-5373.173828125,55.48678970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307861328125,305.23486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.845703125,18000.0,0.0,0.0,0.119790144264698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590552777051925,0.1590595990419387,-4.312510100135114e-06,0.0,0.0001215717638842,0.0,0.0,6.364160537719727,0.0,0.0,0.0,0.2793765962123871,4.0,0.0,1.0
300120,293.16180419921875,297.1499938964844,293.1499938964844,0.0365206785500049,-1113.421142578125,304.1512756347656,0.6304436326026917,0.0720750913023948,0.0656987577676773,293.19219970703125,297.1499938964844,293.1499938964844,0.0666721314191818,-1765.4971923828125,304.1537780761719,0.7410470843315125,0.1173425316810607,0.1121734380722045,293.17205810546875,297.1499938964844,293.1499938964844,0.0672052800655365,-1311.4530029296875,304.15203857421875,0.742403507232666,0.1181388273835182,0.0833360254764556,293.1763000488281,297.1499938964844,293.1499938964844,0.0801462903618812,-2022.1624755859373,304.1523742675781,0.7746353149414062,0.1346771866083145,0.1284946948289871,293.3142395019531,297.1499938964844,293.1499938964844,0.0013585463166236,-515.517578125,293.030029296875,0.5508856177330017,0.050000000745058,0.228807732462883,291.1612243652344,291.1499938964844,271.6599426269531,271.10382080078125,283.9884948730469,293.3143310546875,291.16119384765625,1.0,0.1761973351240158,0.9946651458740234,0.9946651458740234,1.0,1.0,-0.7422510981559753,0.3199248313903808,0.4223262667655945,0.1220147088170051,0.0,0.0,0.2226255983114242,25.55738639831543,25.0,-0.3400439620018005,-5373.173828125,55.48678970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307861328125,305.23486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.845703125,18000.0,0.0,0.0,0.119790144264698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590552777051925,0.1590595990419387,-4.312510100135114e-06,0.0,0.0001215717638842,0.0,0.0,6.364160537719727,0.0,0.0,0.0,0.2793765962123871,4.0,0.0,1.0
300180,293.1614074707031,297.1499938964844,293.1499938964844,0.0362954139709472,-1110.0491943359375,304.1512145996094,0.629805862903595,0.0718545913696289,0.0654989704489708,293.1912536621094,297.1499938964844,293.1499938964844,0.0659662708640098,-1752.386962890625,304.1536865234375,0.7392787337303162,0.1164651066064834,0.1113391891121864,293.1717224121094,297.1499938964844,293.1499938964844,0.0668146833777427,-1306.079833984375,304.1520080566406,0.7414013743400574,0.1176501587033271,0.0829933583736419,293.1759338378906,297.1499938964844,293.1499938964844,0.0796926245093345,-2013.375732421875,304.15234375,0.7734414935112,0.1340868175029754,0.1279345005750656,293.3132629394531,297.1499938964844,293.1499938964844,0.0013190507888793,-500.5342102050781,292.9757080078125,0.5508435964584351,0.050000000745058,0.2288092374801635,291.1610107421875,291.1499938964844,271.68084716796875,271.1250915527344,283.9975891113281,293.3133544921875,291.1609802246094,1.0,0.1759317517280578,0.994807779788971,0.994807779788971,1.0,1.0,-0.7399282455444336,0.3188990354537964,0.4210292100906372,0.1215783283114433,0.0,0.0,0.2211705595254898,25.54474258422852,25.0,-0.2706750333309173,-5349.5185546875,55.15272903442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30224609375,305.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.74609375,18000.0,0.0,0.0,0.1192263513803482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581585109233856,0.1581628173589706,-4.310783879191149e-06,0.0,0.0001209995898534,0.0,0.0,6.324201583862305,0.0,0.0,0.0,0.2792200148105621,4.0,0.0,1.0
300240,293.1614074707031,297.1499938964844,293.1499938964844,0.0362954139709472,-1110.0491943359375,304.1512145996094,0.629805862903595,0.0718545913696289,0.0654989704489708,293.1912536621094,297.1499938964844,293.1499938964844,0.0659662708640098,-1752.386962890625,304.1536865234375,0.7392787337303162,0.1164651066064834,0.1113391891121864,293.1717224121094,297.1499938964844,293.1499938964844,0.0668146833777427,-1306.079833984375,304.1520080566406,0.7414013743400574,0.1176501587033271,0.0829933583736419,293.1759338378906,297.1499938964844,293.1499938964844,0.0796926245093345,-2013.375732421875,304.15234375,0.7734414935112,0.1340868175029754,0.1279345005750656,293.3132629394531,297.1499938964844,293.1499938964844,0.0013190507888793,-500.5342102050781,292.9757080078125,0.5508435964584351,0.050000000745058,0.2288092374801635,291.1610107421875,291.1499938964844,271.68084716796875,271.1250915527344,283.9975891113281,293.3133544921875,291.1609802246094,1.0,0.1759317517280578,0.994807779788971,0.994807779788971,1.0,1.0,-0.7399282455444336,0.3188990354537964,0.4210292100906372,0.1215783283114433,0.0,0.0,0.2211705595254898,25.54474258422852,25.0,-0.2706750333309173,-5349.5185546875,55.15272903442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30224609375,305.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.74609375,18000.0,0.0,0.0,0.1192263513803482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581585109233856,0.1581628173589706,-4.310783879191149e-06,0.0,0.0001209995898534,0.0,0.0,6.324201583862305,0.0,0.0,0.0,0.2792200148105621,4.0,0.0,1.0
300300,293.1612243652344,297.1499938964844,293.1499938964844,0.0361858606338501,-1108.408203125,304.1512145996094,0.6294952630996704,0.0717473402619361,0.0654018223285675,293.1907958984375,297.1499938964844,293.1499938964844,0.0656181499361991,-1745.93408203125,304.1536560058594,0.7384081482887268,0.1160333305597305,0.1109287440776825,293.1715393066406,297.1499938964844,293.1499938964844,0.0666215419769287,-1303.425537109375,304.1520080566406,0.7409067749977112,0.1174089312553405,0.0828242227435112,293.1757507324219,297.1499938964844,293.1499938964844,0.0794681534171104,-2009.0308837890625,304.1523132324219,0.7728514671325684,0.1337950825691223,0.1276577115058899,293.3127746582031,297.1499938964844,293.1499938964844,0.0012993973214179,-493.077880859375,292.9486999511719,0.5508230328559875,0.050000000745058,0.228809967637062,291.16094970703125,291.1499938964844,271.6913452148437,271.1357116699219,284.0022277832031,293.3128662109375,291.1609191894531,1.0,0.1758011877536773,0.9948790669441224,0.9948790669441224,1.0,1.0,-0.7387847304344177,0.318392813205719,0.4203919470310211,0.121366836130619,0.0,0.0,0.2204494178295135,25.5385684967041,25.0,-0.2316925376653671,-5337.80908203125,54.98887252807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,305.2112731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.705078125,18000.0,0.0,0.0,0.1189550310373306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577164530754089,0.1577207595109939,-4.3099371396237984e-06,0.0,0.0001207242312375,0.0,0.0,6.304530620574951,0.0,0.0,0.0,0.2791430056095123,4.0,0.0,1.0
