time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1610412597656,297.1499938964844,293.1499938964844,0.0360783301293849,-1106.7965087890625,304.15118408203125,0.6291899681091309,0.0716420412063598,0.0653064623475074,293.1903381347656,297.1499938964844,293.1499938964844,0.0652732029557228,-1739.5484619140625,304.15362548828125,0.7375461459159851,0.1156060844659805,0.1105226799845695,293.17138671875,297.1499938964844,293.1499938964844,0.0664298385381698,-1300.79296875,304.1519775390625,0.740416407585144,0.1171697378158569,0.0826565474271774,293.1755676269531,297.1499938964844,293.1499938964844,0.0792452692985534,-2004.7186279296875,304.1523132324219,0.7722659111022949,0.1335056275129318,0.1273831129074096,293.312255859375,297.1499938964844,293.1499938964844,0.00127980846446,-485.6457214355469,292.9217529296875,0.5508025884628296,0.050000000745058,0.2288106977939605,291.160888671875,291.1499938964844,271.701904296875,271.1463317871094,284.0068664550781,293.3123779296875,291.1608581542969,1.0,0.1756721436977386,0.9949532747268676,0.9949532747268676,1.0,1.0,-0.7376530766487122,0.3178911507129669,0.4197619259357452,0.1211594939231872,0.0,0.0,0.2197314351797104,25.53251266479492,25.0,-0.1944551020860672,-5326.177734375,54.827125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29620361328125,305.20330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.671875,18000.0,0.0,0.0,0.1186906471848487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572777926921844,0.1572820991277694,-4.3090994950034656e-06,0.0,0.0001204559230245,0.0,0.0,6.285028457641602,0.0,0.0,0.0,0.279066652059555,4.0,0.0,1.0
300420,293.1606750488281,297.1499938964844,293.1499938964844,0.0358687229454517,-1103.6524658203125,304.151123046875,0.6285932064056396,0.0714367032051086,0.0651205852627754,293.189453125,297.1499938964844,293.1499938964844,0.0645917281508445,-1726.9581298828125,304.1535339355469,0.7358444929122925,0.1147637516260147,0.1097223162651062,293.1710510253906,297.1499938964844,293.1499938964844,0.0660503208637237,-1295.58642578125,304.1519470214844,0.7394465208053589,0.1166969239711761,0.0823251381516456,293.1752014160156,297.1499938964844,293.1499938964844,0.0788037925958633,-1996.1827392578125,304.1522827148437,0.7711063623428345,0.1329329162836074,0.1268398761749267,293.311279296875,297.1499938964844,293.1499938964844,0.0012408035108819,-470.8462524414063,292.8681945800781,0.5507617592811584,0.050000000745058,0.2288121581077575,291.1607666015625,291.1499938964844,271.7230529785156,271.16748046875,284.0162353515625,293.3113708496094,291.1607666015625,1.0,0.1754182428121566,0.9951017498970032,0.9951017498970032,1.0,1.0,-0.7354214787483215,0.3169001936912536,0.4185213148593902,0.1207554265856742,0.0,0.0,0.2183017879724502,25.520771026611328,25.0,-0.1246445551514625,-5303.138671875,54.50943374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900390625,305.1874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.615234375,18000.0,0.0,0.0,0.1181801110506057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564085483551025,0.1564128547906875,-4.307446488382993e-06,0.0,0.0001199377875309,0.0,0.0,6.246432304382324,0.0,0.0,0.0,0.2789157032966614,4.0,0.0,1.0
300480,293.1606750488281,297.1499938964844,293.1499938964844,0.0358687229454517,-1103.6524658203125,304.151123046875,0.6285932064056396,0.0714367032051086,0.0651205852627754,293.189453125,297.1499938964844,293.1499938964844,0.0645917281508445,-1726.9581298828125,304.1535339355469,0.7358444929122925,0.1147637516260147,0.1097223162651062,293.1710510253906,297.1499938964844,293.1499938964844,0.0660503208637237,-1295.58642578125,304.1519470214844,0.7394465208053589,0.1166969239711761,0.0823251381516456,293.1752014160156,297.1499938964844,293.1499938964844,0.0788037925958633,-1996.1827392578125,304.1522827148437,0.7711063623428345,0.1329329162836074,0.1268398761749267,293.311279296875,297.1499938964844,293.1499938964844,0.0012408035108819,-470.8462524414063,292.8681945800781,0.5507617592811584,0.050000000745058,0.2288121581077575,291.1607666015625,291.1499938964844,271.7230529785156,271.16748046875,284.0162353515625,293.3113708496094,291.1607666015625,1.0,0.1754182428121566,0.9951017498970032,0.9951017498970032,1.0,1.0,-0.7354214787483215,0.3169001936912536,0.4185213148593902,0.1207554265856742,0.0,0.0,0.2183017879724502,25.520771026611328,25.0,-0.1246445551514625,-5303.138671875,54.50943374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900390625,305.1874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.615234375,18000.0,0.0,0.0,0.1181801110506057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564085483551025,0.1564128547906875,-4.307446488382993e-06,0.0,0.0001199377875309,0.0,0.0,6.246432304382324,0.0,0.0,0.0,0.2789157032966614,4.0,0.0,1.0
300540,293.16033935546875,297.1499938964844,293.1499938964844,0.0356662049889564,-1100.611572265625,304.1510925292969,0.6280137896537781,0.0712381675839424,0.0649409964680671,293.1885986328125,297.1499938964844,293.1499938964844,0.0639212280511856,-1714.6029052734375,304.1534729003906,0.7341703176498413,0.1139371395111084,0.1089372336864471,293.17071533203125,297.1499938964844,293.1499938964844,0.0656759589910507,-1290.45751953125,304.15191650390625,0.7384901642799377,0.1162314116954803,0.0819989517331123,293.1748352050781,297.1499938964844,293.1499938964844,0.0783680155873298,-1987.764404296875,304.1522521972656,0.7699615955352783,0.1323684006929397,0.1263045668601989,293.310302734375,297.1499938964844,293.1499938964844,0.0012020433787256,-456.1387939453125,292.8150329589844,0.5507202744483948,0.050000000745058,0.2288136333227157,291.1607360839844,291.1499938964844,271.74432373046875,271.1885681152344,284.02569580078125,293.3103942871094,291.16070556640625,1.0,0.1751699894666671,0.995250165462494,0.995250165462494,1.0,1.0,-0.7332316040992737,0.3159261047840118,0.4173054993152618,0.120363675057888,0.0,0.0,0.2168759107589721,25.509614944458008,25.0,-0.0629530251026153,-5280.404296875,54.19942855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841491699219,305.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.1176920607686042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555472314357757,0.1555515378713607,-4.305818038119469e-06,0.0,0.0001194424767163,0.0,0.0,6.208252906799316,0.0,0.0,0.0,0.2787665128707886,4.0,0.0,1.0
300600,293.16033935546875,297.1499938964844,293.1499938964844,0.0356662049889564,-1100.611572265625,304.1510925292969,0.6280137896537781,0.0712381675839424,0.0649409964680671,293.1885986328125,297.1499938964844,293.1499938964844,0.0639212280511856,-1714.6029052734375,304.1534729003906,0.7341703176498413,0.1139371395111084,0.1089372336864471,293.17071533203125,297.1499938964844,293.1499938964844,0.0656759589910507,-1290.45751953125,304.15191650390625,0.7384901642799377,0.1162314116954803,0.0819989517331123,293.1748352050781,297.1499938964844,293.1499938964844,0.0783680155873298,-1987.764404296875,304.1522521972656,0.7699615955352783,0.1323684006929397,0.1263045668601989,293.310302734375,297.1499938964844,293.1499938964844,0.0012020433787256,-456.1387939453125,292.8150329589844,0.5507202744483948,0.050000000745058,0.2288136333227157,291.1607360839844,291.1499938964844,271.74432373046875,271.1885681152344,284.02569580078125,293.3103942871094,291.16070556640625,1.0,0.1751699894666671,0.995250165462494,0.995250165462494,1.0,1.0,-0.7332316040992737,0.3159261047840118,0.4173054993152618,0.120363675057888,0.0,0.0,0.2168759107589721,25.509614944458008,25.0,-0.0629530251026153,-5280.404296875,54.19942855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841491699219,305.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.1176920607686042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555472314357757,0.1555515378713607,-4.305818038119469e-06,0.0,0.0001194424767163,0.0,0.0,6.208252906799316,0.0,0.0,0.0,0.2787665128707886,4.0,0.0,1.0
300660,293.15997314453125,297.1499938964844,293.1499938964844,0.0354695245623588,-1097.6551513671875,304.15106201171875,0.6274479031562805,0.0710451677441597,0.0647665411233902,293.18780517578125,297.1499938964844,293.1499938964844,0.0632594302296638,-1702.4398193359375,304.1534118652344,0.7325162291526794,0.1131233125925064,0.1081646159291267,293.1703796386719,297.1499938964844,293.1499938964844,0.0653058364987373,-1285.3935546875,304.15191650390625,0.7375442385673523,0.1157719492912292,0.081677109003067,293.1744689941406,297.1499938964844,293.1499938964844,0.0779369622468948,-1979.44482421875,304.1522216796875,0.7688284516334534,0.1318107098340988,0.1257758438587188,293.309326171875,297.1499938964844,293.1499938964844,0.0011635028058663,-441.5140686035156,292.7621765136719,0.5506777167320251,0.050000000745058,0.2288151532411575,291.16070556640625,291.1499938964844,271.765625,271.20947265625,284.0351867675781,293.3094482421875,291.16070556640625,1.0,0.174926608800888,0.9954026341438292,0.9954026341438292,1.0,1.0,-0.7310760021209717,0.31496661901474,0.4161093831062317,0.1199806630611419,0.0,0.0,0.215449258685112,25.4990348815918,25.0,-0.0102278692647814,-5257.94677734375,53.89603042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787475585937,305.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1172207370400428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546907424926757,0.1546950489282608,-4.3042055040132254e-06,0.0,0.0001189641479868,0.0,0.0,6.17034912109375,0.0,0.0,0.0,0.2786185145378113,4.0,0.0,1.0
300720,293.15997314453125,297.1499938964844,293.1499938964844,0.0354695245623588,-1097.6551513671875,304.15106201171875,0.6274479031562805,0.0710451677441597,0.0647665411233902,293.18780517578125,297.1499938964844,293.1499938964844,0.0632594302296638,-1702.4398193359375,304.1534118652344,0.7325162291526794,0.1131233125925064,0.1081646159291267,293.1703796386719,297.1499938964844,293.1499938964844,0.0653058364987373,-1285.3935546875,304.15191650390625,0.7375442385673523,0.1157719492912292,0.081677109003067,293.1744689941406,297.1499938964844,293.1499938964844,0.0779369622468948,-1979.44482421875,304.1522216796875,0.7688284516334534,0.1318107098340988,0.1257758438587188,293.309326171875,297.1499938964844,293.1499938964844,0.0011635028058663,-441.5140686035156,292.7621765136719,0.5506777167320251,0.050000000745058,0.2288151532411575,291.16070556640625,291.1499938964844,271.765625,271.20947265625,284.0351867675781,293.3094482421875,291.16070556640625,1.0,0.174926608800888,0.9954026341438292,0.9954026341438292,1.0,1.0,-0.7310760021209717,0.31496661901474,0.4161093831062317,0.1199806630611419,0.0,0.0,0.215449258685112,25.4990348815918,25.0,-0.0102278692647814,-5257.94677734375,53.89603042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787475585937,305.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1172207370400428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546907424926757,0.1546950489282608,-4.3042055040132254e-06,0.0,0.0001189641479868,0.0,0.0,6.17034912109375,0.0,0.0,0.0,0.2786185145378113,4.0,0.0,1.0
300780,293.15966796875,297.1499938964844,293.1499938964844,0.0352783948183059,-1094.779052734375,304.1510314941406,0.626893937587738,0.0708574131131172,0.064596951007843,293.1870422363281,297.1499938964844,293.1499938964844,0.0626058578491211,-1690.459228515625,304.15338134765625,0.7308791875839233,0.1123215854167938,0.1074037924408912,293.1700744628906,297.1499938964844,293.1499938964844,0.0649398118257522,-1280.3927001953125,304.1518859863281,0.736607551574707,0.1153183057904243,0.0813594385981559,293.17413330078125,297.1499938964844,293.1499938964844,0.0775104984641075,-1971.221923828125,304.1521911621094,0.7677058577537537,0.1312596052885055,0.1252535283565521,293.3083801269531,297.1499938964844,293.1499938964844,0.0011251947144046,-426.97705078125,292.7096862792969,0.5506333708763123,0.050000000745058,0.228816732764244,291.1607360839844,291.1499938964844,271.7869567871094,271.230224609375,284.044677734375,293.3084716796875,291.1607360839844,1.0,0.1746880710124969,0.99555504322052,0.99555504322052,1.0,1.0,-0.7289531826972961,0.3140220046043396,0.4149311780929565,0.119603730738163,0.0,0.0,0.2140185236930847,25.48910522460937,25.0,0.0287902355194091,-5235.7666015625,53.59905242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27398681640625,305.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1167631894350051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153836965560913,0.1538412570953369,-4.302605702832807e-06,0.0,0.0001184997963719,0.0,0.0,6.132625102996826,0.0,0.0,0.0,0.2784713208675384,4.0,0.0,1.0
300840,293.15966796875,297.1499938964844,293.1499938964844,0.0352783948183059,-1094.779052734375,304.1510314941406,0.626893937587738,0.0708574131131172,0.064596951007843,293.1870422363281,297.1499938964844,293.1499938964844,0.0626058578491211,-1690.459228515625,304.15338134765625,0.7308791875839233,0.1123215854167938,0.1074037924408912,293.1700744628906,297.1499938964844,293.1499938964844,0.0649398118257522,-1280.3927001953125,304.1518859863281,0.736607551574707,0.1153183057904243,0.0813594385981559,293.17413330078125,297.1499938964844,293.1499938964844,0.0775104984641075,-1971.221923828125,304.1521911621094,0.7677058577537537,0.1312596052885055,0.1252535283565521,293.3083801269531,297.1499938964844,293.1499938964844,0.0011251947144046,-426.97705078125,292.7096862792969,0.5506333708763123,0.050000000745058,0.228816732764244,291.1607360839844,291.1499938964844,271.7869567871094,271.230224609375,284.044677734375,293.3084716796875,291.1607360839844,1.0,0.1746880710124969,0.99555504322052,0.99555504322052,1.0,1.0,-0.7289531826972961,0.3140220046043396,0.4149311780929565,0.119603730738163,0.0,0.0,0.2140185236930847,25.48910522460937,25.0,0.0287902355194091,-5235.7666015625,53.59905242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27398681640625,305.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1167631894350051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153836965560913,0.1538412570953369,-4.302605702832807e-06,0.0,0.0001184997963719,0.0,0.0,6.132625102996826,0.0,0.0,0.0,0.2784713208675384,4.0,0.0,1.0
300900,293.1595153808594,297.1499938964844,293.1499938964844,0.0351848043501377,-1093.36962890625,304.1510009765625,0.6266210079193115,0.070765383541584,0.0645138695836067,293.1866455078125,297.1499938964844,293.1499938964844,0.062281958758831,-1684.5335693359375,304.1533508300781,0.7300660014152527,0.1119249910116195,0.1070275232195854,293.169921875,297.1499938964844,293.1499938964844,0.0647582784295082,-1277.9150390625,304.15185546875,0.7361422181129456,0.1150935590267181,0.0812020972371101,293.1739807128906,297.1499938964844,293.1499938964844,0.077298916876316,-1967.145263671875,304.15216064453125,0.7671481370925903,0.1309864073991775,0.124994657933712,293.3078918457031,297.1499938964844,293.1499938964844,0.0011061300756409,-419.7423706054688,292.6835632324219,0.550610363483429,0.050000000745058,0.2288175523281097,291.1607360839844,291.1499938964844,271.797607421875,271.2405090332031,284.0494079589844,293.3079833984375,291.1607360839844,1.0,0.1745705604553222,0.9956312775611876,0.9956312775611876,1.0,1.0,-0.7279033660888672,0.3135552704334259,0.4143481254577636,0.1194166392087936,0.0,0.0,0.2133010327816009,25.48439216613769,25.0,0.0414337292313575,-5224.78125,53.45287322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718811035156,305.13311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5234375,18000.0,0.0,0.0,0.1165384277701377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534106135368347,0.1534149199724197,-4.301809440221405e-06,0.0,0.0001182716878247,0.0,0.0,6.113809585571289,0.0,0.0,0.0,0.2783979475498199,4.0,0.0,1.0
300960,293.15936279296875,297.1499938964844,293.1499938964844,0.0350925549864769,-1091.979736328125,304.1510009765625,0.6263507008552551,0.0706746205687522,0.0644319504499435,293.1863098144531,297.1499938964844,293.1499938964844,0.0619600489735603,-1678.65185546875,304.1533203125,0.7292560338973999,0.1115313023328781,0.1066540703177452,293.1697692871094,297.1499938964844,293.1499938964844,0.0645777657628059,-1275.4530029296875,304.15185546875,0.7356788516044617,0.1148702129721641,0.0810457542538642,293.173828125,297.1499938964844,293.1499938964844,0.0770884901285171,-1963.0928955078125,304.15216064453125,0.7665927410125732,0.1307148188352584,0.1247373297810554,293.3074035644531,297.1499938964844,293.1499938964844,0.0010871262056753,-412.53070068359375,292.65753173828125,0.5505866408348083,0.050000000745058,0.2288183867931366,291.1607666015625,291.1499938964844,271.8082580566406,271.250732421875,284.0541381835937,293.3074951171875,291.1607666015625,1.0,0.1744542717933654,0.9957122206687928,0.9957122206687928,1.0,1.0,-0.7268614172935486,0.3130925595760345,0.413768857717514,0.119230106472969,0.0,0.0,0.2125819623470306,25.4798641204834,25.0,0.048494104295969,-5213.8701171875,53.30825805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.1163157373666763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152984470129013,0.152988776564598,-4.301014996599406e-06,0.0,0.0001180456893052,0.0,0.0,6.095017910003662,0.0,0.0,0.0,0.278324693441391,4.0,0.0,1.0
301020,293.1590881347656,297.1499938964844,293.1499938964844,0.0349115319550037,-1089.250244140625,304.1509704589844,0.6258165240287781,0.0704962760210037,0.0642710626125335,293.1856384277344,297.1499938964844,293.1499938964844,0.0613211430609226,-1667.00146484375,304.1532897949219,0.7276427745819092,0.1107512786984443,0.1059142872691154,293.16949462890625,297.1499938964844,293.1499938964844,0.0642193481326103,-1270.56982421875,304.1518249511719,0.7347566485404968,0.1144271343946456,0.0807356536388397,293.1734924316406,297.1499938964844,293.1499938964844,0.0766705721616745,-1955.0509033203125,304.1521301269531,0.7654877305030823,0.1301757246255874,0.1242266595363617,293.30645751953125,297.1499938964844,293.1499938964844,0.0010492886649444,-398.1720275878906,292.605712890625,0.5505374073982239,0.050000000745058,0.2288201451301574,291.1607971191406,291.1499938964844,271.8294982910156,271.2709655761719,284.0634765625,293.3065490722656,291.1607971191406,1.0,0.1742248386144638,0.9958741664886476,0.9958741664886476,1.0,1.0,-0.7247976660728455,0.3121781349182129,0.4126195013523102,0.1188564822077751,0.0,0.0,0.2111402451992035,25.47127914428711,25.0,0.0500718392431736,-5192.2626953125,53.02312850952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,305.1109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.115874096751213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521334052085876,0.1521376967430114,-4.29943202107097e-06,0.0,0.0001175974830402,0.0,0.0,6.057529449462891,0.0,0.0,0.0,0.2781786024570465,4.0,0.0,1.0
301080,293.1590881347656,297.1499938964844,293.1499938964844,0.0349115319550037,-1089.250244140625,304.1509704589844,0.6258165240287781,0.0704962760210037,0.0642710626125335,293.1856384277344,297.1499938964844,293.1499938964844,0.0613211430609226,-1667.00146484375,304.1532897949219,0.7276427745819092,0.1107512786984443,0.1059142872691154,293.16949462890625,297.1499938964844,293.1499938964844,0.0642193481326103,-1270.56982421875,304.1518249511719,0.7347566485404968,0.1144271343946456,0.0807356536388397,293.1734924316406,297.1499938964844,293.1499938964844,0.0766705721616745,-1955.0509033203125,304.1521301269531,0.7654877305030823,0.1301757246255874,0.1242266595363617,293.30645751953125,297.1499938964844,293.1499938964844,0.0010492886649444,-398.1720275878906,292.605712890625,0.5505374073982239,0.050000000745058,0.2288201451301574,291.1607971191406,291.1499938964844,271.8294982910156,271.2709655761719,284.0634765625,293.3065490722656,291.1607971191406,1.0,0.1742248386144638,0.9958741664886476,0.9958741664886476,1.0,1.0,-0.7247976660728455,0.3121781349182129,0.4126195013523102,0.1188564822077751,0.0,0.0,0.2111402451992035,25.47127914428711,25.0,0.0500718392431736,-5192.2626953125,53.02312850952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,305.1109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.115874096751213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521334052085876,0.1521376967430114,-4.29943202107097e-06,0.0,0.0001175974830402,0.0,0.0,6.057529449462891,0.0,0.0,0.0,0.2781786024570465,4.0,0.0,1.0
301140,293.1588134765625,297.1499938964844,293.1499938964844,0.034734696149826,-1086.5814208984375,304.15093994140625,0.6252894997596741,0.0703217312693595,0.0641137138009071,293.1849975585937,297.1499938964844,293.1499938964844,0.0606881231069564,-1655.4884033203125,304.1532592773437,0.7260349988937378,0.1099800989031791,0.1051831170916557,293.1692199707031,297.1499938964844,293.1499938964844,0.0638641044497489,-1265.7366943359375,304.1518249511719,0.7338394522666931,0.1139883920550346,0.0804286822676658,293.1731872558594,297.1499938964844,293.1499938964844,0.0762562453746795,-1947.086669921875,304.1521301269531,0.7643895149230957,0.1296416372060775,0.1237208247184753,293.3055114746094,297.1499938964844,293.1499938964844,0.0010116749908775,-383.8984680175781,292.5541687011719,0.5504854917526245,0.050000000745058,0.2288219779729843,291.16082763671875,291.1499938964844,271.8506774902344,271.2908935546875,284.0726928710937,293.3056030273437,291.16082763671875,1.0,0.1739992350339889,0.9960360527038574,0.9960360527038574,1.0,1.0,-0.7227580547332764,0.3112780451774597,0.4114799797534942,0.1184795498847961,0.0,0.0,0.2096955329179763,25.46329689025879,25.0,0.037027221173048,-5170.94482421875,52.74305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,305.0966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.1154350414872169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151284858584404,0.151289165019989,-4.29785723099485e-06,0.0,0.000117151888844,0.0,0.0,6.020206928253174,0.0,0.0,0.0,0.2780332565307617,4.0,0.0,1.0
301200,293.1588134765625,297.1499938964844,293.1499938964844,0.034734696149826,-1086.5814208984375,304.15093994140625,0.6252894997596741,0.0703217312693595,0.0641137138009071,293.1849975585937,297.1499938964844,293.1499938964844,0.0606881231069564,-1655.4884033203125,304.1532592773437,0.7260349988937378,0.1099800989031791,0.1051831170916557,293.1692199707031,297.1499938964844,293.1499938964844,0.0638641044497489,-1265.7366943359375,304.1518249511719,0.7338394522666931,0.1139883920550346,0.0804286822676658,293.1731872558594,297.1499938964844,293.1499938964844,0.0762562453746795,-1947.086669921875,304.1521301269531,0.7643895149230957,0.1296416372060775,0.1237208247184753,293.3055114746094,297.1499938964844,293.1499938964844,0.0010116749908775,-383.8984680175781,292.5541687011719,0.5504854917526245,0.050000000745058,0.2288219779729843,291.16082763671875,291.1499938964844,271.8506774902344,271.2908935546875,284.0726928710937,293.3056030273437,291.16082763671875,1.0,0.1739992350339889,0.9960360527038574,0.9960360527038574,1.0,1.0,-0.7227580547332764,0.3112780451774597,0.4114799797534942,0.1184795498847961,0.0,0.0,0.2096955329179763,25.46329689025879,25.0,0.037027221173048,-5170.94482421875,52.74305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,305.0966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.1154350414872169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151284858584404,0.151289165019989,-4.29785723099485e-06,0.0,0.000117151888844,0.0,0.0,6.020206928253174,0.0,0.0,0.0,0.2780332565307617,4.0,0.0,1.0
301260,293.1585388183594,297.1499938964844,293.1499938964844,0.0345616452395916,-1083.967529296875,304.1509094238281,0.6247681379318237,0.0701505467295646,0.063959501683712,293.18438720703125,297.1499938964844,293.1499938964844,0.0600603520870208,-1644.1004638671875,304.1531982421875,0.7244289517402649,0.109216883778572,0.1044597029685974,293.1689758300781,297.1499938964844,293.1499938964844,0.0635117664933204,-1260.9500732421875,304.1517944335937,0.7329259514808655,0.1135535612702369,0.0801245272159576,293.17291259765625,297.1499938964844,293.1499938964844,0.0758452266454696,-1939.19482421875,304.152099609375,0.763296902179718,0.1291120499372482,0.1232193857431411,293.3045959472656,297.1499938964844,293.1499938964844,0.0009742809925228,-369.7085266113281,292.5029296875,0.5504306554794312,0.050000000745058,0.2288239300251007,291.16082763671875,291.1499938964844,271.8717041015625,271.3104553222656,284.0816955566406,293.3046875,291.16082763671875,1.0,0.1737772226333618,0.996199905872345,0.996199905872345,1.0,1.0,-0.7207401990890503,0.3103923201560974,0.4103478789329529,0.1180963218212127,0.0,0.0,0.2082509845495224,25.45590209960937,25.0,0.0103392731398344,-5149.927734375,52.467655181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,305.0826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46484375,18000.0,0.0,0.0,0.1149965226650238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504404991865158,0.1504447907209396,-4.296293354855152e-06,0.0,0.0001167068548966,0.0,0.0,5.983119964599609,0.0,0.0,0.0,0.2778888940811157,4.0,0.0,1.0
301320,293.1585388183594,297.1499938964844,293.1499938964844,0.0345616452395916,-1083.967529296875,304.1509094238281,0.6247681379318237,0.0701505467295646,0.063959501683712,293.18438720703125,297.1499938964844,293.1499938964844,0.0600603520870208,-1644.1004638671875,304.1531982421875,0.7244289517402649,0.109216883778572,0.1044597029685974,293.1689758300781,297.1499938964844,293.1499938964844,0.0635117664933204,-1260.9500732421875,304.1517944335937,0.7329259514808655,0.1135535612702369,0.0801245272159576,293.17291259765625,297.1499938964844,293.1499938964844,0.0758452266454696,-1939.19482421875,304.152099609375,0.763296902179718,0.1291120499372482,0.1232193857431411,293.3045959472656,297.1499938964844,293.1499938964844,0.0009742809925228,-369.7085266113281,292.5029296875,0.5504306554794312,0.050000000745058,0.2288239300251007,291.16082763671875,291.1499938964844,271.8717041015625,271.3104553222656,284.0816955566406,293.3046875,291.16082763671875,1.0,0.1737772226333618,0.996199905872345,0.996199905872345,1.0,1.0,-0.7207401990890503,0.3103923201560974,0.4103478789329529,0.1180963218212127,0.0,0.0,0.2082509845495224,25.45590209960937,25.0,0.0103392731398344,-5149.927734375,52.467655181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,305.0826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46484375,18000.0,0.0,0.0,0.1149965226650238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504404991865158,0.1504447907209396,-4.296293354855152e-06,0.0,0.0001167068548966,0.0,0.0,5.983119964599609,0.0,0.0,0.0,0.2778888940811157,4.0,0.0,1.0
301380,293.1583251953125,297.1499938964844,293.1499938964844,0.034391738474369,-1081.3988037109375,304.15087890625,0.6242506504058838,0.069982074201107,0.063807837665081,293.1838073730469,297.1499938964844,293.1499938964844,0.0594366937875747,-1632.8167724609375,304.1531677246094,0.7228198051452637,0.1084602177143096,0.1037426888942718,293.1687316894531,297.1499938964844,293.1499938964844,0.0631617903709411,-1256.2025146484375,304.1517944335937,0.7320145964622498,0.1131219416856765,0.0798226967453956,293.1726379394531,297.1499938964844,293.1499938964844,0.0754369422793388,-1931.3642578125,304.1520690917969,0.7622085809707642,0.1285862028598785,0.1227216050028801,293.3036499023437,297.1499938964844,293.1499938964844,0.0009370846091769,-355.59393310546875,292.4519348144531,0.550372838973999,0.050000000745058,0.2288259714841842,291.1607971191406,291.1499938964844,271.8926086425781,271.3296203613281,284.0904846191406,293.30377197265625,291.1607971191406,1.0,0.1735582202672958,0.9963638186454772,0.9963638186454772,1.0,1.0,-0.7187404632568359,0.3095206618309021,0.4092197716236114,0.1177029609680175,0.0,0.0,0.2068103104829788,25.449012756347656,25.0,-0.0300307814031839,-5129.21240234375,52.19629669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261962890625,305.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1145574524998664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496023088693618,0.1496066004037857,-4.29474312113598e-06,0.0,0.0001162612461484,0.0,0.0,5.946354866027832,0.0,0.0,0.0,0.2777458131313324,4.0,0.0,1.0
301440,293.1583251953125,297.1499938964844,293.1499938964844,0.034391738474369,-1081.3988037109375,304.15087890625,0.6242506504058838,0.069982074201107,0.063807837665081,293.1838073730469,297.1499938964844,293.1499938964844,0.0594366937875747,-1632.8167724609375,304.1531677246094,0.7228198051452637,0.1084602177143096,0.1037426888942718,293.1687316894531,297.1499938964844,293.1499938964844,0.0631617903709411,-1256.2025146484375,304.1517944335937,0.7320145964622498,0.1131219416856765,0.0798226967453956,293.1726379394531,297.1499938964844,293.1499938964844,0.0754369422793388,-1931.3642578125,304.1520690917969,0.7622085809707642,0.1285862028598785,0.1227216050028801,293.3036499023437,297.1499938964844,293.1499938964844,0.0009370846091769,-355.59393310546875,292.4519348144531,0.550372838973999,0.050000000745058,0.2288259714841842,291.1607971191406,291.1499938964844,271.8926086425781,271.3296203613281,284.0904846191406,293.30377197265625,291.1607971191406,1.0,0.1735582202672958,0.9963638186454772,0.9963638186454772,1.0,1.0,-0.7187404632568359,0.3095206618309021,0.4092197716236114,0.1177029609680175,0.0,0.0,0.2068103104829788,25.449012756347656,25.0,-0.0300307814031839,-5129.21240234375,52.19629669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261962890625,305.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1145574524998664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496023088693618,0.1496066004037857,-4.29474312113598e-06,0.0,0.0001162612461484,0.0,0.0,5.946354866027832,0.0,0.0,0.0,0.2777458131313324,4.0,0.0,1.0
301500,293.158203125,297.1499938964844,293.1499938964844,0.0343079641461372,-1080.1314697265625,304.15087890625,0.6239931583404541,0.069898821413517,0.0637329444289207,293.1835632324219,297.1499938964844,293.1499938964844,0.0591264627873897,-1627.21484375,304.1531677246094,0.7220133543014526,0.108084350824356,0.1033866107463836,293.1686096191406,297.1499938964844,293.1499938964844,0.0629877373576164,-1253.8441162109375,304.1517639160156,0.7315595149993896,0.1129073426127433,0.079672671854496,293.1725158691406,297.1499938964844,293.1499938964844,0.075233869254589,-1927.4730224609373,304.1520690917969,0.7616658210754395,0.1283247023820877,0.1224741116166114,293.3031921386719,297.1499938964844,293.1499938964844,0.0009185674134641,-348.5675354003906,292.4265441894531,0.5503426790237427,0.050000000745058,0.2288270443677902,291.1607971191406,291.1499938964844,271.9029846191406,271.3390197753906,284.0947570800781,293.30328369140625,291.1607666015625,1.0,0.1734499186277389,0.9964457154273988,0.9964457154273988,1.0,1.0,-0.7177474498748779,0.3090904951095581,0.4086569249629974,0.1175016835331916,0.0,0.0,0.2060930281877517,25.445777893066406,25.0,-0.0548135042190551,-5118.9814453125,52.062156677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615966796875,305.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.1143375113606453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491863578557968,0.1491906493902206,-4.293975052860333e-06,0.0,0.0001160380415967,0.0,0.0,5.92812967300415,0.0,0.0,0.0,0.277674913406372,4.0,0.0,1.0
301560,293.1580810546875,297.1499938964844,293.1499938964844,0.0342249758541584,-1078.87548828125,304.15087890625,0.6237363219261169,0.0698162540793418,0.0636586770415306,293.18328857421875,297.1499938964844,293.1499938964844,0.0588173158466815,-1621.6397705078125,304.1531677246094,0.7212050557136536,0.1077101528644561,0.103032149374485,293.16851806640625,297.1499938964844,293.1499938964844,0.0628142952919006,-1251.4957275390625,304.1517639160156,0.7311046719551086,0.112693540751934,0.0795232281088829,293.1723937988281,297.1499938964844,293.1499938964844,0.0750315189361572,-1923.597900390625,304.1520690917969,0.7611239552497864,0.1280641406774521,0.122227557003498,293.302734375,297.1499938964844,293.1499938964844,0.00090011121938,-341.5643920898437,292.4012145996094,0.5503115653991699,0.050000000745058,0.2288281470537185,291.1607666015625,291.1499938964844,271.9132995605469,271.34832763671875,284.0989685058594,293.3028564453125,291.1607360839844,1.0,0.1733424216508865,0.9965304136276244,0.9965304136276244,1.0,1.0,-0.7167589664459229,0.3086643517017364,0.4080946147441864,0.1172968596220016,0.0,0.0,0.2053791284561157,25.442703247070312,25.0,-0.0799663439393043,-5108.84521484375,51.92905426025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613525390625,305.0553283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.384765625,18000.0,0.0,0.0,0.1141172498464584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487732827663421,0.148777574300766,-4.293212896300247e-06,0.0,0.0001158145023509,0.0,0.0,5.910042762756348,0.0,0.0,0.0,0.2776045501232147,4.0,0.0,1.0
301620,293.15789794921875,297.1499938964844,293.1499938964844,0.0340611077845096,-1076.3939208984375,304.1508483886719,0.6232240200042725,0.0696528628468513,0.0635118037462234,293.18280029296875,297.1499938964844,293.1499938964844,0.058201752603054,-1610.5606689453125,304.15313720703125,0.7195807695388794,0.1069661378860473,0.1023275405168533,293.1683044433594,297.1499938964844,293.1499938964844,0.0624690018594265,-1246.82568359375,304.1517639160156,0.7301948666572571,0.1122680455446243,0.079225867986679,293.1721496582031,297.1499938964844,293.1499938964844,0.0746286660432815,-1915.89013671875,304.15203857421875,0.7600421905517578,0.1275455057621002,0.1217368692159652,293.3018493652344,297.1499938964844,293.1499938964844,0.0008633855031803,-327.6292419433594,292.35076904296875,0.5502463579177856,0.050000000745058,0.2288304567337036,291.1606750488281,291.1499938964844,271.93377685546875,271.3665771484375,284.1070861816406,293.30194091796875,291.16064453125,1.0,0.1731296479701995,0.9966998100280762,0.9966998100280762,1.0,1.0,-0.7147942185401917,0.307824045419693,0.406970202922821,0.1168745830655098,0.0,0.0,0.2039639949798584,25.43696975708008,25.0,-0.1289847195148468,-5088.8603515625,51.66568756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,305.0420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.1136761531233787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479572206735611,0.1479615122079849,-4.291709046810865e-06,0.0,0.0001153668417828,0.0,0.0,5.874346256256104,0.0,0.0,0.0,0.2774657011032104,4.0,0.0,1.0
301680,293.15789794921875,297.1499938964844,293.1499938964844,0.0340611077845096,-1076.3939208984375,304.1508483886719,0.6232240200042725,0.0696528628468513,0.0635118037462234,293.18280029296875,297.1499938964844,293.1499938964844,0.058201752603054,-1610.5606689453125,304.15313720703125,0.7195807695388794,0.1069661378860473,0.1023275405168533,293.1683044433594,297.1499938964844,293.1499938964844,0.0624690018594265,-1246.82568359375,304.1517639160156,0.7301948666572571,0.1122680455446243,0.079225867986679,293.1721496582031,297.1499938964844,293.1499938964844,0.0746286660432815,-1915.89013671875,304.15203857421875,0.7600421905517578,0.1275455057621002,0.1217368692159652,293.3018493652344,297.1499938964844,293.1499938964844,0.0008633855031803,-327.6292419433594,292.35076904296875,0.5502463579177856,0.050000000745058,0.2288304567337036,291.1606750488281,291.1499938964844,271.93377685546875,271.3665771484375,284.1070861816406,293.30194091796875,291.16064453125,1.0,0.1731296479701995,0.9966998100280762,0.9966998100280762,1.0,1.0,-0.7147942185401917,0.307824045419693,0.406970202922821,0.1168745830655098,0.0,0.0,0.2039639949798584,25.43696975708008,25.0,-0.1289847195148468,-5088.8603515625,51.66568756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610168457031,305.0420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.1136761531233787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479572206735611,0.1479615122079849,-4.291709046810865e-06,0.0,0.0001153668417828,0.0,0.0,5.874346256256104,0.0,0.0,0.0,0.2774657011032104,4.0,0.0,1.0
301740,293.15771484375,297.1499938964844,293.1499938964844,0.0338993519544601,-1073.9423828125,304.1508483886719,0.6227120161056519,0.0694911479949951,0.0633665546774864,293.182373046875,297.1499938964844,293.1499938964844,0.0575887486338615,-1599.55517578125,304.1531066894531,0.7179410457611084,0.1062265485525131,0.1016272976994514,293.1680908203125,297.1499938964844,293.1499938964844,0.0621252618730068,-1242.183349609375,304.1517333984375,0.72928386926651,0.1118446514010429,0.07893006503582,293.17193603515625,297.1499938964844,293.1499938964844,0.0742276608943939,-1908.226806640625,304.15203857421875,0.7589618563652039,0.1270294040441513,0.1212486997246742,293.3009338378906,297.1499938964844,293.1499938964844,0.000826824165415,-313.7567443847656,292.3005676269531,0.5501775741577148,0.050000000745058,0.2288328856229782,291.1605529785156,291.1499938964844,271.9540100097656,271.3843078613281,284.1148376464844,293.301025390625,291.1605224609375,1.0,0.1729191988706588,0.9968692064285278,0.9968692064285278,1.0,1.0,-0.7128413915634155,0.3069978058338165,0.405843585729599,0.116434670984745,0.0,0.0,0.2025661468505859,25.43170738220215,25.0,-0.1807401925325393,-5069.2275390625,51.40543746948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607727050781,305.0288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.113235056400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147154688835144,0.1471589803695678,-4.2902306631731335e-06,0.0,0.0001149191884906,0.0,0.0,5.839285373687744,0.0,0.0,0.0,0.2773293852806091,4.0,0.0,1.0
301800,293.15771484375,297.1499938964844,293.1499938964844,0.0338993519544601,-1073.9423828125,304.1508483886719,0.6227120161056519,0.0694911479949951,0.0633665546774864,293.182373046875,297.1499938964844,293.1499938964844,0.0575887486338615,-1599.55517578125,304.1531066894531,0.7179410457611084,0.1062265485525131,0.1016272976994514,293.1680908203125,297.1499938964844,293.1499938964844,0.0621252618730068,-1242.183349609375,304.1517333984375,0.72928386926651,0.1118446514010429,0.07893006503582,293.17193603515625,297.1499938964844,293.1499938964844,0.0742276608943939,-1908.226806640625,304.15203857421875,0.7589618563652039,0.1270294040441513,0.1212486997246742,293.3009338378906,297.1499938964844,293.1499938964844,0.000826824165415,-313.7567443847656,292.3005676269531,0.5501775741577148,0.050000000745058,0.2288328856229782,291.1605529785156,291.1499938964844,271.9540100097656,271.3843078613281,284.1148376464844,293.301025390625,291.1605224609375,1.0,0.1729191988706588,0.9968692064285278,0.9968692064285278,1.0,1.0,-0.7128413915634155,0.3069978058338165,0.405843585729599,0.116434670984745,0.0,0.0,0.2025661468505859,25.43170738220215,25.0,-0.1807401925325393,-5069.2275390625,51.40543746948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607727050781,305.0288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.113235056400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147154688835144,0.1471589803695678,-4.2902306631731335e-06,0.0,0.0001149191884906,0.0,0.0,5.839285373687744,0.0,0.0,0.0,0.2773293852806091,4.0,0.0,1.0
301860,293.15753173828125,297.1499938964844,293.1499938964844,0.0337396785616874,-1071.520263671875,304.1508178710937,0.622199296951294,0.069331020116806,0.0632228404283523,293.18194580078125,297.1499938964844,293.1499938964844,0.0569782480597496,-1588.6231689453125,304.153076171875,0.7162821888923645,0.1054913848638534,0.1009314507246017,293.1679077148437,297.1499938964844,293.1499938964844,0.0617830492556095,-1237.5687255859375,304.1517333984375,0.7283704876899719,0.1114232912659645,0.0786357745528221,293.1717224121094,297.1499938964844,293.1499938964844,0.0738285109400749,-1900.608642578125,304.1520080566406,0.7578823566436768,0.1265157908201217,0.1207630112767219,293.300048828125,297.1499938964844,293.1499938964844,0.0007905270322225,-299.98486328125,292.2506408691406,0.5501046180725098,0.050000000745058,0.2288354784250259,291.1603698730469,291.1499938964844,271.9739074707031,271.4014587402344,284.1221618652344,293.3001403808594,291.16033935546875,1.0,0.1727112084627151,0.9970444440841676,0.9970444440841676,1.0,1.0,-0.7109010219573975,0.3061881363391876,0.4047128856182098,0.1159722879528999,0.0,0.0,0.2011951208114624,25.42696189880371,25.0,-0.2353887408971786,-5050.01806640625,51.14836120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,305.01580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1127955541014671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463706940412521,0.1463749855756759,-4.288789114070823e-06,0.0,0.0001144731504609,0.0,0.0,5.805078983306885,0.0,0.0,0.0,0.2771963775157928,4.0,0.0,1.0
301920,293.15753173828125,297.1499938964844,293.1499938964844,0.0337396785616874,-1071.520263671875,304.1508178710937,0.622199296951294,0.069331020116806,0.0632228404283523,293.18194580078125,297.1499938964844,293.1499938964844,0.0569782480597496,-1588.6231689453125,304.153076171875,0.7162821888923645,0.1054913848638534,0.1009314507246017,293.1679077148437,297.1499938964844,293.1499938964844,0.0617830492556095,-1237.5687255859375,304.1517333984375,0.7283704876899719,0.1114232912659645,0.0786357745528221,293.1717224121094,297.1499938964844,293.1499938964844,0.0738285109400749,-1900.608642578125,304.1520080566406,0.7578823566436768,0.1265157908201217,0.1207630112767219,293.300048828125,297.1499938964844,293.1499938964844,0.0007905270322225,-299.98486328125,292.2506408691406,0.5501046180725098,0.050000000745058,0.2288354784250259,291.1603698730469,291.1499938964844,271.9739074707031,271.4014587402344,284.1221618652344,293.3001403808594,291.16033935546875,1.0,0.1727112084627151,0.9970444440841676,0.9970444440841676,1.0,1.0,-0.7109010219573975,0.3061881363391876,0.4047128856182098,0.1159722879528999,0.0,0.0,0.2011951208114624,25.42696189880371,25.0,-0.2353887408971786,-5050.01806640625,51.14836120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,305.01580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1127955541014671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463706940412521,0.1463749855756759,-4.288789114070823e-06,0.0,0.0001144731504609,0.0,0.0,5.805078983306885,0.0,0.0,0.0,0.2771963775157928,4.0,0.0,1.0
301980,293.1573791503906,297.1499938964844,293.1499938964844,0.0335815362632274,-1069.119140625,304.1508178710937,0.6216846704483032,0.069172017276287,0.0630802363157272,293.1815795898437,297.1499938964844,293.1499938964844,0.0563694573938846,-1577.748779296875,304.153076171875,0.7145986557006836,0.1047595962882042,0.1002389788627624,293.1677551269531,297.1499938964844,293.1499938964844,0.0614418759942054,-1232.974609375,304.1517333984375,0.7274535298347473,0.1110034063458442,0.0783426091074943,293.1715393066406,297.1499938964844,293.1499938964844,0.0734306573867797,-1893.024658203125,304.1520080566406,0.7568026185035706,0.1260040253400802,0.1202792078256607,293.2991638183594,297.1499938964844,293.1499938964844,0.0007544040563516,-286.2792053222656,292.2009582519531,0.5500275492668152,0.050000000745058,0.2288382053375244,291.1601867675781,291.1499938964844,271.9935302734375,271.4179992675781,284.1289978027344,293.2992553710937,291.16015625,1.0,0.1725052297115326,0.9972196817398072,0.9972196817398072,1.0,1.0,-0.7089695334434509,0.3053930699825287,0.4035764634609222,0.1154874712228775,0.0,0.0,0.1998525261878967,25.42269325256348,25.0,-0.2800069749355316,-5031.22119140625,50.89396667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260009765625,305.0028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.1123592928051948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456063538789749,0.1456106305122375,-4.287383944756584e-06,0.0,0.0001140304011642,0.0,0.0,5.771770000457764,0.0,0.0,0.0,0.2770669460296631,4.0,0.0,1.0
302040,293.1573791503906,297.1499938964844,293.1499938964844,0.0335815362632274,-1069.119140625,304.1508178710937,0.6216846704483032,0.069172017276287,0.0630802363157272,293.1815795898437,297.1499938964844,293.1499938964844,0.0563694573938846,-1577.748779296875,304.153076171875,0.7145986557006836,0.1047595962882042,0.1002389788627624,293.1677551269531,297.1499938964844,293.1499938964844,0.0614418759942054,-1232.974609375,304.1517333984375,0.7274535298347473,0.1110034063458442,0.0783426091074943,293.1715393066406,297.1499938964844,293.1499938964844,0.0734306573867797,-1893.024658203125,304.1520080566406,0.7568026185035706,0.1260040253400802,0.1202792078256607,293.2991638183594,297.1499938964844,293.1499938964844,0.0007544040563516,-286.2792053222656,292.2009582519531,0.5500275492668152,0.050000000745058,0.2288382053375244,291.1601867675781,291.1499938964844,271.9935302734375,271.4179992675781,284.1289978027344,293.2992553710937,291.16015625,1.0,0.1725052297115326,0.9972196817398072,0.9972196817398072,1.0,1.0,-0.7089695334434509,0.3053930699825287,0.4035764634609222,0.1154874712228775,0.0,0.0,0.1998525261878967,25.42269325256348,25.0,-0.2800069749355316,-5031.22119140625,50.89396667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260009765625,305.0028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.1123592928051948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456063538789749,0.1456106305122375,-4.287383944756584e-06,0.0,0.0001140304011642,0.0,0.0,5.771770000457764,0.0,0.0,0.0,0.2770669460296631,4.0,0.0,1.0
