time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1573181152344,297.1499938964844,293.1499938964844,0.0335029289126396,-1067.9248046875,304.1508178710937,0.6214262843132019,0.0690928176045417,0.0630092620849609,293.181396484375,297.1499938964844,293.1499938964844,0.0560655184090137,-1572.32958984375,304.153076171875,0.7137458920478821,0.1043947413563728,0.0998937934637069,293.16766357421875,297.1499938964844,293.1499938964844,0.0612715743482112,-1230.6839599609375,304.1517333984375,0.7269933819770813,0.1107939034700393,0.0781963616609573,293.17144775390625,297.1499938964844,293.1499938964844,0.0732320994138717,-1889.2431640625,304.1520080566406,0.7562624216079712,0.1257486939430236,0.1200378760695457,293.2987365722656,297.1499938964844,293.1499938964844,0.0007364023476839,-279.4491271972656,292.1762084960937,0.5499874949455261,0.050000000745058,0.2288396209478378,291.1600646972656,291.1499938964844,272.003173828125,271.426025390625,284.1322326660156,293.298828125,291.1600341796875,1.0,0.1724029332399368,0.9973072409629822,0.9973072409629822,1.0,1.0,-0.7080065608024597,0.3050009608268738,0.4030055701732635,0.1152360662817955,0.0,0.0,0.1991925686597824,25.420726776123047,25.0,-0.3010829091072082,-5021.9775390625,50.767677307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,304.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0546875,18000.0,0.0,0.0,0.1121428832411766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452318131923675,0.1452360898256302,-4.286695912014693e-06,0.0,0.0001138107691076,0.0,0.0,5.755462646484375,0.0,0.0,0.0,0.2770035862922668,4.0,0.0,1.0
302160,293.1572265625,297.1499938964844,293.1499938964844,0.033424649387598,-1066.7349853515625,304.1508178710937,0.6211670637130737,0.0690139085054397,0.0629385039210319,293.1812438964844,297.1499938964844,293.1499938964844,0.0557617954909801,-1566.921142578125,304.153076171875,0.7128849029541016,0.104030542075634,0.099549263715744,293.1676025390625,297.1499938964844,293.1499938964844,0.0611014626920223,-1228.3975830078125,304.1517028808594,0.7265320420265198,0.1105847582221031,0.0780503451824188,293.1713562011719,297.1499938964844,293.1499938964844,0.0730337426066398,-1885.4678955078125,304.1520080566406,0.7557218670845032,0.1254936754703521,0.1197968795895576,293.2983093261719,297.1499938964844,293.1499938964844,0.0007184714777395,-272.6459350585937,292.1515197753906,0.5499463081359863,0.050000000745058,0.2288410812616348,291.15997314453125,291.1499938964844,272.01275634765625,271.43389892578125,284.1353454589844,293.29840087890625,291.159912109375,1.0,0.1723010689020156,0.9973973631858826,0.9973973631858826,1.0,1.0,-0.7070454359054565,0.3046129643917084,0.4024324417114258,0.1149776354432106,0.0,0.0,0.1985414773225784,25.418869018554688,25.0,-0.3222345113754272,-5012.84814453125,50.64198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25927734375,304.99005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0078125,18000.0,0.0,0.0,0.1119280606508255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448630392551422,0.144867330789566,-4.286019247956574e-06,0.0,0.0001135927523137,0.0,0.0,5.739416122436523,0.0,0.0,0.0,0.2769412398338318,4.0,0.0,1.0
302220,293.1571044921875,297.1499938964844,293.1499938964844,0.0332684554159641,-1064.3587646484375,304.1507873535156,0.6206445097923279,0.0688557550311088,0.0627971217036247,293.180908203125,297.1499938964844,293.1499938964844,0.0551548153162002,-1556.1326904296875,304.1530456542969,0.7111350297927856,0.1033037602901458,0.0988618806004524,293.16748046875,297.1499938964844,293.1499938964844,0.0607612878084182,-1223.830322265625,304.1517028808594,0.7256038784980774,0.1101663336157798,0.0777585729956626,293.17120361328125,297.1499938964844,293.1499938964844,0.07263745367527,-1877.932861328125,304.1520080566406,0.7546390891075134,0.1249844208359718,0.1193157061934471,293.29742431640625,297.1499938964844,293.1499938964844,0.0006827833130955,-259.1054077148437,292.1023254394531,0.5498605370521545,0.050000000745058,0.2288441359996795,291.1596984863281,291.1499938964844,272.0315856933594,271.4490966796875,284.1411437988281,293.2975158691406,291.15966796875,1.0,0.1720985919237136,0.9975775480270386,0.9975775480270386,1.0,1.0,-0.7051268815994263,0.3038480877876282,0.4012788236141205,0.1144401282072067,0.0,0.0,0.1972677707672119,25.4155216217041,25.0,-0.3554861843585968,-4994.9365234375,50.39219284057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582092285156,304.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.111504390835762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441438794136047,0.1441481709480285,-4.284700935386354e-06,0.0,0.0001131627868744,0.0,0.0,5.708151340484619,0.0,0.0,0.0,0.2768197655677795,4.0,0.0,1.0
302280,293.1571044921875,297.1499938964844,293.1499938964844,0.0332684554159641,-1064.3587646484375,304.1507873535156,0.6206445097923279,0.0688557550311088,0.0627971217036247,293.180908203125,297.1499938964844,293.1499938964844,0.0551548153162002,-1556.1326904296875,304.1530456542969,0.7111350297927856,0.1033037602901458,0.0988618806004524,293.16748046875,297.1499938964844,293.1499938964844,0.0607612878084182,-1223.830322265625,304.1517028808594,0.7256038784980774,0.1101663336157798,0.0777585729956626,293.17120361328125,297.1499938964844,293.1499938964844,0.07263745367527,-1877.932861328125,304.1520080566406,0.7546390891075134,0.1249844208359718,0.1193157061934471,293.29742431640625,297.1499938964844,293.1499938964844,0.0006827833130955,-259.1054077148437,292.1023254394531,0.5498605370521545,0.050000000745058,0.2288441359996795,291.1596984863281,291.1499938964844,272.0315856933594,271.4490966796875,284.1411437988281,293.2975158691406,291.15966796875,1.0,0.1720985919237136,0.9975775480270386,0.9975775480270386,1.0,1.0,-0.7051268815994263,0.3038480877876282,0.4012788236141205,0.1144401282072067,0.0,0.0,0.1972677707672119,25.4155216217041,25.0,-0.3554861843585968,-4994.9365234375,50.39219284057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582092285156,304.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.111504390835762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441438794136047,0.1441481709480285,-4.284700935386354e-06,0.0,0.0001131627868744,0.0,0.0,5.708151340484619,0.0,0.0,0.0,0.2768197655677795,4.0,0.0,1.0
302340,293.1570129394531,297.1499938964844,293.1499938964844,0.0331100635230541,-1061.9461669921875,304.1507873535156,0.6201076507568359,0.068694032728672,0.0626535266637802,293.1806335449219,297.1499938964844,293.1499938964844,0.0545478649437427,-1545.3701171875,304.1530456542969,0.7093409299850464,0.1025784164667129,0.0981760472059249,293.1673583984375,297.1499938964844,293.1499938964844,0.0604187883436679,-1219.2381591796875,304.1517028808594,0.7246614694595337,0.1097443178296089,0.0774651169776916,293.17108154296875,297.1499938964844,293.1499938964844,0.072241298854351,-1870.40966796875,304.1519775390625,0.7535521388053894,0.1244757026433944,0.1188351958990097,293.29656982421875,297.1499938964844,293.1499938964844,0.0006472435779869,-245.6210479736328,292.05340576171875,0.5497691035270691,0.050000000745058,0.2288473695516586,291.1594543457031,291.1499938964844,272.04998779296875,271.46356201171875,284.1463928222656,293.2966613769531,291.1593933105469,1.0,0.1718973070383072,0.9977577328681946,0.9977577328681946,1.0,1.0,-0.7032063603401184,0.3030943274497986,0.4001120626926422,0.1138751953840255,0.0,0.0,0.196027785539627,25.41280174255371,25.0,-0.372816801071167,-4977.4365234375,50.14382553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567443847656,304.9647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1110890507698059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434469223022461,0.1434512138366699,-4.283424459572416e-06,0.0,0.000112741261546,0.0,0.0,5.677886009216309,0.0,0.0,0.0,0.2767022550106048,4.0,0.0,1.0
302400,293.1570129394531,297.1499938964844,293.1499938964844,0.0331100635230541,-1061.9461669921875,304.1507873535156,0.6201076507568359,0.068694032728672,0.0626535266637802,293.1806335449219,297.1499938964844,293.1499938964844,0.0545478649437427,-1545.3701171875,304.1530456542969,0.7093409299850464,0.1025784164667129,0.0981760472059249,293.1673583984375,297.1499938964844,293.1499938964844,0.0604187883436679,-1219.2381591796875,304.1517028808594,0.7246614694595337,0.1097443178296089,0.0774651169776916,293.17108154296875,297.1499938964844,293.1499938964844,0.072241298854351,-1870.40966796875,304.1519775390625,0.7535521388053894,0.1244757026433944,0.1188351958990097,293.29656982421875,297.1499938964844,293.1499938964844,0.0006472435779869,-245.6210479736328,292.05340576171875,0.5497691035270691,0.050000000745058,0.2288473695516586,291.1594543457031,291.1499938964844,272.04998779296875,271.46356201171875,284.1463928222656,293.2966613769531,291.1593933105469,1.0,0.1718973070383072,0.9977577328681946,0.9977577328681946,1.0,1.0,-0.7032063603401184,0.3030943274497986,0.4001120626926422,0.1138751953840255,0.0,0.0,0.196027785539627,25.41280174255371,25.0,-0.372816801071167,-4977.4365234375,50.14382553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567443847656,304.9647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1110890507698059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434469223022461,0.1434512138366699,-4.283424459572416e-06,0.0,0.000112741261546,0.0,0.0,5.677886009216309,0.0,0.0,0.0,0.2767022550106048,4.0,0.0,1.0
302460,293.1519470214844,297.1499938964844,293.1499938964844,0.0337639935314655,-1072.02294921875,304.1494140625,0.6227374076843262,0.0695537701249122,0.0632420852780342,293.17498779296875,297.1499938964844,293.1499938964844,0.0546664856374263,-1547.6221923828125,304.1517944335937,0.7106301188468933,0.1029574871063232,0.0983077958226203,293.1620483398437,297.1499938964844,293.1499938964844,0.0607649758458137,-1223.9949951171875,304.1505432128906,0.726394772529602,0.1103898212313652,0.0777579024434089,293.16558837890625,297.1499938964844,293.1499938964844,0.0725172236561775,-1875.8203125,304.1508483886719,0.7551930546760559,0.1250592023134231,0.1191641837358474,293.2893981933594,297.1499938964844,293.1499938964844,0.0006262794486247,-237.6902008056641,292.0203857421875,0.5506411194801331,0.050000000745058,0.2288169860839843,291.1571655273437,291.1499938964844,272.06817626953125,271.477294921875,284.1473388671875,293.29010009765625,291.1558532714844,1.0,0.1717655211687088,0.9979408383369446,0.9979408383369446,1.0,1.0,-0.7047796249389648,0.303874671459198,0.4009049534797668,0.1139749139547348,0.0,0.0,0.1951489150524139,25.26083374023437,25.0,-6.7507100105285645,-4970.77392578125,50.16247177124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2540283203125,304.93927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.189453125,18000.0,0.0,0.0,0.1106937751173973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428454667329788,0.1428497433662414,-4.28220573667204e-06,0.0,0.0001123401088989,0.0,0.0,5.65164041519165,0.0,0.0,0.0,0.2766001224517822,4.0,0.0,1.0
302520,293.1519470214844,297.1499938964844,293.1499938964844,0.0337639935314655,-1072.02294921875,304.1494140625,0.6227374076843262,0.0695537701249122,0.0632420852780342,293.17498779296875,297.1499938964844,293.1499938964844,0.0546664856374263,-1547.6221923828125,304.1517944335937,0.7106301188468933,0.1029574871063232,0.0983077958226203,293.1620483398437,297.1499938964844,293.1499938964844,0.0607649758458137,-1223.9949951171875,304.1505432128906,0.726394772529602,0.1103898212313652,0.0777579024434089,293.16558837890625,297.1499938964844,293.1499938964844,0.0725172236561775,-1875.8203125,304.1508483886719,0.7551930546760559,0.1250592023134231,0.1191641837358474,293.2893981933594,297.1499938964844,293.1499938964844,0.0006262794486247,-237.6902008056641,292.0203857421875,0.5506411194801331,0.050000000745058,0.2288169860839843,291.1571655273437,291.1499938964844,272.06817626953125,271.477294921875,284.1473388671875,293.29010009765625,291.1558532714844,1.0,0.1717655211687088,0.9979408383369446,0.9979408383369446,1.0,1.0,-0.7047796249389648,0.303874671459198,0.4009049534797668,0.1139749139547348,0.0,0.0,0.1951489150524139,25.26083374023437,25.0,-6.7507100105285645,-4970.77392578125,50.16247177124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2540283203125,304.93927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.189453125,18000.0,0.0,0.0,0.1106937751173973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428454667329788,0.1428497433662414,-4.28220573667204e-06,0.0,0.0001123401088989,0.0,0.0,5.65164041519165,0.0,0.0,0.0,0.2766001224517822,4.0,0.0,1.0
302580,293.1501770019531,297.1499938964844,293.1499938964844,0.0342037007212638,-1078.8330078125,304.1488952636719,0.6243046522140503,0.0698664262890815,0.0636072903871536,293.1723327636719,297.1499938964844,293.1499938964844,0.054708145558834,-1548.52001953125,304.1511535644531,0.7111585736274719,0.1028646528720855,0.0983054190874099,293.1597900390625,297.1499938964844,293.1499938964844,0.061013963073492,-1227.4576416015625,304.14996337890625,0.7273884415626526,0.1105482727289199,0.0779303833842277,293.16314697265625,297.1499938964844,293.1499938964844,0.0727226734161377,-1879.903076171875,304.1502380371094,0.7561219930648804,0.1251670569181442,0.119351141154766,293.283935546875,297.1499938964844,293.1499938964844,0.0006021001026965,-228.5848083496093,291.9794006347656,0.5511305332183838,0.050000000745058,0.2288000434637069,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.1493225097656,293.2844543457031,291.1476135253906,1.0,0.1716838777065277,0.9981240034103394,0.9981240034103394,1.0,1.0,-0.7056264877319336,0.3043267726898193,0.4012997448444366,0.1139582470059394,0.0,0.0,0.1958977431058883,25.174819946289062,25.0,-9.081995010375977,-4974.20556640625,50.16730880737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459716796875,304.932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.00390625,18000.0,0.0,0.0,0.110372170805931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430369168519973,0.14304119348526,-4.281827841623453e-06,0.0,0.0001120137239922,0.0,0.0,5.658999443054199,0.0,0.0,0.0,0.2766195237636566,4.0,0.0,1.0
302640,293.1501770019531,297.1499938964844,293.1499938964844,0.0342037007212638,-1078.8330078125,304.1488952636719,0.6243046522140503,0.0698664262890815,0.0636072903871536,293.1723327636719,297.1499938964844,293.1499938964844,0.054708145558834,-1548.52001953125,304.1511535644531,0.7111585736274719,0.1028646528720855,0.0983054190874099,293.1597900390625,297.1499938964844,293.1499938964844,0.061013963073492,-1227.4576416015625,304.14996337890625,0.7273884415626526,0.1105482727289199,0.0779303833842277,293.16314697265625,297.1499938964844,293.1499938964844,0.0727226734161377,-1879.903076171875,304.1502380371094,0.7561219930648804,0.1251670569181442,0.119351141154766,293.283935546875,297.1499938964844,293.1499938964844,0.0006021001026965,-228.5848083496093,291.9794006347656,0.5511305332183838,0.050000000745058,0.2288000434637069,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.1493225097656,293.2844543457031,291.1476135253906,1.0,0.1716838777065277,0.9981240034103394,0.9981240034103394,1.0,1.0,-0.7056264877319336,0.3043267726898193,0.4012997448444366,0.1139582470059394,0.0,0.0,0.1958977431058883,25.174819946289062,25.0,-9.081995010375977,-4974.20556640625,50.16730880737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459716796875,304.932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.00390625,18000.0,0.0,0.0,0.110372170805931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430369168519973,0.14304119348526,-4.281827841623453e-06,0.0,0.0001120137239922,0.0,0.0,5.658999443054199,0.0,0.0,0.0,0.2766195237636566,4.0,0.0,1.0
302700,293.1497802734375,297.1499938964844,293.1499938964844,0.0343100279569625,-1080.469970703125,304.14892578125,0.6246472001075745,0.0699441507458686,0.063694454729557,293.1716003417969,297.1499938964844,293.1499938964844,0.0546242333948612,-1547.0621337890625,304.1510925292969,0.710985004901886,0.1027261763811111,0.0981978550553321,293.1591796875,297.1499938964844,293.1499938964844,0.0610401108860969,-1227.830810546875,304.1499328613281,0.7275063395500183,0.1105427667498588,0.0779420733451843,293.1624755859375,297.1499938964844,293.1499938964844,0.0727265477180481,-1880.0089111328125,304.15020751953125,0.7561905384063721,0.1251307278871536,0.1193395927548408,293.28173828125,297.1499938964844,293.1499938964844,0.0005895686335861,-223.84405517578125,291.9599304199219,0.5512136220932007,0.050000000745058,0.2287971824407577,291.1463928222656,291.1499938964844,272.0953674316406,271.4967346191406,284.1507568359375,293.2821960449219,291.1459350585937,1.0,0.171647772192955,0.9982155561447144,0.9982155561447144,1.0,1.0,-0.7055988311767578,0.3043539822101593,0.4012448787689209,0.1138658076524734,0.0,0.0,0.1963858902454376,25.1578426361084,25.0,-6.1761345863342285,-4977.27978515625,50.14340972900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391967773437,304.9361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.20703125,18000.0,0.0,0.0,0.1102549284696579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433159559965133,0.143320232629776,-4.282148893253179e-06,0.0,0.0001118947402574,0.0,0.0,5.67085599899292,0.0,0.0,0.0,0.2766615748405456,4.0,0.0,1.0
302760,293.1495361328125,297.1499938964844,293.1499938964844,0.034377321600914,-1081.4898681640625,304.14898681640625,0.6248497366905212,0.069995529949665,0.0637522265315055,293.17108154296875,297.1499938964844,293.1499938964844,0.0544956736266613,-1544.7857666015625,304.151123046875,0.7106503248214722,0.1025523021817207,0.0980497822165489,293.1587829589844,297.1499938964844,293.1499938964844,0.0610255524516105,-1227.635986328125,304.14996337890625,0.7274905443191528,0.1105052009224891,0.077926829457283,293.1620483398437,297.1499938964844,293.1499938964844,0.0726879462599754,-1879.276123046875,304.1502380371094,0.7561163306236267,0.1250601261854171,0.119288720190525,293.2798156738281,297.1499938964844,293.1499938964844,0.0005767057300545,-218.96383666992188,291.94158935546875,0.5512413382530212,0.050000000745058,0.2287962436676025,291.145751953125,291.1499938964844,272.1044311523437,271.5028991699219,284.1524353027344,293.2802429199219,291.145751953125,1.0,0.1716124415397644,0.9982904195785522,0.9982904195785522,1.0,1.0,-0.7054100632667542,0.3043093383312225,0.4011006951332092,0.1137444600462913,0.0,0.0,0.1967428624629974,25.149707794189453,25.0,-2.958146572113037,-4978.9208984375,50.10957336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23077392578125,304.9387512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1101696565747261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435515433549881,0.1435558348894119,-4.282568625058048e-06,0.0,0.0001118081927415,0.0,0.0,5.681064128875732,0.0,0.0,0.0,0.2767001092433929,4.0,0.0,1.0
302820,293.1493530273437,297.1499938964844,293.1499938964844,0.0344413816928863,-1082.4254150390625,304.14923095703125,0.6250005960464478,0.070044994354248,0.0638130009174346,293.1705017089844,297.1499938964844,293.1499938964844,0.054158229380846,-1538.7757568359375,304.1513366699219,0.7096806168556213,0.102136455476284,0.097677931189537,293.15838623046875,297.1499938964844,293.1499938964844,0.0609216131269931,-1226.21142578125,304.150146484375,0.7272106409072876,0.1103645339608192,0.0778440758585929,293.1615600585937,297.1499938964844,293.1499938964844,0.0725352987647056,-1876.3330078125,304.1504211425781,0.755709707736969,0.1248529553413391,0.1191136986017227,293.2767639160156,297.1499938964844,293.1499938964844,0.0005503966240212,-208.8050537109375,291.9063415527344,0.5512005686759949,0.050000000745058,0.2287976592779159,291.14703369140625,291.1499938964844,272.1224975585937,271.51483154296875,284.1563415527344,293.2770690917969,291.1474304199219,1.0,0.1715404987335205,0.998440146446228,0.998440146446228,1.0,1.0,-0.7047291398048401,0.30408376455307,0.4006453454494476,0.1134513020515441,0.0,0.0,0.1970745176076889,25.148645401000977,25.0,1.6324189901351929,-4977.47607421875,50.02155303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113647460937,304.9374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.1100794896483421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438123881816864,0.1438166797161102,-4.283231191948289e-06,0.0,0.0001117166902986,0.0,0.0,5.692627906799316,0.0,0.0,0.0,0.2767470180988312,4.0,0.0,1.0
302880,293.1493530273437,297.1499938964844,293.1499938964844,0.0344413816928863,-1082.4254150390625,304.14923095703125,0.6250005960464478,0.070044994354248,0.0638130009174346,293.1705017089844,297.1499938964844,293.1499938964844,0.054158229380846,-1538.7757568359375,304.1513366699219,0.7096806168556213,0.102136455476284,0.097677931189537,293.15838623046875,297.1499938964844,293.1499938964844,0.0609216131269931,-1226.21142578125,304.150146484375,0.7272106409072876,0.1103645339608192,0.0778440758585929,293.1615600585937,297.1499938964844,293.1499938964844,0.0725352987647056,-1876.3330078125,304.1504211425781,0.755709707736969,0.1248529553413391,0.1191136986017227,293.2767639160156,297.1499938964844,293.1499938964844,0.0005503966240212,-208.8050537109375,291.9063415527344,0.5512005686759949,0.050000000745058,0.2287976592779159,291.14703369140625,291.1499938964844,272.1224975585937,271.51483154296875,284.1563415527344,293.2770690917969,291.1474304199219,1.0,0.1715404987335205,0.998440146446228,0.998440146446228,1.0,1.0,-0.7047291398048401,0.30408376455307,0.4006453454494476,0.1134513020515441,0.0,0.0,0.1970745176076889,25.148645401000977,25.0,1.6324189901351929,-4977.47607421875,50.02155303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113647460937,304.9374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.1100794896483421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438123881816864,0.1438166797161102,-4.283231191948289e-06,0.0,0.0001117166902986,0.0,0.0,5.692627906799316,0.0,0.0,0.0,0.2767470180988312,4.0,0.0,1.0
302940,293.1494445800781,297.1499938964844,293.1499938964844,0.0344412066042423,-1082.3717041015625,304.14947509765625,0.6249213218688965,0.0700402855873107,0.0638207271695137,293.1703186035156,297.1499938964844,293.1499938964844,0.0537548288702964,-1531.590087890625,304.15155029296875,0.7084444165229797,0.1016591861844062,0.0972398966550827,293.1583557128906,297.1499938964844,293.1499938964844,0.0607517659664154,-1223.8883056640625,304.150390625,0.7267089486122131,0.1101583167910575,0.0777110531926155,293.16143798828125,297.1499938964844,293.1499938964844,0.0723215416073799,-1872.2108154296875,304.150634765625,0.7550866603851318,0.1245857179164886,0.1188742294907569,293.2744445800781,297.1499938964844,293.1499938964844,0.0005302265635691,-198.6243896484375,291.8712463378906,0.5510843992233276,0.050000000745058,0.2288016974925995,291.1496276855469,291.1499938964844,272.1405334472656,271.52618408203125,284.1609191894531,293.2746887207031,291.1501159667969,1.0,0.1714629977941513,0.9985898733139038,0.9985898733139038,1.0,1.0,-0.7037705183029175,0.3037319183349609,0.4000385999679565,0.1131156980991363,0.0,0.0,0.196949228644371,25.15926551818848,25.0,3.573271512985229,-4970.91748046875,49.91233444213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19189453125,304.929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.060546875,18000.0,0.0,0.0,0.1100694090127945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438084095716476,0.1438126862049102,-4.28345219916082e-06,0.0,0.0001117064530262,0.0,0.0,5.692752838134766,0.0,0.0,0.0,0.2767506241798401,4.0,0.0,1.0
303000,293.1494445800781,297.1499938964844,293.1499938964844,0.0344412066042423,-1082.3717041015625,304.14947509765625,0.6249213218688965,0.0700402855873107,0.0638207271695137,293.1703186035156,297.1499938964844,293.1499938964844,0.0537548288702964,-1531.590087890625,304.15155029296875,0.7084444165229797,0.1016591861844062,0.0972398966550827,293.1583557128906,297.1499938964844,293.1499938964844,0.0607517659664154,-1223.8883056640625,304.150390625,0.7267089486122131,0.1101583167910575,0.0777110531926155,293.16143798828125,297.1499938964844,293.1499938964844,0.0723215416073799,-1872.2108154296875,304.150634765625,0.7550866603851318,0.1245857179164886,0.1188742294907569,293.2744445800781,297.1499938964844,293.1499938964844,0.0005302265635691,-198.6243896484375,291.8712463378906,0.5510843992233276,0.050000000745058,0.2288016974925995,291.1496276855469,291.1499938964844,272.1405334472656,271.52618408203125,284.1609191894531,293.2746887207031,291.1501159667969,1.0,0.1714629977941513,0.9985898733139038,0.9985898733139038,1.0,1.0,-0.7037705183029175,0.3037319183349609,0.4000385999679565,0.1131156980991363,0.0,0.0,0.196949228644371,25.15926551818848,25.0,3.573271512985229,-4970.91748046875,49.91233444213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19189453125,304.929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.060546875,18000.0,0.0,0.0,0.1100694090127945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438084095716476,0.1438126862049102,-4.28345219916082e-06,0.0,0.0001117064530262,0.0,0.0,5.692752838134766,0.0,0.0,0.0,0.2767506241798401,4.0,0.0,1.0
303060,293.1497497558594,297.1499938964844,293.1499938964844,0.0343977995216846,-1081.6641845703125,304.14971923828125,0.6246911287307739,0.0699955746531486,0.0637901797890663,293.1703186035156,297.1499938964844,293.1499938964844,0.0533138997852802,-1523.754638671875,304.1517639160156,0.7070459127426147,0.1011426150798797,0.0967608913779258,293.1585693359375,297.1499938964844,293.1499938964844,0.0605396404862403,-1221.0,304.1506042480469,0.726065456867218,0.1099043563008308,0.0775424018502235,293.1615295410156,297.1499938964844,293.1499938964844,0.0720734745264053,-1867.441650390625,304.1508178710937,0.7543390393257141,0.1242792829871177,0.1185941621661186,293.2726745605469,297.1499938964844,293.1499938964844,0.0005146975745446,-187.6702117919922,291.8355712890625,0.5509307384490967,0.050000000745058,0.2288070172071457,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659240722656,293.2728576660156,291.1527709960937,1.0,0.1713774502277374,0.9987586140632628,0.9987586140632628,1.0,1.0,-0.7026268839836121,0.3032950758934021,0.3993318080902099,0.1127548441290855,0.0,0.0,0.1964480578899383,25.175405502319336,25.0,3.804295778274536,-4960.759765625,49.78641891479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,304.91778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.939453125,18000.0,0.0,0.0,0.1100997328758239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143582671880722,0.1435869485139846,-4.283245289116167e-06,0.0,0.0001117372303269,0.0,0.0,5.683221340179443,0.0,0.0,0.0,0.2767165303230285,4.0,0.0,1.0
303120,293.1497497558594,297.1499938964844,293.1499938964844,0.0343977995216846,-1081.6641845703125,304.14971923828125,0.6246911287307739,0.0699955746531486,0.0637901797890663,293.1703186035156,297.1499938964844,293.1499938964844,0.0533138997852802,-1523.754638671875,304.1517639160156,0.7070459127426147,0.1011426150798797,0.0967608913779258,293.1585693359375,297.1499938964844,293.1499938964844,0.0605396404862403,-1221.0,304.1506042480469,0.726065456867218,0.1099043563008308,0.0775424018502235,293.1615295410156,297.1499938964844,293.1499938964844,0.0720734745264053,-1867.441650390625,304.1508178710937,0.7543390393257141,0.1242792829871177,0.1185941621661186,293.2726745605469,297.1499938964844,293.1499938964844,0.0005146975745446,-187.6702117919922,291.8355712890625,0.5509307384490967,0.050000000745058,0.2288070172071457,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659240722656,293.2728576660156,291.1527709960937,1.0,0.1713774502277374,0.9987586140632628,0.9987586140632628,1.0,1.0,-0.7026268839836121,0.3032950758934021,0.3993318080902099,0.1127548441290855,0.0,0.0,0.1964480578899383,25.175405502319336,25.0,3.804295778274536,-4960.759765625,49.78641891479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,304.91778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.939453125,18000.0,0.0,0.0,0.1100997328758239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143582671880722,0.1435869485139846,-4.283245289116167e-06,0.0,0.0001117372303269,0.0,0.0,5.683221340179443,0.0,0.0,0.0,0.2767165303230285,4.0,0.0,1.0
303180,293.150146484375,297.1499938964844,293.1499938964844,0.0343227237462997,-1080.4852294921875,304.1499328613281,0.6243523359298706,0.0699195638298988,0.0637298673391342,293.17047119140625,297.1499938964844,293.1499938964844,0.0528489649295806,-1515.5184326171875,304.1519470214844,0.7055454850196838,0.1005978062748909,0.0962530821561813,293.158935546875,297.1499938964844,293.1499938964844,0.0602973625063896,-1217.7166748046875,304.1508178710937,0.7253209352493286,0.1096127852797508,0.0773460119962692,293.1617431640625,297.1499938964844,293.1499938964844,0.0718038007616996,-1862.276611328125,304.1510009765625,0.7535114884376526,0.1239441186189651,0.118284948170185,293.27130126953125,297.1499938964844,293.1499938964844,0.0005019243108108,-176.87710571289062,291.799072265625,0.5507582426071167,0.050000000745058,0.2288130223751068,291.1546325683594,291.1499938964844,272.1763916015625,271.54742431640625,284.1712341308594,293.2714233398437,291.15496826171875,1.0,0.1712827682495117,0.9989274144172668,0.9989274144172668,1.0,1.0,-0.7013455033302307,0.3027949035167694,0.3985505998134613,0.11237483471632,0.0,0.0,0.1956723928451538,25.19402313232422,25.0,3.2026071548461914,-4948.33935546875,49.64626693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1642761230469,304.9051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.603515625,18000.0,0.0,0.0,0.1101350560784339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143189400434494,0.1431936770677566,-4.282689587853383e-06,0.0,0.0001117730789701,0.0,0.0,5.66636848449707,0.0,0.0,0.0,0.2766534686088562,4.0,0.0,1.0
303240,293.150146484375,297.1499938964844,293.1499938964844,0.0343227237462997,-1080.4852294921875,304.1499328613281,0.6243523359298706,0.0699195638298988,0.0637298673391342,293.17047119140625,297.1499938964844,293.1499938964844,0.0528489649295806,-1515.5184326171875,304.1519470214844,0.7055454850196838,0.1005978062748909,0.0962530821561813,293.158935546875,297.1499938964844,293.1499938964844,0.0602973625063896,-1217.7166748046875,304.1508178710937,0.7253209352493286,0.1096127852797508,0.0773460119962692,293.1617431640625,297.1499938964844,293.1499938964844,0.0718038007616996,-1862.276611328125,304.1510009765625,0.7535114884376526,0.1239441186189651,0.118284948170185,293.27130126953125,297.1499938964844,293.1499938964844,0.0005019243108108,-176.87710571289062,291.799072265625,0.5507582426071167,0.050000000745058,0.2288130223751068,291.1546325683594,291.1499938964844,272.1763916015625,271.54742431640625,284.1712341308594,293.2714233398437,291.15496826171875,1.0,0.1712827682495117,0.9989274144172668,0.9989274144172668,1.0,1.0,-0.7013455033302307,0.3027949035167694,0.3985505998134613,0.11237483471632,0.0,0.0,0.1956723928451538,25.19402313232422,25.0,3.2026071548461914,-4948.33935546875,49.64626693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1642761230469,304.9051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.603515625,18000.0,0.0,0.0,0.1101350560784339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143189400434494,0.1431936770677566,-4.282689587853383e-06,0.0,0.0001117730789701,0.0,0.0,5.66636848449707,0.0,0.0,0.0,0.2766534686088562,4.0,0.0,1.0
303300,293.150390625,297.1499938964844,293.1499938964844,0.0342754945158958,-1079.7523193359375,304.1500244140625,0.6241506338119507,0.0698716714978218,0.0636903345584869,293.17059326171875,297.1499938964844,293.1499938964844,0.0526096150279045,-1511.2884521484375,304.15203857421875,0.7047661542892456,0.1003168299794197,0.0959905460476875,293.1591491699219,297.1499938964844,293.1499938964844,0.060166947543621,-1215.954833984375,304.1509094238281,0.7249184846878052,0.1094549298286438,0.0772389620542526,293.161865234375,297.1499938964844,293.1499938964844,0.0716627985239029,-1859.583251953125,304.15106201171875,0.7530756592750549,0.1237676739692688,0.1181214600801467,293.2707214355469,297.1499938964844,293.1499938964844,0.0004960640799254,-171.5428009033203,291.780517578125,0.5506682395935059,0.050000000745058,0.2288161516189575,291.1555480957031,291.1499938964844,272.185302734375,271.55242919921875,284.1739501953125,293.2708435058594,291.1558532714844,1.0,0.1712318360805511,0.9990118145942688,0.9990118145942688,1.0,1.0,-0.7006620764732361,0.3025255799293518,0.3981364965438843,0.1121780350804328,0.0,0.0,0.1952076852321624,25.203706741333008,25.0,2.805964708328247,-4941.61669921875,49.57135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,304.8990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.1101453229784965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429459005594253,0.142950177192688,-4.282309873815393e-06,0.0,0.0001117835054174,0.0,0.0,5.655892848968506,0.0,0.0,0.0,0.2766137421131134,4.0,0.0,1.0
303360,293.150634765625,297.1499938964844,293.1499938964844,0.0342226810753345,-1078.9368896484375,304.1501159667969,0.6239309310913086,0.0698180943727493,0.0636454001069068,293.17071533203125,297.1499938964844,293.1499938964844,0.0523663572967052,-1506.99560546875,304.152099609375,0.7039709091186523,0.1000310182571411,0.0957231223583221,293.159423828125,297.1499938964844,293.1499938964844,0.0600310638546943,-1214.1224365234375,304.1509704589844,0.724498987197876,0.1092899814248085,0.0771267265081405,293.1620483398437,297.1499938964844,293.1499938964844,0.0715182796120643,-1856.8270263671875,304.1511535644531,0.7526283264160156,0.1235861480236053,0.1179528832435607,293.2701721191406,297.1499938964844,293.1499938964844,0.0004902634536847,-166.09815979003906,291.7618103027344,0.5505770444869995,0.050000000745058,0.2288193255662918,291.1563415527344,291.1499938964844,272.1941833496094,271.55731201171875,284.1767272949219,293.2702941894531,291.1565856933594,1.0,0.1711785197257995,0.9991010427474976,0.9991010427474976,1.0,1.0,-0.6999540328979492,0.3022455275058746,0.3977084755897522,0.111976608633995,0.0,0.0,0.1947024464607238,25.21343040466309,25.0,2.423698663711548,-4934.68408203125,49.49346160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15875244140625,304.8934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.064453125,18000.0,0.0,0.0,0.1101463437080383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426782459020614,0.1426825225353241,-4.281877863832051e-06,0.0,0.0001117845386033,0.0,0.0,5.644361972808838,0.0,0.0,0.0,0.2765697836875915,4.0,0.0,1.0
303420,293.1511535644531,297.1499938964844,293.1499938964844,0.0341022312641143,-1077.0858154296875,304.1502685546875,0.6234456896781921,0.0696958228945732,0.0635412633419036,293.1709899902344,297.1499938964844,293.1499938964844,0.0518693961203098,-1498.2435302734375,304.1522216796875,0.7023402452468872,0.0994466170668602,0.0951755717396736,293.1599426269531,297.1499938964844,293.1499938964844,0.0597442537546157,-1210.263916015625,304.151123046875,0.7236155867576599,0.1089408472180366,0.076888233423233,293.1623840332031,297.1499938964844,293.1499938964844,0.0712196752429008,-1851.1439208984373,304.1512451171875,0.7517055869102478,0.123209536075592,0.1176023036241531,293.26922607421875,297.1499938964844,293.1499938964844,0.0004790043167304,-155.23330688476562,291.7240295410156,0.5503933429718018,0.050000000745058,0.2288257479667663,291.1576232910156,291.1499938964844,272.2119445800781,271.5668334960937,284.1822509765625,293.2693176269531,291.1578369140625,1.0,0.1710647493600845,0.9992795586586,0.9992795586586,1.0,1.0,-0.6984726190567017,0.3016583025455475,0.3968143463134765,0.1115584298968315,0.0,0.0,0.1935895681381225,25.232572555541992,25.0,1.7956058979034424,-4920.40234375,49.32938766479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589660644531,304.8834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.392578125,18000.0,0.0,0.0,0.110110305249691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420835554599762,0.1420878320932388,-4.280888333596522e-06,0.0,0.0001117479623644,0.0,0.0,5.61872148513794,0.0,0.0,0.0,0.2764716446399688,4.0,0.0,1.0
303480,293.1511535644531,297.1499938964844,293.1499938964844,0.0341022312641143,-1077.0858154296875,304.1502685546875,0.6234456896781921,0.0696958228945732,0.0635412633419036,293.1709899902344,297.1499938964844,293.1499938964844,0.0518693961203098,-1498.2435302734375,304.1522216796875,0.7023402452468872,0.0994466170668602,0.0951755717396736,293.1599426269531,297.1499938964844,293.1499938964844,0.0597442537546157,-1210.263916015625,304.151123046875,0.7236155867576599,0.1089408472180366,0.076888233423233,293.1623840332031,297.1499938964844,293.1499938964844,0.0712196752429008,-1851.1439208984373,304.1512451171875,0.7517055869102478,0.123209536075592,0.1176023036241531,293.26922607421875,297.1499938964844,293.1499938964844,0.0004790043167304,-155.23330688476562,291.7240295410156,0.5503933429718018,0.050000000745058,0.2288257479667663,291.1576232910156,291.1499938964844,272.2119445800781,271.5668334960937,284.1822509765625,293.2693176269531,291.1578369140625,1.0,0.1710647493600845,0.9992795586586,0.9992795586586,1.0,1.0,-0.6984726190567017,0.3016583025455475,0.3968143463134765,0.1115584298968315,0.0,0.0,0.1935895681381225,25.232572555541992,25.0,1.7956058979034424,-4920.40234375,49.32938766479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1589660644531,304.8834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.392578125,18000.0,0.0,0.0,0.110110305249691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420835554599762,0.1420878320932388,-4.280888333596522e-06,0.0,0.0001117479623644,0.0,0.0,5.61872148513794,0.0,0.0,0.0,0.2764716446399688,4.0,0.0,1.0
303540,293.1517028808594,297.1499938964844,293.1499938964844,0.0339652635157108,-1074.9879150390625,304.1504211425781,0.6229111552238464,0.0695568397641182,0.0634214058518409,293.1713256835937,297.1499938964844,293.1499938964844,0.0513604916632175,-1489.302978515625,304.15234375,0.700666069984436,0.0988481789827346,0.0946140959858894,293.1605529785156,297.1499938964844,293.1499938964844,0.0594399645924568,-1206.1807861328125,304.1512451171875,0.7226827144622803,0.1085698902606964,0.0766339227557182,293.16278076171875,297.1499938964844,293.1499938964844,0.0709099918603897,-1845.2628173828125,304.1513671875,0.7507539987564087,0.1228177696466445,0.117236778140068,293.2684020996094,297.1499938964844,293.1499938964844,0.0004679756530094,-144.43301391601562,291.6859436035156,0.5502102971076965,0.050000000745058,0.2288321405649185,291.1586303710937,291.1499938964844,272.2295837402344,271.575927734375,284.1877136230469,293.2684936523437,291.1587829589844,1.0,0.1709422320127487,0.999458074569702,0.999458074569702,1.0,1.0,-0.6969187259674072,0.301043152809143,0.3958756029605865,0.1111178919672966,0.0,0.0,0.1923670768737793,25.25093650817871,25.0,1.3570387363433838,-4905.75244140625,49.155704498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639709472656,304.8751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.642578125,18000.0,0.0,0.0,0.1100153475999832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414274275302887,0.1414317190647125,-4.279773747839499e-06,0.0,0.0001116515923058,0.0,0.0,5.590427875518799,0.0,0.0,0.0,0.2763629853725433,4.0,0.0,1.0
303600,293.1517028808594,297.1499938964844,293.1499938964844,0.0339652635157108,-1074.9879150390625,304.1504211425781,0.6229111552238464,0.0695568397641182,0.0634214058518409,293.1713256835937,297.1499938964844,293.1499938964844,0.0513604916632175,-1489.302978515625,304.15234375,0.700666069984436,0.0988481789827346,0.0946140959858894,293.1605529785156,297.1499938964844,293.1499938964844,0.0594399645924568,-1206.1807861328125,304.1512451171875,0.7226827144622803,0.1085698902606964,0.0766339227557182,293.16278076171875,297.1499938964844,293.1499938964844,0.0709099918603897,-1845.2628173828125,304.1513671875,0.7507539987564087,0.1228177696466445,0.117236778140068,293.2684020996094,297.1499938964844,293.1499938964844,0.0004679756530094,-144.43301391601562,291.6859436035156,0.5502102971076965,0.050000000745058,0.2288321405649185,291.1586303710937,291.1499938964844,272.2295837402344,271.575927734375,284.1877136230469,293.2684936523437,291.1587829589844,1.0,0.1709422320127487,0.999458074569702,0.999458074569702,1.0,1.0,-0.6969187259674072,0.301043152809143,0.3958756029605865,0.1111178919672966,0.0,0.0,0.1923670768737793,25.25093650817871,25.0,1.3570387363433838,-4905.75244140625,49.155704498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639709472656,304.8751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.642578125,18000.0,0.0,0.0,0.1100153475999832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414274275302887,0.1414317190647125,-4.279773747839499e-06,0.0,0.0001116515923058,0.0,0.0,5.590427875518799,0.0,0.0,0.0,0.2763629853725433,4.0,0.0,1.0
303660,293.1522521972656,297.1499938964844,293.1499938964844,0.0338137708604335,-1072.671630859375,304.1505432128906,0.6223344802856445,0.0694032460451126,0.0632878318428993,293.1716613769531,297.1499938964844,293.1499938964844,0.050840824842453,-1480.1937255859375,304.1524353027344,0.6989548802375793,0.098237507045269,0.0940405130386352,293.1611633300781,297.1499938964844,293.1499938964844,0.0591195337474346,-1201.8907470703125,304.1513671875,0.7217055559158325,0.1081792265176773,0.0763653591275215,293.1631774902344,297.1499938964844,293.1499938964844,0.0705900937318801,-1839.19970703125,304.15142822265625,0.7497788667678833,0.1224124804139137,0.1168579682707786,293.2676696777344,297.1499938964844,293.1499938964844,0.0004568854346871,-133.61572265625,291.6477355957031,0.5500293970108032,0.050000000745058,0.2288384884595871,291.1594543457031,291.1499938964844,272.2471008300781,271.5846862792969,284.1930236816406,293.26776123046875,291.1595458984375,1.0,0.1708112359046936,0.9996426105499268,0.9996426105499268,1.0,1.0,-0.6953007578849792,0.3004059195518493,0.3948948383331299,0.1106521338224411,0.0,0.0,0.1910519301891327,25.268213272094727,25.0,1.0537487268447876,-4890.79638671875,48.97317886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729736328125,304.8681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.837890625,18000.0,0.0,0.0,0.1098519638180732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407207250595092,0.1407250016927719,-4.278559572412632e-06,0.0,0.0001114857805077,0.0,0.0,5.55996561050415,0.0,0.0,0.0,0.2762458324432373,4.0,0.0,1.0
303720,293.1522521972656,297.1499938964844,293.1499938964844,0.0338137708604335,-1072.671630859375,304.1505432128906,0.6223344802856445,0.0694032460451126,0.0632878318428993,293.1716613769531,297.1499938964844,293.1499938964844,0.050840824842453,-1480.1937255859375,304.1524353027344,0.6989548802375793,0.098237507045269,0.0940405130386352,293.1611633300781,297.1499938964844,293.1499938964844,0.0591195337474346,-1201.8907470703125,304.1513671875,0.7217055559158325,0.1081792265176773,0.0763653591275215,293.1631774902344,297.1499938964844,293.1499938964844,0.0705900937318801,-1839.19970703125,304.15142822265625,0.7497788667678833,0.1224124804139137,0.1168579682707786,293.2676696777344,297.1499938964844,293.1499938964844,0.0004568854346871,-133.61572265625,291.6477355957031,0.5500293970108032,0.050000000745058,0.2288384884595871,291.1594543457031,291.1499938964844,272.2471008300781,271.5846862792969,284.1930236816406,293.26776123046875,291.1595458984375,1.0,0.1708112359046936,0.9996426105499268,0.9996426105499268,1.0,1.0,-0.6953007578849792,0.3004059195518493,0.3948948383331299,0.1106521338224411,0.0,0.0,0.1910519301891327,25.268213272094727,25.0,1.0537487268447876,-4890.79638671875,48.97317886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1729736328125,304.8681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.837890625,18000.0,0.0,0.0,0.1098519638180732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407207250595092,0.1407250016927719,-4.278559572412632e-06,0.0,0.0001114857805077,0.0,0.0,5.55996561050415,0.0,0.0,0.0,0.2762458324432373,4.0,0.0,1.0
303780,293.1527709960937,297.1499938964844,293.1499938964844,0.0336500592529773,-1070.17041015625,304.150634765625,0.6217225790023804,0.0692372769117355,0.0631426721811294,293.1720275878906,297.1499938964844,293.1499938964844,0.0503119267523288,-1470.9427490234375,304.1524963378906,0.6972125768661499,0.0976165458559989,0.0934567600488662,293.1617736816406,297.1499938964844,293.1499938964844,0.0587848871946334,-1197.419677734375,304.1514587402344,0.7206891179084778,0.1077713817358017,0.0760843753814697,293.16357421875,297.1499938964844,293.1499938964844,0.0702612549066543,-1832.97802734375,304.1514892578125,0.7487850189208984,0.1219954639673233,0.1164676696062088,293.2669982910156,297.1499938964844,293.1499938964844,0.0004456369788385,-122.8299560546875,291.6094665527344,0.5498517751693726,0.050000000745058,0.2288447320461273,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1981201171875,293.2670593261719,291.16015625,1.0,0.1706724464893341,0.9998271465301514,0.9998271465301514,1.0,1.0,-0.6936278343200684,0.2997514307498932,0.3938764035701751,0.1101607084274292,0.0,0.0,0.1896646320819854,25.28426551818848,25.0,0.8111677169799805,-4875.55712890625,48.78287506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847839355469,304.86199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.109618604183197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399753540754318,0.1399796307086944,-4.277269908925518e-06,0.0,0.0001112489480874,0.0,0.0,5.527858257293701,0.0,0.0,0.0,0.2761222422122955,4.0,0.0,1.0
