time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1527709960937,297.1499938964844,293.1499938964844,0.0336500592529773,-1070.17041015625,304.150634765625,0.6217225790023804,0.0692372769117355,0.0631426721811294,293.1720275878906,297.1499938964844,293.1499938964844,0.0503119267523288,-1470.9427490234375,304.1524963378906,0.6972125768661499,0.0976165458559989,0.0934567600488662,293.1617736816406,297.1499938964844,293.1499938964844,0.0587848871946334,-1197.419677734375,304.1514587402344,0.7206891179084778,0.1077713817358017,0.0760843753814697,293.16357421875,297.1499938964844,293.1499938964844,0.0702612549066543,-1832.97802734375,304.1514892578125,0.7487850189208984,0.1219954639673233,0.1164676696062088,293.2669982910156,297.1499938964844,293.1499938964844,0.0004456369788385,-122.8299560546875,291.6094665527344,0.5498517751693726,0.050000000745058,0.2288447320461273,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1981201171875,293.2670593261719,291.16015625,1.0,0.1706724464893341,0.9998271465301514,0.9998271465301514,1.0,1.0,-0.6936278343200684,0.2997514307498932,0.3938764035701751,0.1101607084274292,0.0,0.0,0.1896646320819854,25.28426551818848,25.0,0.8111677169799805,-4875.55712890625,48.78287506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847839355469,304.86199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.109618604183197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399753540754318,0.1399796307086944,-4.277269908925518e-06,0.0,0.0001112489480874,0.0,0.0,5.527858257293701,0.0,0.0,0.0,0.2761222422122955,4.0,0.0,1.0
303900,293.1530456542969,297.1499938964844,293.1499938964844,0.0335640013217926,-1068.8560791015625,304.1506652832031,0.6214044094085693,0.0691499635577201,0.0630660653114318,293.1722106933594,297.1499938964844,293.1499938964844,0.0500443018972873,-1466.2691650390625,304.15252685546875,0.6963309049606323,0.097302533686161,0.0931613892316818,293.1620788574219,297.1499938964844,293.1499938964844,0.0586125180125236,-1195.120361328125,304.1515197753906,0.7201668620109558,0.1075613498687744,0.0759394839406013,293.1637878417969,297.1499938964844,293.1499938964844,0.0700936764478683,-1829.811767578125,304.1515197753906,0.7482817769050598,0.1217827871441841,0.1162684485316276,293.2666931152344,297.1499938964844,293.1499938964844,0.0004399219469632,-117.45308685302734,291.5903015136719,0.5497644543647766,0.050000000745058,0.2288478165864944,291.16033935546875,291.1499938964844,272.2732238769531,271.5971984863281,284.2005920410156,293.2667541503906,291.160400390625,1.0,0.1706002056598663,0.9999194145202636,0.9999194145202636,1.0,1.0,-0.6927721500396729,0.2994183003902435,0.3933538198471069,0.1099057421088218,0.0,0.0,0.1889494955539703,25.291793823242188,25.0,0.6983594298362732,-4867.8291015625,48.68495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19140625,304.8590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.109475128352642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395912617444992,0.1395955383777618,-4.276601885067066e-06,0.0,0.0001111033416236,0.0,0.0,5.511322975158691,0.0,0.0,0.0,0.2760585248470306,4.0,0.0,1.0
303960,293.1532897949219,297.1499938964844,293.1499938964844,0.0334755629301071,-1067.50537109375,304.15069580078125,0.6210792660713196,0.0690602213144302,0.0629871487617492,293.1723937988281,297.1499938964844,293.1499938964844,0.0497748740017414,-1461.5689697265625,304.1525573730469,0.6954432129859924,0.0969865694642067,0.0928640589118003,293.1623840332031,297.1499938964844,293.1499938964844,0.0584372282028198,-1192.784423828125,304.15155029296875,0.7196361422538757,0.1073478236794471,0.0757920444011688,293.1640014648437,297.1499938964844,293.1499938964844,0.069924272596836,-1826.6136474609373,304.15155029296875,0.747775137424469,0.1215677186846733,0.1160668730735778,293.266357421875,297.1499938964844,293.1499938964844,0.0004341260355431,-112.08306884765624,291.5711364746094,0.5496781468391418,0.050000000745058,0.228850856423378,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2029724121094,293.2664489746094,291.1606140136719,1.0,0.1705262660980224,0.9999355673789978,0.9999355673789978,0.9999202489852904,1.0,-0.6919053792953491,0.2990822494029999,0.3928231000900268,0.1096457093954086,0.0,0.0,0.1882245540618896,25.29900932312012,25.0,0.5855332016944885,-4860.0400390625,48.58543014526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982727050781,304.8560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.1093157231807708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392021179199218,0.1392063945531845,-4.275923402019544e-06,0.0,0.0001109415607061,0.0,0.0,5.494576930999756,0.0,0.0,0.0,0.2759940028190613,4.0,0.0,1.0
304020,293.15380859375,297.1499938964844,293.1499938964844,0.0332924351096153,-1064.70849609375,304.1507873535156,0.620410144329071,0.0688740834593772,0.0628231689333915,293.1727294921875,297.1499938964844,293.1499938964844,0.0492313429713249,-1452.101806640625,304.1526184082031,0.6936521530151367,0.0963495075702667,0.0922643095254898,293.1629943847656,297.1499938964844,293.1499938964844,0.0580788180232048,-1188.0155029296875,304.1516418457031,0.7185510993003845,0.106911301612854,0.0754903182387352,293.1643981933594,297.1499938964844,293.1499938964844,0.0695805773139,-1820.1336669921875,304.151611328125,0.7467532157897949,0.1211310550570488,0.1156573593616485,293.2657775878906,297.1499938964844,293.1499938964844,0.0004222616844344,-101.37631225585938,291.5328063964844,0.5495086312294006,0.050000000745058,0.2288568466901779,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.2076110839844,293.2658386230469,291.160888671875,1.0,0.1703737527132034,0.9999677538871764,0.9999677538871764,0.9997608065605164,1.0,-0.6901423931121826,0.2984015941619873,0.3917407989501953,0.109110876917839,0.0,0.0,0.1867567896842956,25.3125114440918,25.0,0.3582347929477691,-4844.2998046875,48.382118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123107910156,304.8498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.13671875,18000.0,0.0,0.0,0.1089538931846618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138414978981018,0.1384192556142807,-4.274544608051656e-06,0.0,0.0001105743576772,0.0,0.0,5.460726261138916,0.0,0.0,0.0,0.2758634686470032,4.0,0.0,1.0
304080,293.15380859375,297.1499938964844,293.1499938964844,0.0332924351096153,-1064.70849609375,304.1507873535156,0.620410144329071,0.0688740834593772,0.0628231689333915,293.1727294921875,297.1499938964844,293.1499938964844,0.0492313429713249,-1452.101806640625,304.1526184082031,0.6936521530151367,0.0963495075702667,0.0922643095254898,293.1629943847656,297.1499938964844,293.1499938964844,0.0580788180232048,-1188.0155029296875,304.1516418457031,0.7185510993003845,0.106911301612854,0.0754903182387352,293.1643981933594,297.1499938964844,293.1499938964844,0.0695805773139,-1820.1336669921875,304.151611328125,0.7467532157897949,0.1211310550570488,0.1156573593616485,293.2657775878906,297.1499938964844,293.1499938964844,0.0004222616844344,-101.37631225585938,291.5328063964844,0.5495086312294006,0.050000000745058,0.2288568466901779,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.2076110839844,293.2658386230469,291.160888671875,1.0,0.1703737527132034,0.9999677538871764,0.9999677538871764,0.9997608065605164,1.0,-0.6901423931121826,0.2984015941619873,0.3917407989501953,0.109110876917839,0.0,0.0,0.1867567896842956,25.3125114440918,25.0,0.3582347929477691,-4844.2998046875,48.382118225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123107910156,304.8498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.13671875,18000.0,0.0,0.0,0.1089538931846618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138414978981018,0.1384192556142807,-4.274544608051656e-06,0.0,0.0001105743576772,0.0,0.0,5.460726261138916,0.0,0.0,0.0,0.2758634686470032,4.0,0.0,1.0
304140,293.154296875,297.1499938964844,293.1499938964844,0.033101450651884,-1061.7906494140625,304.1508483886719,0.6197170615196228,0.068679578602314,0.0626513808965683,293.1730651855469,297.1499938964844,293.1499938964844,0.0486821457743644,-1442.5552978515625,304.15264892578125,0.6918425559997559,0.0957063511013984,0.0916584283113479,293.16357421875,297.1499938964844,293.1499938964844,0.0577105283737182,-1183.1248779296875,304.1517028808594,0.717435359954834,0.1064629182219505,0.0751799866557121,293.164794921875,297.1499938964844,293.1499938964844,0.0692306607961654,-1813.547607421875,304.15167236328125,0.7457208633422852,0.1206861212849617,0.1152397245168685,293.2651672363281,297.1499938964844,293.1499938964844,0.000409968488384,-90.71553802490234,291.4944763183594,0.5493438243865967,0.050000000745058,0.2288626730442047,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2120666503906,293.2652282714844,291.1609802246094,1.0,0.1702152341604232,1.0,1.0,0.9996013641357422,1.0,-0.6883424520492554,0.2977089583873749,0.3906334638595581,0.1085599213838577,0.0,0.0,0.1852807849645614,25.324764251708984,25.0,0.1438801884651184,-4828.36572265625,48.17340850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259826660156,304.8431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1085400655865669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376248449087143,0.1376291215419769,-4.273154445399996e-06,0.0,0.0001101543675758,0.0,0.0,5.42677640914917,0.0,0.0,0.0,0.2757324576377868,4.0,0.0,1.0
304200,293.154296875,297.1499938964844,293.1499938964844,0.033101450651884,-1061.7906494140625,304.1508483886719,0.6197170615196228,0.068679578602314,0.0626513808965683,293.1730651855469,297.1499938964844,293.1499938964844,0.0486821457743644,-1442.5552978515625,304.15264892578125,0.6918425559997559,0.0957063511013984,0.0916584283113479,293.16357421875,297.1499938964844,293.1499938964844,0.0577105283737182,-1183.1248779296875,304.1517028808594,0.717435359954834,0.1064629182219505,0.0751799866557121,293.164794921875,297.1499938964844,293.1499938964844,0.0692306607961654,-1813.547607421875,304.15167236328125,0.7457208633422852,0.1206861212849617,0.1152397245168685,293.2651672363281,297.1499938964844,293.1499938964844,0.000409968488384,-90.71553802490234,291.4944763183594,0.5493438243865967,0.050000000745058,0.2288626730442047,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2120666503906,293.2652282714844,291.1609802246094,1.0,0.1702152341604232,1.0,1.0,0.9996013641357422,1.0,-0.6883424520492554,0.2977089583873749,0.3906334638595581,0.1085599213838577,0.0,0.0,0.1852807849645614,25.324764251708984,25.0,0.1438801884651184,-4828.36572265625,48.17340850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259826660156,304.8431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1085400655865669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376248449087143,0.1376291215419769,-4.273154445399996e-06,0.0,0.0001101543675758,0.0,0.0,5.42677640914917,0.0,0.0,0.0,0.2757324576377868,4.0,0.0,1.0
304260,293.1547546386719,297.1499938964844,293.1499938964844,0.0329035744071006,-1058.765380859375,304.15087890625,0.619003415107727,0.0684777721762657,0.0624727271497249,293.1733703613281,297.1499938964844,293.1499938964844,0.0481282547116279,-1432.9456787109375,304.1526794433594,0.690019428730011,0.0950584933161735,0.0910476893186569,293.1641540527344,297.1499938964844,293.1499938964844,0.0573334395885467,-1178.1270751953125,304.1517639160156,0.7162920236587524,0.1060042679309845,0.0748621597886085,293.1651611328125,297.1499938964844,293.1499938964844,0.068875066936016,-1806.8656005859373,304.1517028808594,0.7446814179420471,0.1202339231967926,0.1148149222135543,293.2645874023437,297.1499938964844,293.1499938964844,0.0003971772093791,-80.10836791992188,291.4562072753906,0.549185037612915,0.050000000745058,0.228868305683136,291.1610107421875,291.1499938964844,272.3330078125,271.624267578125,284.21649169921875,293.2646484375,291.1609802246094,1.0,0.1700512915849685,1.0,1.0,0.999405026435852,1.0,-0.6865105628967285,0.2970004975795746,0.3895100653171539,0.1080089285969734,0.0,0.0,0.1838123649358749,25.33579063415528,25.0,-0.0167365930974483,-4812.24609375,47.96002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384033203125,304.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.109375,18000.0,0.0,0.0,0.1080854758620262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368412524461746,0.1368455290794372,-4.271771103958599e-06,0.0,0.0001096930136554,0.0,0.0,5.393142223358154,0.0,0.0,0.0,0.275602638721466,4.0,0.0,1.0
304320,293.1547546386719,297.1499938964844,293.1499938964844,0.0329035744071006,-1058.765380859375,304.15087890625,0.619003415107727,0.0684777721762657,0.0624727271497249,293.1733703613281,297.1499938964844,293.1499938964844,0.0481282547116279,-1432.9456787109375,304.1526794433594,0.690019428730011,0.0950584933161735,0.0910476893186569,293.1641540527344,297.1499938964844,293.1499938964844,0.0573334395885467,-1178.1270751953125,304.1517639160156,0.7162920236587524,0.1060042679309845,0.0748621597886085,293.1651611328125,297.1499938964844,293.1499938964844,0.068875066936016,-1806.8656005859373,304.1517028808594,0.7446814179420471,0.1202339231967926,0.1148149222135543,293.2645874023437,297.1499938964844,293.1499938964844,0.0003971772093791,-80.10836791992188,291.4562072753906,0.549185037612915,0.050000000745058,0.228868305683136,291.1610107421875,291.1499938964844,272.3330078125,271.624267578125,284.21649169921875,293.2646484375,291.1609802246094,1.0,0.1700512915849685,1.0,1.0,0.999405026435852,1.0,-0.6865105628967285,0.2970004975795746,0.3895100653171539,0.1080089285969734,0.0,0.0,0.1838123649358749,25.33579063415528,25.0,-0.0167365930974483,-4812.24609375,47.96002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384033203125,304.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.109375,18000.0,0.0,0.0,0.1080854758620262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368412524461746,0.1368455290794372,-4.271771103958599e-06,0.0,0.0001096930136554,0.0,0.0,5.393142223358154,0.0,0.0,0.0,0.275602638721466,4.0,0.0,1.0
304380,293.1551818847656,297.1499938964844,293.1499938964844,0.03269999101758,-1055.6494140625,304.15093994140625,0.6182731986045837,0.0682700872421264,0.0622884333133697,293.1736755371094,297.1499938964844,293.1499938964844,0.0475709214806556,-1423.293701171875,304.1527099609375,0.6881886720657349,0.0944079086184501,0.0904338210821151,293.1646728515625,297.1499938964844,293.1499938964844,0.0569487288594245,-1173.037353515625,304.1518249511719,0.7151240706443787,0.1055372506380081,0.0745381265878677,293.16552734375,297.1499938964844,293.1499938964844,0.0685144439339637,-1800.0994873046875,304.1517333984375,0.7436380982398987,0.1197758316993713,0.1143841743469238,293.2640380859375,297.1499938964844,293.1499938964844,0.000383803009754,-69.55302429199219,291.41802978515625,0.5490330457687378,0.050000000745058,0.2288737148046493,291.16094970703125,291.1499938964844,272.3497619628906,271.631591796875,284.2209777832031,293.2640991210937,291.1609191894531,1.0,0.1698826104402542,1.0,1.0,0.9992086291313172,1.0,-0.6846532821655273,0.2962760925292969,0.3883771896362304,0.1074650958180427,0.0,0.0,0.1823578923940658,25.345603942871094,25.0,-0.1173988655209541,-4795.92919921875,47.74281311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24908447265625,304.82720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1076028943061828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360687464475631,0.1360730081796646,-4.270407771400642e-06,0.0,0.0001092032543965,0.0,0.0,5.360019683837891,0.0,0.0,0.0,0.2754747569561004,4.0,0.0,1.0
304440,293.1551818847656,297.1499938964844,293.1499938964844,0.03269999101758,-1055.6494140625,304.15093994140625,0.6182731986045837,0.0682700872421264,0.0622884333133697,293.1736755371094,297.1499938964844,293.1499938964844,0.0475709214806556,-1423.293701171875,304.1527099609375,0.6881886720657349,0.0944079086184501,0.0904338210821151,293.1646728515625,297.1499938964844,293.1499938964844,0.0569487288594245,-1173.037353515625,304.1518249511719,0.7151240706443787,0.1055372506380081,0.0745381265878677,293.16552734375,297.1499938964844,293.1499938964844,0.0685144439339637,-1800.0994873046875,304.1517333984375,0.7436380982398987,0.1197758316993713,0.1143841743469238,293.2640380859375,297.1499938964844,293.1499938964844,0.000383803009754,-69.55302429199219,291.41802978515625,0.5490330457687378,0.050000000745058,0.2288737148046493,291.16094970703125,291.1499938964844,272.3497619628906,271.631591796875,284.2209777832031,293.2640991210937,291.1609191894531,1.0,0.1698826104402542,1.0,1.0,0.9992086291313172,1.0,-0.6846532821655273,0.2962760925292969,0.3883771896362304,0.1074650958180427,0.0,0.0,0.1823578923940658,25.345603942871094,25.0,-0.1173988655209541,-4795.92919921875,47.74281311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24908447265625,304.82720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1076028943061828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360687464475631,0.1360730081796646,-4.270407771400642e-06,0.0,0.0001092032543965,0.0,0.0,5.360019683837891,0.0,0.0,0.0,0.2754747569561004,4.0,0.0,1.0
304500,293.1553955078125,297.1499938964844,293.1499938964844,0.0325964018702507,-1054.0625,304.15093994140625,0.6179026961326599,0.0681643709540367,0.0621944889426231,293.1737976074219,297.1499938964844,293.1499938964844,0.0472915284335613,-1418.46142578125,304.1527404785156,0.6872722506523132,0.0940822958946228,0.0901263505220413,293.1649475097656,297.1499938964844,293.1499938964844,0.0567538514733314,-1170.4627685546875,304.15185546875,0.7145312428474426,0.1053010374307632,0.0743740946054458,293.16571044921875,297.1499938964844,293.1499938964844,0.0683324858546257,-1796.6893310546875,304.1517639160156,0.7431155443191528,0.119544930756092,0.1141669079661369,293.26373291015625,297.1499938964844,293.1499938964844,0.0003768706228584,-64.29735565185547,291.39898681640625,0.5489596128463745,0.050000000745058,0.2288763225078582,291.160888671875,291.1499938964844,272.35809326171875,271.6351928710937,284.2232360839844,293.2637939453125,291.1608581542969,1.0,0.1697966307401657,1.0,1.0,0.999110460281372,1.0,-0.6837170720100403,0.2959100008010864,0.3878070712089538,0.1071933880448341,0.0,0.0,0.1816378980875015,25.35002326965332,25.0,-0.1639477163553238,-4787.70068359375,47.63298797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535705566406,304.8224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03125,18000.0,0.0,0.0,0.1073545068502426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356875002384185,0.1356917768716812,-4.26973474532133e-06,0.0,0.000108951178845,0.0,0.0,5.343688011169434,0.0,0.0,0.0,0.2754116952419281,4.0,0.0,1.0
304560,293.15557861328125,297.1499938964844,293.1499938964844,0.0324918776750564,-1052.460205078125,304.1509704589844,0.6175289154052734,0.0680577158927917,0.0620995424687862,293.1739196777344,297.1499938964844,293.1499938964844,0.0470120869576931,-1413.632568359375,304.1527404785156,0.6863561868667603,0.0937570035457611,0.0898189544677734,293.1651916503906,297.1499938964844,293.1499938964844,0.0565575547516346,-1167.8717041015625,304.15185546875,0.7139326930046082,0.1050633266568183,0.074208915233612,293.1658630371094,297.1499938964844,293.1499938964844,0.0681496560573577,-1793.265869140625,304.1517639160156,0.7425927519798279,0.119313083589077,0.113948605954647,293.2634582519531,297.1499938964844,293.1499938964844,0.0003697538049891,-59.0553092956543,291.3800048828125,0.5488876700401306,0.050000000745058,0.2288788855075836,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.2254333496094,293.2635192871094,291.1607666015625,1.0,0.1697096526622772,1.0,1.0,0.9990092515945436,1.0,-0.6827770471572876,0.2955434322357178,0.3872336447238922,0.1069185808300972,0.0,0.0,0.1809253841638565,25.354097366333008,25.0,-0.2224851697683334,-4779.4453125,47.52248764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574768066406,304.8174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.1071034520864486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353106647729873,0.1353149265050888,-4.269069904694334e-06,0.0,0.0001086963893612,0.0,0.0,5.3275532722473145,0.0,0.0,0.0,0.2753494083881378,4.0,0.0,1.0
304620,293.15594482421875,297.1499938964844,293.1499938964844,0.0322810895740985,-1049.2261962890625,304.1510009765625,0.6167733073234558,0.0678422451019287,0.0619075261056423,293.17413330078125,297.1499938964844,293.1499938964844,0.0464544221758842,-1404.0084228515625,304.1527709960937,0.6845278143882751,0.0931084677577018,0.0892056971788406,293.1656494140625,297.1499938964844,293.1499938964844,0.056161779910326,-1162.6552734375,304.1518859863281,0.712718665599823,0.1045843288302421,0.0738758519291877,293.16619873046875,297.1499938964844,293.1499938964844,0.067782387137413,-1786.3973388671875,304.1517944335937,0.7415471076965332,0.1188473552465438,0.113509826362133,293.26287841796875,297.1499938964844,293.1499938964844,0.0003548903623595,-48.61384582519531,291.3420715332031,0.5487475395202637,0.050000000745058,0.2288838922977447,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.2294921875,293.262939453125,291.1604919433594,1.0,0.1695331931114196,1.0,1.0,0.9988068342208862,1.0,-0.6808903217315674,0.2948167622089386,0.3860735297203064,0.1063466221094131,0.0,0.0,0.1795334666967392,25.36121940612793,25.0,-0.393647164106369,-4762.98046875,47.30005645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26348876953125,304.806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.904296875,18000.0,0.0,0.0,0.1065993383526802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345749497413635,0.1345792263746261,-4.267767053534044e-06,0.0,0.0001081847731256,0.0,0.0,5.296072959899902,0.0,0.0,0.0,0.2752278447151184,4.0,0.0,1.0
304680,293.15594482421875,297.1499938964844,293.1499938964844,0.0322810895740985,-1049.2261962890625,304.1510009765625,0.6167733073234558,0.0678422451019287,0.0619075261056423,293.17413330078125,297.1499938964844,293.1499938964844,0.0464544221758842,-1404.0084228515625,304.1527709960937,0.6845278143882751,0.0931084677577018,0.0892056971788406,293.1656494140625,297.1499938964844,293.1499938964844,0.056161779910326,-1162.6552734375,304.1518859863281,0.712718665599823,0.1045843288302421,0.0738758519291877,293.16619873046875,297.1499938964844,293.1499938964844,0.067782387137413,-1786.3973388671875,304.1517944335937,0.7415471076965332,0.1188473552465438,0.113509826362133,293.26287841796875,297.1499938964844,293.1499938964844,0.0003548903623595,-48.61384582519531,291.3420715332031,0.5487475395202637,0.050000000745058,0.2288838922977447,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.2294921875,293.262939453125,291.1604919433594,1.0,0.1695331931114196,1.0,1.0,0.9988068342208862,1.0,-0.6808903217315674,0.2948167622089386,0.3860735297203064,0.1063466221094131,0.0,0.0,0.1795334666967392,25.36121940612793,25.0,-0.393647164106369,-4762.98046875,47.30005645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26348876953125,304.806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.904296875,18000.0,0.0,0.0,0.1065993383526802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345749497413635,0.1345792263746261,-4.267767053534044e-06,0.0,0.0001081847731256,0.0,0.0,5.296072959899902,0.0,0.0,0.0,0.2752278447151184,4.0,0.0,1.0
304740,293.1562805175781,297.1499938964844,293.1499938964844,0.032069232314825,-1045.972412109375,304.1510009765625,0.6160076260566711,0.0676250085234642,0.0617136321961879,293.1742858886719,297.1499938964844,293.1499938964844,0.0459000431001186,-1394.4573974609375,304.1527709960937,0.6827070116996765,0.0924642905592918,0.0885960161685943,293.16607666015625,297.1499938964844,293.1499938964844,0.0557630658149719,-1157.41064453125,304.15191650390625,0.7114812731742859,0.1041018068790435,0.0735400915145874,293.1664733886719,297.1499938964844,293.1499938964844,0.0674141496419906,-1779.523193359375,304.1517944335937,0.7405014038085938,0.1183801218867302,0.1130692735314369,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041687011719,0.5486101508140564,0.050000000745058,0.2288888096809387,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2328186035156,293.2623596191406,291.1600646972656,1.0,0.1693540811538696,1.0,1.0,0.998604416847229,1.0,-0.6790001392364502,0.2941113710403442,0.3848887681961059,0.1057223975658416,0.0,0.0,0.1782054901123047,25.367019653320312,25.0,-0.6452767848968506,-4746.81005859375,47.07646560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,304.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.759765625,18000.0,0.0,0.0,0.1061004400253295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338724344968795,0.133876696228981,-4.266514224582352e-06,0.0,0.0001076784610631,0.0,0.0,5.266033172607422,0.0,0.0,0.0,0.2751117348670959,4.0,0.0,1.0
304800,293.1562805175781,297.1499938964844,293.1499938964844,0.032069232314825,-1045.972412109375,304.1510009765625,0.6160076260566711,0.0676250085234642,0.0617136321961879,293.1742858886719,297.1499938964844,293.1499938964844,0.0459000431001186,-1394.4573974609375,304.1527709960937,0.6827070116996765,0.0924642905592918,0.0885960161685943,293.16607666015625,297.1499938964844,293.1499938964844,0.0557630658149719,-1157.41064453125,304.15191650390625,0.7114812731742859,0.1041018068790435,0.0735400915145874,293.1664733886719,297.1499938964844,293.1499938964844,0.0674141496419906,-1779.523193359375,304.1517944335937,0.7405014038085938,0.1183801218867302,0.1130692735314369,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041687011719,0.5486101508140564,0.050000000745058,0.2288888096809387,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2328186035156,293.2623596191406,291.1600646972656,1.0,0.1693540811538696,1.0,1.0,0.998604416847229,1.0,-0.6790001392364502,0.2941113710403442,0.3848887681961059,0.1057223975658416,0.0,0.0,0.1782054901123047,25.367019653320312,25.0,-0.6452767848968506,-4746.81005859375,47.07646560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,304.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.759765625,18000.0,0.0,0.0,0.1061004400253295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338724344968795,0.133876696228981,-4.266514224582352e-06,0.0,0.0001076784610631,0.0,0.0,5.266033172607422,0.0,0.0,0.0,0.2751117348670959,4.0,0.0,1.0
304860,293.1564636230469,297.1499938964844,293.1499938964844,0.0318719744682312,-1042.9451904296875,304.1510009765625,0.6152775883674622,0.067428819835186,0.0615315772593021,293.17431640625,297.1499938964844,293.1499938964844,0.0453589409589767,-1385.1544189453125,304.1527404785156,0.6809216737747192,0.0918393805623054,0.0879996791481971,293.1663513183594,297.1499938964844,293.1499938964844,0.0553745813667774,-1152.3145751953125,304.1519470214844,0.7102527022361755,0.1036376506090164,0.0732117816805839,293.1666564941406,297.1499938964844,293.1499938964844,0.0670539066195488,-1772.815185546875,304.1517944335937,0.739474892616272,0.1179258152842521,0.1126361340284347,293.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5484762191772461,0.050000000745058,0.2288936078548431,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.23297119140625,293.2608337402344,291.1591491699219,1.0,0.1691735982894897,1.0,1.0,0.998397171497345,1.0,-0.6771578192710876,0.2935128211975097,0.3836449980735779,0.1049104034900665,0.0,0.0,0.1769950687885284,25.36949157714844,25.0,-1.4261316061019895,-4731.7763671875,46.85565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.52734375,18000.0,0.0,0.0,0.1056165620684623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332229226827621,0.1332271993160247,-4.265335519448854e-06,0.0,0.0001071873848559,0.0,0.0,5.2382636070251465,0.0,0.0,0.0,0.2750042378902435,4.0,0.0,1.0
304920,293.1564636230469,297.1499938964844,293.1499938964844,0.0318719744682312,-1042.9451904296875,304.1510009765625,0.6152775883674622,0.067428819835186,0.0615315772593021,293.17431640625,297.1499938964844,293.1499938964844,0.0453589409589767,-1385.1544189453125,304.1527404785156,0.6809216737747192,0.0918393805623054,0.0879996791481971,293.1663513183594,297.1499938964844,293.1499938964844,0.0553745813667774,-1152.3145751953125,304.1519470214844,0.7102527022361755,0.1036376506090164,0.0732117816805839,293.1666564941406,297.1499938964844,293.1499938964844,0.0670539066195488,-1772.815185546875,304.1517944335937,0.739474892616272,0.1179258152842521,0.1126361340284347,293.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5484762191772461,0.050000000745058,0.2288936078548431,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.23297119140625,293.2608337402344,291.1591491699219,1.0,0.1691735982894897,1.0,1.0,0.998397171497345,1.0,-0.6771578192710876,0.2935128211975097,0.3836449980735779,0.1049104034900665,0.0,0.0,0.1769950687885284,25.36949157714844,25.0,-1.4261316061019895,-4731.7763671875,46.85565185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.52734375,18000.0,0.0,0.0,0.1056165620684623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332229226827621,0.1332271993160247,-4.265335519448854e-06,0.0,0.0001071873848559,0.0,0.0,5.2382636070251465,0.0,0.0,0.0,0.2750042378902435,4.0,0.0,1.0
304980,293.1565856933594,297.1499938964844,293.1499938964844,0.031689953058958,-1040.154541015625,304.1509704589844,0.6146196722984314,0.0672372728586196,0.0613615587353706,293.17431640625,297.1499938964844,293.1499938964844,0.0448348075151443,-1376.160888671875,304.1527099609375,0.6792231202125549,0.0912280604243278,0.087420143187046,293.16656494140625,297.1499938964844,293.1499938964844,0.0549988001585006,-1147.398193359375,304.15191650390625,0.7090794444084167,0.1031785383820533,0.0728924721479415,293.1667785644531,297.1499938964844,293.1499938964844,0.0667047426104545,-1766.330322265625,304.1517944335937,0.7385124564170837,0.1174784377217292,0.1122134327888488,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5483829975128174,0.050000000745058,0.2288969606161117,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.2362365722656,293.2597961425781,291.157958984375,1.0,0.1689935028553009,1.0,1.0,0.9981899261474608,1.0,-0.6753717660903931,0.2928192615509033,0.3825525045394897,0.104385606944561,0.0,0.0,0.1760058999061584,25.369213104248047,25.0,-1.2768049240112305,-4717.66845703125,46.63921737670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,304.7698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.091796875,18000.0,0.0,0.0,0.1051598265767097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326856613159179,0.1326899230480194,-4.2643082451832015e-06,0.0,0.0001067238554242,0.0,0.0,5.215249061584473,0.0,0.0,0.0,0.2749142646789551,4.0,0.0,1.0
305040,293.1565856933594,297.1499938964844,293.1499938964844,0.031689953058958,-1040.154541015625,304.1509704589844,0.6146196722984314,0.0672372728586196,0.0613615587353706,293.17431640625,297.1499938964844,293.1499938964844,0.0448348075151443,-1376.160888671875,304.1527099609375,0.6792231202125549,0.0912280604243278,0.087420143187046,293.16656494140625,297.1499938964844,293.1499938964844,0.0549988001585006,-1147.398193359375,304.15191650390625,0.7090794444084167,0.1031785383820533,0.0728924721479415,293.1667785644531,297.1499938964844,293.1499938964844,0.0667047426104545,-1766.330322265625,304.1517944335937,0.7385124564170837,0.1174784377217292,0.1122134327888488,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5483829975128174,0.050000000745058,0.2288969606161117,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.2362365722656,293.2597961425781,291.157958984375,1.0,0.1689935028553009,1.0,1.0,0.9981899261474608,1.0,-0.6753717660903931,0.2928192615509033,0.3825525045394897,0.104385606944561,0.0,0.0,0.1760058999061584,25.369213104248047,25.0,-1.2768049240112305,-4717.66845703125,46.63921737670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,304.7698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.091796875,18000.0,0.0,0.0,0.1051598265767097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326856613159179,0.1326899230480194,-4.2643082451832015e-06,0.0,0.0001067238554242,0.0,0.0,5.215249061584473,0.0,0.0,0.0,0.2749142646789551,4.0,0.0,1.0
305100,293.1566772460937,297.1499938964844,293.1499938964844,0.0315932296216487,-1038.6602783203125,304.1509704589844,0.6142871975898743,0.0671367794275283,0.0612730793654918,293.1742858886719,297.1499938964844,293.1499938964844,0.0445712096989154,-1371.633544921875,304.1526794433594,0.6783892512321472,0.0909236446022987,0.0871321186423301,293.16668701171875,297.1499938964844,293.1499938964844,0.054804477840662,-1144.85205078125,304.15191650390625,0.708489179611206,0.102944292128086,0.0727302655577659,293.1668395996094,297.1499938964844,293.1499938964844,0.0665260776877403,-1763.00634765625,304.1517944335937,0.7380417585372925,0.117253728210926,0.1120016127824783,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5483474135398865,0.050000000745058,0.2288982421159744,291.1579284667969,291.1499938964844,272.4388427734375,271.6706237792969,284.2400817871094,293.2594299316406,291.1579895019531,1.0,0.1689034104347229,1.0,1.0,0.9980863332748412,1.0,-0.6744725704193115,0.2924048006534576,0.3820677995681762,0.1042720302939415,0.0,0.0,0.1754960268735885,25.36934280395508,25.0,-0.3277857899665832,-4710.38818359375,46.53082656860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652587890625,304.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.03515625,18000.0,0.0,0.0,0.1049442067742347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324331611394882,0.1324374228715896,-4.2638594095478766e-06,0.0,0.000106505023723,0.0,0.0,5.204480171203613,0.0,0.0,0.0,0.274872362613678,4.0,0.0,1.0
305160,293.1567687988281,297.1499938964844,293.1499938964844,0.0314918011426925,-1037.0848388671875,304.1509704589844,0.6139368414878845,0.0670333057641983,0.0611817203462123,293.1742553710937,297.1499938964844,293.1499938964844,0.0443057045340538,-1367.0694580078125,304.1526794433594,0.6775485277175903,0.0906199142336845,0.0868446975946426,293.1668395996094,297.1499938964844,293.1499938964844,0.0546045787632465,-1142.2301025390625,304.1519470214844,0.707878828048706,0.1027066931128501,0.0725656747817993,293.1669006347656,297.1499938964844,293.1499938964844,0.0663438066840171,-1759.6109619140625,304.1517944335937,0.7375621795654297,0.1170281991362571,0.1117890253663063,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5483048558235168,0.050000000745058,0.2288997769355774,291.1582336425781,291.1499938964844,272.4466552734375,271.6741943359375,284.24346923828125,293.2591552734375,291.1584167480469,1.0,0.1688131988048553,1.0,1.0,0.9979808330535888,1.0,-0.6735671758651733,0.2920160889625549,0.3815510869026184,0.1040918827056884,0.0,0.0,0.174917533993721,25.36969947814941,25.0,0.5013673305511475,-4702.73779296875,46.42213439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,304.7591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1047371104359626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321546733379364,0.1321589350700378,-4.263407845428446e-06,0.0,0.0001062948576873,0.0,0.0,5.192659854888916,0.0,0.0,0.0,0.2748270332813263,4.0,0.0,1.0
305220,293.156982421875,297.1499938964844,293.1499938964844,0.0312816128134727,-1033.81640625,304.1510009765625,0.6131932735443115,0.0668183788657188,0.0609916485846042,293.1742248535156,297.1499938964844,293.1499938964844,0.0437768772244453,-1357.986328125,304.1526794433594,0.6758571267127991,0.0900148302316665,0.0862721279263496,293.1671142578125,297.1499938964844,293.1499938964844,0.0541967786848545,-1136.88818359375,304.1519775390625,0.706616222858429,0.1022219061851501,0.0722297504544258,293.1670227050781,297.1499938964844,293.1499938964844,0.0659768655896186,-1752.7840576171875,304.1517944335937,0.7365832924842834,0.1165733113884925,0.1113607957959175,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.54820716381073,0.050000000745058,0.2289032936096191,291.158935546875,291.1499938964844,272.4621276855469,271.681396484375,284.2483215332031,293.25885009765625,291.15899658203125,1.0,0.1686322689056396,1.0,1.0,0.9977697134017944,1.0,-0.6717390418052673,0.2912791073322296,0.3804599344730377,0.1036183983087539,0.0,0.0,0.1736726909875869,25.37094688415528,25.0,0.5738235116004944,-4686.38427734375,46.203861236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258056640625,304.7435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1043452396988868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315280050039291,0.1315322667360305,-4.262393304088619e-06,0.0,0.0001058971538441,0.0,0.0,5.166079044342041,0.0,0.0,0.0,0.2747258841991424,4.0,0.0,1.0
305280,293.156982421875,297.1499938964844,293.1499938964844,0.0312816128134727,-1033.81640625,304.1510009765625,0.6131932735443115,0.0668183788657188,0.0609916485846042,293.1742248535156,297.1499938964844,293.1499938964844,0.0437768772244453,-1357.986328125,304.1526794433594,0.6758571267127991,0.0900148302316665,0.0862721279263496,293.1671142578125,297.1499938964844,293.1499938964844,0.0541967786848545,-1136.88818359375,304.1519775390625,0.706616222858429,0.1022219061851501,0.0722297504544258,293.1670227050781,297.1499938964844,293.1499938964844,0.0659768655896186,-1752.7840576171875,304.1517944335937,0.7365832924842834,0.1165733113884925,0.1113607957959175,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.54820716381073,0.050000000745058,0.2289032936096191,291.158935546875,291.1499938964844,272.4621276855469,271.681396484375,284.2483215332031,293.25885009765625,291.15899658203125,1.0,0.1686322689056396,1.0,1.0,0.9977697134017944,1.0,-0.6717390418052673,0.2912791073322296,0.3804599344730377,0.1036183983087539,0.0,0.0,0.1736726909875869,25.37094688415528,25.0,0.5738235116004944,-4686.38427734375,46.203861236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258056640625,304.7435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1043452396988868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315280050039291,0.1315322667360305,-4.262393304088619e-06,0.0,0.0001058971538441,0.0,0.0,5.166079044342041,0.0,0.0,0.0,0.2747258841991424,4.0,0.0,1.0
305340,293.1572265625,297.1499938964844,293.1499938964844,0.0310655441135168,-1030.4571533203125,304.1510314941406,0.6124100089073181,0.0665957257151603,0.0607937537133693,293.1741638183594,297.1499938964844,293.1499938964844,0.0432545021176338,-1349.02880859375,304.15264892578125,0.6741698980331421,0.0894149020314216,0.0857037901878357,293.1674194335937,297.1499938964844,293.1499938964844,0.0537823438644409,-1131.4736328125,304.1520080566406,0.7053163647651672,0.1017269119620323,0.0718860626220703,293.16717529296875,297.1499938964844,293.1499938964844,0.0656094700098037,-1745.966796875,304.1518249511719,0.7355907559394836,0.1161144599318504,0.1109283566474914,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5481051206588745,0.050000000745058,0.228906974196434,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2528686523437,293.2587280273437,291.1590270996094,1.0,0.1684505194425583,1.0,1.0,0.9975586533546448,1.0,-0.669892430305481,0.2905432283878326,0.3793492317199707,0.1031210869550705,0.0,0.0,0.1724561601877212,25.372594833374023,25.0,0.2029862701892852,-4670.04052734375,45.98458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,304.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.435546875,18000.0,0.0,0.0,0.1039779558777809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130903348326683,0.1309076100587844,-4.2613160076143686e-06,0.0,0.0001055244065355,0.0,0.0,5.139527320861816,0.0,0.0,0.0,0.2746238708496094,4.0,0.0,1.0
305400,293.1572265625,297.1499938964844,293.1499938964844,0.0310655441135168,-1030.4571533203125,304.1510314941406,0.6124100089073181,0.0665957257151603,0.0607937537133693,293.1741638183594,297.1499938964844,293.1499938964844,0.0432545021176338,-1349.02880859375,304.15264892578125,0.6741698980331421,0.0894149020314216,0.0857037901878357,293.1674194335937,297.1499938964844,293.1499938964844,0.0537823438644409,-1131.4736328125,304.1520080566406,0.7053163647651672,0.1017269119620323,0.0718860626220703,293.16717529296875,297.1499938964844,293.1499938964844,0.0656094700098037,-1745.966796875,304.1518249511719,0.7355907559394836,0.1161144599318504,0.1109283566474914,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5481051206588745,0.050000000745058,0.228906974196434,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2528686523437,293.2587280273437,291.1590270996094,1.0,0.1684505194425583,1.0,1.0,0.9975586533546448,1.0,-0.669892430305481,0.2905432283878326,0.3793492317199707,0.1031210869550705,0.0,0.0,0.1724561601877212,25.372594833374023,25.0,0.2029862701892852,-4670.04052734375,45.98458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2526550292969,304.727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.435546875,18000.0,0.0,0.0,0.1039779558777809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130903348326683,0.1309076100587844,-4.2613160076143686e-06,0.0,0.0001055244065355,0.0,0.0,5.139527320861816,0.0,0.0,0.0,0.2746238708496094,4.0,0.0,1.0
305460,293.1574401855469,297.1499938964844,293.1499938964844,0.0308457072824239,-1027.03271484375,304.15106201171875,0.6116046905517578,0.066369354724884,0.0605916641652584,293.1740417480469,297.1499938964844,293.1499938964844,0.0427386946976184,-1340.1912841796875,304.1526184082031,0.6725027561187744,0.0888233184814453,0.0851425603032112,293.167724609375,297.1499938964844,293.1499938964844,0.0533617362380027,-1125.9879150390625,304.15203857421875,0.7039964199066162,0.1012258529663086,0.0715374201536178,293.16729736328125,297.1499938964844,293.1499938964844,0.0652405768632888,-1739.1326904296875,304.1518249511719,0.7345964908599854,0.1156545132398605,0.1104941666126251,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5480054616928101,0.050000000745058,0.2289105653762817,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2575378417969,293.2587890625,291.1590576171875,1.0,0.1682680547237396,1.0,1.0,0.997341513633728,1.0,-0.6680411696434021,0.2897999286651611,0.3782412409782409,0.102636344730854,0.0,0.0,0.1712496280670166,25.374000549316406,25.0,0.0690582171082496,-4653.90380859375,45.765254974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2473449707031,304.71148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3984375,18000.0,0.0,0.0,0.1036314219236373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302909404039383,0.1302952021360397,-4.260257355781505e-06,0.0,0.0001051727231242,0.0,0.0,5.113516807556152,0.0,0.0,0.0,0.2745237350463867,4.0,0.0,1.0
305520,293.1574401855469,297.1499938964844,293.1499938964844,0.0308457072824239,-1027.03271484375,304.15106201171875,0.6116046905517578,0.066369354724884,0.0605916641652584,293.1740417480469,297.1499938964844,293.1499938964844,0.0427386946976184,-1340.1912841796875,304.1526184082031,0.6725027561187744,0.0888233184814453,0.0851425603032112,293.167724609375,297.1499938964844,293.1499938964844,0.0533617362380027,-1125.9879150390625,304.15203857421875,0.7039964199066162,0.1012258529663086,0.0715374201536178,293.16729736328125,297.1499938964844,293.1499938964844,0.0652405768632888,-1739.1326904296875,304.1518249511719,0.7345964908599854,0.1156545132398605,0.1104941666126251,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5480054616928101,0.050000000745058,0.2289105653762817,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2575378417969,293.2587890625,291.1590576171875,1.0,0.1682680547237396,1.0,1.0,0.997341513633728,1.0,-0.6680411696434021,0.2897999286651611,0.3782412409782409,0.102636344730854,0.0,0.0,0.1712496280670166,25.374000549316406,25.0,0.0690582171082496,-4653.90380859375,45.765254974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2473449707031,304.71148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3984375,18000.0,0.0,0.0,0.1036314219236373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302909404039383,0.1302952021360397,-4.260257355781505e-06,0.0,0.0001051727231242,0.0,0.0,5.113516807556152,0.0,0.0,0.0,0.2745237350463867,4.0,0.0,1.0
