time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.1576232910156,297.1499938964844,293.1499938964844,0.0306246913969516,-1023.5807495117188,304.15106201171875,0.6107915043830872,0.0661422833800315,0.0603882111608982,293.1739196777344,297.1499938964844,293.1499938964844,0.0422313697636127,-1331.5032958984375,304.152587890625,0.6708691120147705,0.0882429778575897,0.0845912173390388,293.16796875,297.1499938964844,293.1499938964844,0.0529370866715908,-1120.4581298828125,304.1520690917969,0.7026702761650085,0.1007221564650535,0.0711862742900848,293.1673889160156,297.1499938964844,293.1499938964844,0.0648714452981948,-1732.3038330078125,304.1518249511719,0.7336104512214661,0.1151961684226989,0.1100607737898826,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.547913134098053,0.050000000745058,0.2289139032363891,291.1590881347656,291.1499938964844,272.5071716308594,271.7038879394531,284.2626342773437,293.2589416503906,291.1591186523437,1.0,0.1680852472782135,1.0,1.0,0.9971243739128112,1.0,-0.6661977767944336,0.289044439792633,0.3771533668041229,0.1021897196769714,0.0,0.0,0.1700339466333389,25.374706268310547,25.0,0.1121574714779853,-4637.81005859375,45.54682922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,304.6959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.396484375,18000.0,0.0,0.0,0.103301964700222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296789795160293,0.1296832412481308,-4.259209163137712e-06,0.0,0.000104838363768,0.0,0.0,5.087559223175049,0.0,0.0,0.0,0.2744239568710327,4.0,0.0,1.0
305640,293.1576232910156,297.1499938964844,293.1499938964844,0.0306246913969516,-1023.5807495117188,304.15106201171875,0.6107915043830872,0.0661422833800315,0.0603882111608982,293.1739196777344,297.1499938964844,293.1499938964844,0.0422313697636127,-1331.5032958984375,304.152587890625,0.6708691120147705,0.0882429778575897,0.0845912173390388,293.16796875,297.1499938964844,293.1499938964844,0.0529370866715908,-1120.4581298828125,304.1520690917969,0.7026702761650085,0.1007221564650535,0.0711862742900848,293.1673889160156,297.1499938964844,293.1499938964844,0.0648714452981948,-1732.3038330078125,304.1518249511719,0.7336104512214661,0.1151961684226989,0.1100607737898826,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.547913134098053,0.050000000745058,0.2289139032363891,291.1590881347656,291.1499938964844,272.5071716308594,271.7038879394531,284.2626342773437,293.2589416503906,291.1591186523437,1.0,0.1680852472782135,1.0,1.0,0.9971243739128112,1.0,-0.6661977767944336,0.289044439792633,0.3771533668041229,0.1021897196769714,0.0,0.0,0.1700339466333389,25.374706268310547,25.0,0.1121574714779853,-4637.81005859375,45.54682922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24237060546875,304.6959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.396484375,18000.0,0.0,0.0,0.103301964700222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296789795160293,0.1296832412481308,-4.259209163137712e-06,0.0,0.000104838363768,0.0,0.0,5.087559223175049,0.0,0.0,0.0,0.2744239568710327,4.0,0.0,1.0
305700,293.15771484375,297.1499938964844,293.1499938964844,0.0305145177990198,-1021.856201171875,304.15106201171875,0.6103872060775757,0.0660292953252792,0.0602867528796196,293.173828125,297.1499938964844,293.1499938964844,0.0419815815985202,-1327.2265625,304.152587890625,0.6700683832168579,0.0879578813910484,0.0843200981616973,293.1680908203125,297.1499938964844,293.1499938964844,0.0527239851653575,-1117.6861572265625,304.1520690917969,0.7020085453987122,0.1004703193902969,0.071010485291481,293.1674194335937,297.1499938964844,293.1499938964844,0.0646873340010643,-1728.901123046875,304.1518249511719,0.7331230640411377,0.1149684265255928,0.1098451688885688,293.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5478706955909729,0.050000000745058,0.2289154380559921,291.1591491699219,291.1499938964844,272.51446533203125,271.70782470703125,284.2653503417969,293.259033203125,291.1591796875,1.0,0.1679938584566116,1.0,1.0,0.9970158338546752,1.0,-0.6652827858924866,0.288662314414978,0.3766204416751861,0.1019846126437187,0.0,0.0,0.1694168448448181,25.37468719482422,25.0,0.1774720400571823,-4629.75146484375,45.43827438354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401123046875,304.6882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.408203125,18000.0,0.0,0.0,0.1031421646475792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293704360723495,0.129374697804451,-4.25868483944214e-06,0.0,0.0001046761899488,0.0,0.0,5.074484348297119,0.0,0.0,0.0,0.2743737399578094,4.0,0.0,1.0
305760,293.15777587890625,297.1499938964844,293.1499938964844,0.0304049085825681,-1020.137939453125,304.1510925292969,0.6099861264228821,0.0659170672297477,0.0601858012378215,293.1737060546875,297.1499938964844,293.1499938964844,0.0417346805334091,-1322.9996337890625,304.1525573730469,0.6692795157432556,0.0876765549182891,0.0840523391962051,293.168212890625,297.1499938964844,293.1499938964844,0.0525107607245445,-1114.91455078125,304.152099609375,0.7013490796089172,0.1002189815044403,0.0708348974585533,293.1674499511719,297.1499938964844,293.1499938964844,0.0645038187503814,-1725.511474609375,304.1518249511719,0.7326403260231018,0.1147420331835746,0.1096306666731834,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5478309392929077,0.050000000745058,0.2289168834686279,291.15924072265625,291.1499938964844,272.5216979980469,271.7118225097656,284.2682189941406,293.2591552734375,291.1593017578125,1.0,0.1679025739431381,1.0,1.0,0.9969040751457214,1.0,-0.6643738150596619,0.2882783114910126,0.3760955333709717,0.1017914488911628,0.0,0.0,0.1687904298305511,25.374387741088867,25.0,0.250800609588623,-4621.6708984375,45.33030700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380676269531,304.6805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.1029847264289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290585547685623,0.1290628015995025,-4.258157332515111e-06,0.0,0.0001045164026436,0.0,0.0,5.061276435852051,0.0,0.0,0.0,0.2743230760097503,4.0,0.0,1.0
305820,293.15789794921875,297.1499938964844,293.1499938964844,0.0301885996013879,-1016.7396850585938,304.1510925292969,0.6091979742050171,0.0656957924365997,0.0599864348769187,293.1734619140625,297.1499938964844,293.1499938964844,0.0412509031593799,-1314.7183837890625,304.15252685546875,0.6677417755126953,0.0871263816952705,0.0835281983017921,293.1683959960937,297.1499938964844,293.1499938964844,0.0520853698253631,-1109.39111328125,304.152099609375,0.7000412344932556,0.099719151854515,0.0704853236675262,293.16748046875,297.1499938964844,293.1499938964844,0.0641397908329963,-1718.7950439453125,304.1518249511719,0.7316916584968567,0.1142945140600204,0.1092061772942543,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5477598309516907,0.050000000745058,0.2289194613695144,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.2742614746094,293.2594299316406,291.1595458984375,1.0,0.1677206754684448,1.0,1.0,0.996680498123169,1.0,-0.6625796556472778,0.2875087559223175,0.3750708997249603,0.1014373004436492,0.0,0.0,0.1675059646368026,25.37284278869629,25.0,0.3627185523509979,-4605.43310546875,45.11666488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.6650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48828125,18000.0,0.0,0.0,0.1026741564273834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284218430519104,0.1284261047840118,-4.257085493009072e-06,0.0,0.0001042012154357,0.0,0.0,5.034337997436523,0.0,0.0,0.0,0.2742197811603546,4.0,0.0,1.0
305880,293.15789794921875,297.1499938964844,293.1499938964844,0.0301885996013879,-1016.7396850585938,304.1510925292969,0.6091979742050171,0.0656957924365997,0.0599864348769187,293.1734619140625,297.1499938964844,293.1499938964844,0.0412509031593799,-1314.7183837890625,304.15252685546875,0.6677417755126953,0.0871263816952705,0.0835281983017921,293.1683959960937,297.1499938964844,293.1499938964844,0.0520853698253631,-1109.39111328125,304.152099609375,0.7000412344932556,0.099719151854515,0.0704853236675262,293.16748046875,297.1499938964844,293.1499938964844,0.0641397908329963,-1718.7950439453125,304.1518249511719,0.7316916584968567,0.1142945140600204,0.1092061772942543,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5477598309516907,0.050000000745058,0.2289194613695144,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.2742614746094,293.2594299316406,291.1595458984375,1.0,0.1677206754684448,1.0,1.0,0.996680498123169,1.0,-0.6625796556472778,0.2875087559223175,0.3750708997249603,0.1014373004436492,0.0,0.0,0.1675059646368026,25.37284278869629,25.0,0.3627185523509979,-4605.43310546875,45.11666488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.6650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48828125,18000.0,0.0,0.0,0.1026741564273834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284218430519104,0.1284261047840118,-4.257085493009072e-06,0.0,0.0001042012154357,0.0,0.0,5.034337997436523,0.0,0.0,0.0,0.2742197811603546,4.0,0.0,1.0
305940,293.157958984375,297.1499938964844,293.1499938964844,0.0299775954335927,-1013.4159545898438,304.15106201171875,0.6084325909614563,0.0654800310730934,0.0597915686666965,293.17315673828125,297.1499938964844,293.1499938964844,0.0407823510468006,-1306.6986083984375,304.1524658203125,0.6662615537643433,0.0865945443511009,0.0830208286643028,293.1685485839844,297.1499938964844,293.1499938964844,0.0516633801162242,-1103.9205322265625,304.152099609375,0.6987527012825012,0.0992250367999076,0.0701392441987991,293.1674499511719,297.1499938964844,293.1499938964844,0.0637815371155738,-1712.1951904296875,304.1518249511719,0.7307682037353516,0.1138556525111198,0.108789287507534,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5476996898651123,0.050000000745058,0.2289216518402099,291.1597900390625,291.1499938964844,272.54998779296875,271.7284851074219,284.2805480957031,293.2597351074219,291.1598205566406,1.0,0.1675401777029037,1.0,1.0,0.9964569807052612,1.0,-0.6608238816261292,0.2867446541786194,0.3740792274475097,0.1011167615652084,0.0,0.0,0.1661816239356994,25.36996841430664,25.0,0.3748923242092132,-4589.14599609375,44.906768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,304.6493225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55078125,18000.0,0.0,0.0,0.1023654043674469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277677714824676,0.1277720183134079,-4.255987732904032e-06,0.0,0.000103887876321,0.0,0.0,5.006692409515381,0.0,0.0,0.0,0.2741138637065887,4.0,0.0,1.0
306000,293.157958984375,297.1499938964844,293.1499938964844,0.0299775954335927,-1013.4159545898438,304.15106201171875,0.6084325909614563,0.0654800310730934,0.0597915686666965,293.17315673828125,297.1499938964844,293.1499938964844,0.0407823510468006,-1306.6986083984375,304.1524658203125,0.6662615537643433,0.0865945443511009,0.0830208286643028,293.1685485839844,297.1499938964844,293.1499938964844,0.0516633801162242,-1103.9205322265625,304.152099609375,0.6987527012825012,0.0992250367999076,0.0701392441987991,293.1674499511719,297.1499938964844,293.1499938964844,0.0637815371155738,-1712.1951904296875,304.1518249511719,0.7307682037353516,0.1138556525111198,0.108789287507534,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5476996898651123,0.050000000745058,0.2289216518402099,291.1597900390625,291.1499938964844,272.54998779296875,271.7284851074219,284.2805480957031,293.2597351074219,291.1598205566406,1.0,0.1675401777029037,1.0,1.0,0.9964569807052612,1.0,-0.6608238816261292,0.2867446541786194,0.3740792274475097,0.1011167615652084,0.0,0.0,0.1661816239356994,25.36996841430664,25.0,0.3748923242092132,-4589.14599609375,44.906768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,304.6493225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55078125,18000.0,0.0,0.0,0.1023654043674469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1277677714824676,0.1277720183134079,-4.255987732904032e-06,0.0,0.000103887876321,0.0,0.0,5.006692409515381,0.0,0.0,0.0,0.2741138637065887,4.0,0.0,1.0
306060,293.1680908203125,297.1499938964844,293.1499938964844,0.0282110963016748,-985.0365600585938,304.1537170410156,0.6003516316413879,0.0632098913192749,0.058124866336584,293.1837158203125,297.1499938964844,293.1499938964844,0.038823015987873,-1272.9005126953125,304.15496826171875,0.6583811640739441,0.0838541984558105,0.0808858498930931,293.17919921875,297.1499938964844,293.1499938964844,0.0498035326600074,-1079.71484375,304.154541015625,0.6912180781364441,0.0965794175863266,0.0686122775077819,293.1781311035156,297.1499938964844,293.1499938964844,0.0620379894971847,-1679.923583984375,304.1541748046875,0.7246286869049072,0.1112322807312011,0.1067569106817245,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5458425283432007,0.050000000745058,0.2289890795946121,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.2914428710937,293.2716064453125,291.1659545898437,1.0,0.1672296822071075,1.0,1.0,0.9962284564971924,1.0,-0.6520718932151794,0.2830133140087127,0.3690585494041443,0.0992951020598411,0.0,0.0,0.1642707586288452,25.65439987182617,25.0,12.390609741210938,-4553.75439453125,44.2023811340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323303222656,304.660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.353515625,18000.0,0.0,0.0,0.1020369157195091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269925087690353,0.1269967705011367,-4.254854502505623e-06,0.0,0.0001035544919432,0.0,0.0,4.974151134490967,0.0,0.0,0.0,0.2739894688129425,4.0,0.0,1.0
306120,293.1680908203125,297.1499938964844,293.1499938964844,0.0282110963016748,-985.0365600585938,304.1537170410156,0.6003516316413879,0.0632098913192749,0.058124866336584,293.1837158203125,297.1499938964844,293.1499938964844,0.038823015987873,-1272.9005126953125,304.15496826171875,0.6583811640739441,0.0838541984558105,0.0808858498930931,293.17919921875,297.1499938964844,293.1499938964844,0.0498035326600074,-1079.71484375,304.154541015625,0.6912180781364441,0.0965794175863266,0.0686122775077819,293.1781311035156,297.1499938964844,293.1499938964844,0.0620379894971847,-1679.923583984375,304.1541748046875,0.7246286869049072,0.1112322807312011,0.1067569106817245,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5458425283432007,0.050000000745058,0.2289890795946121,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.2914428710937,293.2716064453125,291.1659545898437,1.0,0.1672296822071075,1.0,1.0,0.9962284564971924,1.0,-0.6520718932151794,0.2830133140087127,0.3690585494041443,0.0992951020598411,0.0,0.0,0.1642707586288452,25.65439987182617,25.0,12.390609741210938,-4553.75439453125,44.2023811340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323303222656,304.660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.353515625,18000.0,0.0,0.0,0.1020369157195091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269925087690353,0.1269967705011367,-4.254854502505623e-06,0.0,0.0001035544919432,0.0,0.0,4.974151134490967,0.0,0.0,0.0,0.2739894688129425,4.0,0.0,1.0
306180,293.1716003417969,297.1499938964844,293.1499938964844,0.0268893744796514,-963.1502075195312,304.1546325683594,0.5944209098815918,0.0620301179587841,0.0568978376686573,293.188232421875,297.1499938964844,293.1499938964844,0.0370478294789791,-1242.1236572265625,304.1562194824219,0.6520968675613403,0.082073226571083,0.0790242254734039,293.1837463378906,297.1499938964844,293.1499938964844,0.0481380708515644,-1058.1268310546875,304.15576171875,0.6853002309799194,0.0949082225561142,0.0673206523060798,293.1827697753906,297.1499938964844,293.1499938964844,0.060440182685852,-1650.508544921875,304.1553955078125,0.7197503447532654,0.1095709726214408,0.1050124615430831,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5447235703468323,0.050000000745058,0.2290304899215698,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3005065917969,293.2821960449219,291.1824951171875,1.0,0.1668262034654617,1.0,1.0,0.9959999322891236,1.0,-0.6447709202766418,0.2799081206321716,0.3648627996444702,0.097771368920803,0.0,0.0,0.1592234224081039,25.81257438659668,25.0,18.951414108276367,-4502.95947265625,43.53463745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.241943359375,304.6363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46875,18000.0,0.0,0.0,0.1015957966446876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249270886182785,0.1249313354492187,-4.252524831827032e-06,0.0,0.0001031068168231,0.0,0.0,4.888393878936768,0.0,0.0,0.0,0.2736756503582001,4.0,0.0,1.0
306240,293.1716003417969,297.1499938964844,293.1499938964844,0.0268893744796514,-963.1502075195312,304.1546325683594,0.5944209098815918,0.0620301179587841,0.0568978376686573,293.188232421875,297.1499938964844,293.1499938964844,0.0370478294789791,-1242.1236572265625,304.1562194824219,0.6520968675613403,0.082073226571083,0.0790242254734039,293.1837463378906,297.1499938964844,293.1499938964844,0.0481380708515644,-1058.1268310546875,304.15576171875,0.6853002309799194,0.0949082225561142,0.0673206523060798,293.1827697753906,297.1499938964844,293.1499938964844,0.060440182685852,-1650.508544921875,304.1553955078125,0.7197503447532654,0.1095709726214408,0.1050124615430831,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5447235703468323,0.050000000745058,0.2290304899215698,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3005065917969,293.2821960449219,291.1824951171875,1.0,0.1668262034654617,1.0,1.0,0.9959999322891236,1.0,-0.6447709202766418,0.2799081206321716,0.3648627996444702,0.097771368920803,0.0,0.0,0.1592234224081039,25.81257438659668,25.0,18.951414108276367,-4502.95947265625,43.53463745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.241943359375,304.6363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46875,18000.0,0.0,0.0,0.1015957966446876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249270886182785,0.1249313354492187,-4.252524831827032e-06,0.0,0.0001031068168231,0.0,0.0,4.888393878936768,0.0,0.0,0.0,0.2736756503582001,4.0,0.0,1.0
306300,293.1724548339844,297.1499938964844,293.1499938964844,0.0264364257454872,-955.5453491210938,304.15460205078125,0.5924374461174011,0.0615892149507999,0.0564699880778789,293.1893310546875,297.1499938964844,293.1499938964844,0.0363754481077194,-1230.4622802734375,304.15631103515625,0.6498753428459167,0.0813740193843841,0.0783136785030365,293.1849975585937,297.1499938964844,293.1499938964844,0.0474973954260349,-1049.881103515625,304.1558837890625,0.6831931471824646,0.0942378416657447,0.0668226107954979,293.1839599609375,297.1499938964844,293.1499938964844,0.0598369650542736,-1639.4996337890625,304.155517578125,0.7180342674255371,0.1089228466153144,0.1043535098433494,293.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.5444572567939758,0.050000000745058,0.2290404438972473,291.1855773925781,291.1499938964844,272.5807800292969,271.7474365234375,284.3045654296875,293.2864990234375,291.18707275390625,1.0,0.166616752743721,1.0,1.0,0.9958856701850892,1.0,-0.6420279741287231,0.2787418961524963,0.3632860779762268,0.0972021967172622,0.0,0.0,0.1562545746564865,25.842226028442383,25.0,14.58351230621338,-4474.65380859375,43.25327301025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514953613281,304.6050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.060546875,18000.0,0.0,0.0,0.1013070493936538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235229447484016,0.1235271915793418,-4.250528945703991e-06,0.0,0.0001028137703542,0.0,0.0,4.829748153686523,0.0,0.0,0.0,0.2734582126140594,4.0,0.0,1.0
306360,293.1730041503906,297.1499938964844,293.1499938964844,0.0260506551712751,-949.0496826171876,304.15447998046875,0.590753436088562,0.0611948817968368,0.0560960695147514,293.1899719238281,297.1499938964844,293.1499938964844,0.0357955321669578,-1220.4195556640625,304.1562194824219,0.6479926705360413,0.0807501822710037,0.0776891335844993,293.1858215332031,297.1499938964844,293.1499938964844,0.0469341501593589,-1042.67333984375,304.15582275390625,0.6813777089118958,0.0936271101236343,0.066376082599163,293.1847229003906,297.1499938964844,293.1499938964844,0.0593186803162097,-1630.10546875,304.15545654296875,0.7165763974189758,0.1083442196249961,0.1037748083472251,293.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.5442885756492615,0.050000000745058,0.2290467768907547,291.1883850097656,291.1499938964844,272.58599853515625,271.7506103515625,284.30810546875,293.2901916503906,291.1888732910156,1.0,0.1664063334465026,1.0,1.0,0.9957308769226074,1.0,-0.639606773853302,0.2777158319950104,0.3618909418582916,0.0966963320970535,0.0,0.0,0.1534028053283691,25.855287551879883,25.0,8.745821952819824,-4447.86279296875,42.99178695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640991210937,304.5719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.44921875,18000.0,0.0,0.0,0.1009655147790908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221308633685112,0.1221351101994514,-4.248291588737629e-06,0.0,0.0001024671582854,0.0,0.0,4.771421909332275,0.0,0.0,0.0,0.2732378244400024,4.0,0.0,1.0
306420,293.1735534667969,297.1499938964844,293.1499938964844,0.0254011042416095,-938.0717163085938,304.154052734375,0.5879127383232117,0.0604982301592826,0.0554446019232273,293.1903686523437,297.1499938964844,293.1499938964844,0.034816175699234,-1203.480712890625,304.15576171875,0.6448602080345154,0.0796534791588783,0.0766072571277618,293.1867980957031,297.1499938964844,293.1499938964844,0.0459549203515052,-1030.227783203125,304.155517578125,0.6782765984535217,0.0925245955586433,0.0655800551176071,293.1853942871094,297.1499938964844,293.1499938964844,0.0584448538720607,-1614.4007568359375,304.15509033203125,0.7141277194023132,0.1073232367634773,0.102769523859024,293.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5441190600395203,0.050000000745058,0.2290531992912292,291.1878662109375,291.1499938964844,272.5955810546875,271.75640869140625,284.31378173828125,293.2960510253906,291.18719482421875,1.0,0.1659892350435257,1.0,1.0,0.9954213500022888,1.0,-0.6353723406791687,0.2759349644184112,0.3594373762607574,0.0957857742905616,0.0,0.0,0.1483256816864013,25.8529052734375,25.0,-1.3029961585998535,-4401.501953125,42.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955017089844,304.5137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.380859375,18000.0,0.0,0.0,0.1001337245106697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196367070078849,0.1196409538388252,-4.243912371748593e-06,0.0,0.000101623001683,0.0,0.0,4.666786193847656,0.0,0.0,0.0,0.2728353142738342,4.0,0.0,1.0
306480,293.1735534667969,297.1499938964844,293.1499938964844,0.0254011042416095,-938.0717163085938,304.154052734375,0.5879127383232117,0.0604982301592826,0.0554446019232273,293.1903686523437,297.1499938964844,293.1499938964844,0.034816175699234,-1203.480712890625,304.15576171875,0.6448602080345154,0.0796534791588783,0.0766072571277618,293.1867980957031,297.1499938964844,293.1499938964844,0.0459549203515052,-1030.227783203125,304.155517578125,0.6782765984535217,0.0925245955586433,0.0655800551176071,293.1853942871094,297.1499938964844,293.1499938964844,0.0584448538720607,-1614.4007568359375,304.15509033203125,0.7141277194023132,0.1073232367634773,0.102769523859024,293.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5441190600395203,0.050000000745058,0.2290531992912292,291.1878662109375,291.1499938964844,272.5955810546875,271.75640869140625,284.31378173828125,293.2960510253906,291.18719482421875,1.0,0.1659892350435257,1.0,1.0,0.9954213500022888,1.0,-0.6353723406791687,0.2759349644184112,0.3594373762607574,0.0957857742905616,0.0,0.0,0.1483256816864013,25.8529052734375,25.0,-1.3029961585998535,-4401.501953125,42.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2955017089844,304.5137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.380859375,18000.0,0.0,0.0,0.1001337245106697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196367070078849,0.1196409538388252,-4.243912371748593e-06,0.0,0.000101623001683,0.0,0.0,4.666786193847656,0.0,0.0,0.0,0.2728353142738342,4.0,0.0,1.0
306540,293.1736145019531,297.1499938964844,293.1499938964844,0.0248580537736415,-928.8328857421876,304.15362548828125,0.5855219960212708,0.0598917342722415,0.0548808239400386,293.1900634765625,297.1499938964844,293.1499938964844,0.0339873321354389,-1189.1363525390625,304.1552124023437,0.6422436237335205,0.0786910951137542,0.0756684318184852,293.18707275390625,297.1499938964844,293.1499938964844,0.0450995340943336,-1019.4244995117188,304.15509033203125,0.6756123900413513,0.0915331691503524,0.0648696646094322,293.1854248046875,297.1499938964844,293.1499938964844,0.0577024146914482,-1601.1671142578125,304.1546325683594,0.7120432257652283,0.1064215451478958,0.1018917709589004,293.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.5440710783004761,0.050000000745058,0.2290550619363784,291.18316650390625,291.1499938964844,272.60400390625,271.7614440917969,284.31744384765625,293.30029296875,291.1820068359375,1.0,0.1655838340520858,1.0,1.0,0.9951117634773254,1.0,-0.6316652297973633,0.2743998765945434,0.3572653234004974,0.0949390158057212,0.0,0.0,0.1441957652568817,25.83010673522949,25.0,-7.001511573791504,-4364.4736328125,42.06918716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,304.4694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.623046875,18000.0,0.0,0.0,0.0991464629769325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176109835505485,0.1176152229309082,-4.240179350745166e-06,0.0,0.0001006210586638,0.0,0.0,4.581878185272217,0.0,0.0,0.0,0.2725051641464233,4.0,0.0,1.0
306600,293.1736145019531,297.1499938964844,293.1499938964844,0.0248580537736415,-928.8328857421876,304.15362548828125,0.5855219960212708,0.0598917342722415,0.0548808239400386,293.1900634765625,297.1499938964844,293.1499938964844,0.0339873321354389,-1189.1363525390625,304.1552124023437,0.6422436237335205,0.0786910951137542,0.0756684318184852,293.18707275390625,297.1499938964844,293.1499938964844,0.0450995340943336,-1019.4244995117188,304.15509033203125,0.6756123900413513,0.0915331691503524,0.0648696646094322,293.1854248046875,297.1499938964844,293.1499938964844,0.0577024146914482,-1601.1671142578125,304.1546325683594,0.7120432257652283,0.1064215451478958,0.1018917709589004,293.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.5440710783004761,0.050000000745058,0.2290550619363784,291.18316650390625,291.1499938964844,272.60400390625,271.7614440917969,284.31744384765625,293.30029296875,291.1820068359375,1.0,0.1655838340520858,1.0,1.0,0.9951117634773254,1.0,-0.6316652297973633,0.2743998765945434,0.3572653234004974,0.0949390158057212,0.0,0.0,0.1441957652568817,25.83010673522949,25.0,-7.001511573791504,-4364.4736328125,42.06918716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291931152344,304.4694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.623046875,18000.0,0.0,0.0,0.0991464629769325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176109835505485,0.1176152229309082,-4.240179350745166e-06,0.0,0.0001006210586638,0.0,0.0,4.581878185272217,0.0,0.0,0.0,0.2725051641464233,4.0,0.0,1.0
306660,293.1733093261719,297.1499938964844,293.1499938964844,0.0243896394968032,-920.79541015625,304.1531982421875,0.5834448933601379,0.0593554116785526,0.0543834157288074,293.1893615722656,297.1499938964844,293.1499938964844,0.0332534089684486,-1176.39501953125,304.1547241210937,0.6399487257003784,0.0778217613697052,0.0748248696327209,293.1869201660156,297.1499938964844,293.1499938964844,0.044324804097414,-1009.674072265625,304.1546936035156,0.6732327342033386,0.0906241983175277,0.0642205327749252,293.1850280761719,297.1499938964844,293.1499938964844,0.0570388473570346,-1589.3983154296875,304.1542053222656,0.7101722955703735,0.1056017577648162,0.1010979041457176,293.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5440849661827087,0.050000000745058,0.2290546149015426,291.177001953125,291.1499938964844,272.611328125,271.7657470703125,284.3193054199219,293.3033142089844,291.17578125,1.0,0.1651947051286697,1.0,1.0,0.9948266744613647,1.0,-0.6283235549926758,0.2730430662631988,0.3552804589271545,0.0941172763705253,0.0,0.0,0.141000211238861,25.79731559753418,25.0,-8.95112419128418,-4335.35107421875,41.66151809692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3590087890625,304.4374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.865234375,18000.0,0.0,0.0,0.0980700775980949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160468533635139,0.116051085293293,-4.237221673975e-06,0.0,9.952866821549831e-05,0.0,0.0,4.516402721405029,0.0,0.0,0.0,0.2722490727901459,4.0,0.0,1.0
306720,293.1733093261719,297.1499938964844,293.1499938964844,0.0243896394968032,-920.79541015625,304.1531982421875,0.5834448933601379,0.0593554116785526,0.0543834157288074,293.1893615722656,297.1499938964844,293.1499938964844,0.0332534089684486,-1176.39501953125,304.1547241210937,0.6399487257003784,0.0778217613697052,0.0748248696327209,293.1869201660156,297.1499938964844,293.1499938964844,0.044324804097414,-1009.674072265625,304.1546936035156,0.6732327342033386,0.0906241983175277,0.0642205327749252,293.1850280761719,297.1499938964844,293.1499938964844,0.0570388473570346,-1589.3983154296875,304.1542053222656,0.7101722955703735,0.1056017577648162,0.1010979041457176,293.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.5440849661827087,0.050000000745058,0.2290546149015426,291.177001953125,291.1499938964844,272.611328125,271.7657470703125,284.3193054199219,293.3033142089844,291.17578125,1.0,0.1651947051286697,1.0,1.0,0.9948266744613647,1.0,-0.6283235549926758,0.2730430662631988,0.3552804589271545,0.0941172763705253,0.0,0.0,0.141000211238861,25.79731559753418,25.0,-8.95112419128418,-4335.35107421875,41.66151809692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3590087890625,304.4374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.865234375,18000.0,0.0,0.0,0.0980700775980949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160468533635139,0.116051085293293,-4.237221673975e-06,0.0,9.952866821549831e-05,0.0,0.0,4.516402721405029,0.0,0.0,0.0,0.2722490727901459,4.0,0.0,1.0
306780,293.1727600097656,297.1499938964844,293.1499938964844,0.0239778589457273,-913.656005859375,304.1528015136719,0.5816112160682678,0.058876808732748,0.0539404563605785,293.1883544921875,297.1499938964844,293.1499938964844,0.0325873419642448,-1164.772216796875,304.1542663574219,0.6378853917121887,0.0770256444811821,0.0740545839071273,293.1864624023437,297.1499938964844,293.1499938964844,0.0436082929372787,-1000.6688842773438,304.1543273925781,0.671064555644989,0.0897823572158813,0.063620701432228,293.18438720703125,297.1499938964844,293.1499938964844,0.0564283803105354,-1578.598876953125,304.15380859375,0.708446741104126,0.1048462614417076,0.100368358194828,293.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.54413241147995,0.050000000745058,0.2290529161691665,291.17108154296875,291.1499938964844,272.6175842285156,271.76934814453125,284.319580078125,293.3054504394531,291.16998291015625,1.0,0.1648241728544235,1.0,1.0,0.994541585445404,1.0,-0.6252700090408325,0.2718295753002167,0.3534404039382934,0.0933101549744606,0.0,0.0,0.1385972648859024,25.75961303710937,25.0,-8.455320358276367,-4312.2451171875,41.2831916809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38055419921875,304.4140930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.09697225689888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148784086108207,0.1148826479911804,-4.234982952766586e-06,0.0,9.841450810199603e-05,0.0,0.0,4.467555522918701,0.0,0.0,0.0,0.2720573246479034,4.0,0.0,1.0
306840,293.1727600097656,297.1499938964844,293.1499938964844,0.0239778589457273,-913.656005859375,304.1528015136719,0.5816112160682678,0.058876808732748,0.0539404563605785,293.1883544921875,297.1499938964844,293.1499938964844,0.0325873419642448,-1164.772216796875,304.1542663574219,0.6378853917121887,0.0770256444811821,0.0740545839071273,293.1864624023437,297.1499938964844,293.1499938964844,0.0436082929372787,-1000.6688842773438,304.1543273925781,0.671064555644989,0.0897823572158813,0.063620701432228,293.18438720703125,297.1499938964844,293.1499938964844,0.0564283803105354,-1578.598876953125,304.15380859375,0.708446741104126,0.1048462614417076,0.100368358194828,293.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.54413241147995,0.050000000745058,0.2290529161691665,291.17108154296875,291.1499938964844,272.6175842285156,271.76934814453125,284.319580078125,293.3054504394531,291.16998291015625,1.0,0.1648241728544235,1.0,1.0,0.994541585445404,1.0,-0.6252700090408325,0.2718295753002167,0.3534404039382934,0.0933101549744606,0.0,0.0,0.1385972648859024,25.75961303710937,25.0,-8.455320358276367,-4312.2451171875,41.2831916809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38055419921875,304.4140930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.09697225689888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148784086108207,0.1148826479911804,-4.234982952766586e-06,0.0,9.841450810199603e-05,0.0,0.0,4.467555522918701,0.0,0.0,0.0,0.2720573246479034,4.0,0.0,1.0
306900,293.1723937988281,297.1499938964844,293.1499938964844,0.0237938836216926,-910.3567504882812,304.15264892578125,0.5807696580886841,0.0586559996008873,0.0537364333868026,293.18780517578125,297.1499938964844,293.1499938964844,0.0322747603058815,-1159.2916259765625,304.154052734375,0.6369233131408691,0.0766510665416717,0.0736927241086959,293.1861572265625,297.1499938964844,293.1499938964844,0.0432673878967762,-996.3849487304688,304.1541748046875,0.6700447201728821,0.0893830880522728,0.0633366256952285,293.1839904785156,297.1499938964844,293.1499938964844,0.0561383850872516,-1573.4737548828125,304.1536560058594,0.707628607749939,0.1044891327619552,0.1000239923596382,293.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5441632866859436,0.050000000745058,0.2290517836809158,291.16845703125,291.1499938964844,272.62030029296875,271.7709045410156,284.3192138671875,293.3062744140625,291.16748046875,1.0,0.1646462827920913,1.0,1.0,0.994399070739746,1.0,-0.6238352656364441,0.2712680101394653,0.3525672852993011,0.0929126814007759,0.0,0.0,0.13763427734375,25.73992156982422,25.0,-7.727084636688232,-4302.3125,41.10416412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873596191406,304.4042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.787109375,18000.0,0.0,0.0,0.0964356362819671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144137158989906,0.1144179478287696,-4.23409255745355e-06,0.0,9.786990995053202e-05,0.0,0.0,4.448150634765625,0.0,0.0,0.0,0.2719810903072357,4.0,0.0,1.0
306960,293.1720275878906,297.1499938964844,293.1499938964844,0.0236266441643238,-907.2003784179688,304.1524658203125,0.5799692273139954,0.0584456101059913,0.0535422191023826,293.18719482421875,297.1499938964844,293.1499938964844,0.0319735966622829,-1153.9931640625,304.15386962890625,0.635999321937561,0.0762899592518806,0.0733441039919853,293.185791015625,297.1499938964844,293.1499938964844,0.0429359823465347,-992.2196655273438,304.15399169921875,0.6690598130226135,0.0889961272478103,0.0630615428090095,293.1835632324219,297.1499938964844,293.1499938964844,0.0558566637337207,-1568.49658203125,304.15350341796875,0.7068394422531128,0.1041438356041908,0.0996912792325019,293.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5441968441009521,0.050000000745058,0.2290505617856979,291.1661376953125,291.1499938964844,272.622802734375,271.7723083496094,284.3185729980469,293.30694580078125,291.165283203125,1.0,0.1644731760025024,1.0,1.0,0.994256854057312,1.0,-0.6224529147148132,0.2707313597202301,0.3517215549945831,0.0925203189253807,0.0,0.0,0.136794164776802,25.72005844116211,25.0,-6.880861282348633,-4293.126953125,40.93122482299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.391357421875,304.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2734375,18000.0,0.0,0.0,0.0959163010120391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140105426311492,0.1140147745609283,-4.233321760693798e-06,0.0,9.73428541328758e-05,0.0,0.0,4.4313273429870605,0.0,0.0,0.0,0.2719150185585022,4.0,0.0,1.0
307020,293.1712341308594,297.1499938964844,293.1499938964844,0.0230991374701261,-901.7756958007812,304.1525573730469,0.5784751772880554,0.0580521188676357,0.0531798005104064,293.1859130859375,297.1499938964844,293.1499938964844,0.0314023867249488,-1143.8914794921875,304.1535339355469,0.6342518329620361,0.0756045207381248,0.0726830661296844,293.1849670410156,297.1499938964844,293.1499938964844,0.0422987304627895,-984.20703125,304.1537475585937,0.6671818494796753,0.0882554873824119,0.0625356435775756,293.1826171875,297.1499938964844,293.1499938964844,0.055315688252449,-1558.944091796875,304.1532287597656,0.7053377032279968,0.1034857258200645,0.0990577042102813,293.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5442685484886169,0.050000000745058,0.2290479391813278,291.162353515625,291.1499938964844,272.62701416015625,271.7746276855469,284.316650390625,293.3080444335937,291.16168212890625,1.0,0.1641412824392318,1.0,1.0,0.9939724206924438,1.0,-0.6198299527168274,0.2697220742702484,0.3501079082489013,0.0917576998472213,0.0,0.0,0.1354142427444458,25.680543899536133,25.0,-5.184041500091553,-4276.3779296875,40.60253143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910522460937,304.3761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.466796875,18000.0,0.0,0.0,0.0949513688683509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133533641695976,0.1133575960993766,-4.232074843457667e-06,0.0,9.636356844566762e-05,0.0,0.0,4.403934955596924,0.0,0.0,0.0,0.2718075513839721,4.0,0.0,1.0
307080,293.1712341308594,297.1499938964844,293.1499938964844,0.0230991374701261,-901.7756958007812,304.1525573730469,0.5784751772880554,0.0580521188676357,0.0531798005104064,293.1859130859375,297.1499938964844,293.1499938964844,0.0314023867249488,-1143.8914794921875,304.1535339355469,0.6342518329620361,0.0756045207381248,0.0726830661296844,293.1849670410156,297.1499938964844,293.1499938964844,0.0422987304627895,-984.20703125,304.1537475585937,0.6671818494796753,0.0882554873824119,0.0625356435775756,293.1826171875,297.1499938964844,293.1499938964844,0.055315688252449,-1558.944091796875,304.1532287597656,0.7053377032279968,0.1034857258200645,0.0990577042102813,293.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5442685484886169,0.050000000745058,0.2290479391813278,291.162353515625,291.1499938964844,272.62701416015625,271.7746276855469,284.316650390625,293.3080444335937,291.16168212890625,1.0,0.1641412824392318,1.0,1.0,0.9939724206924438,1.0,-0.6198299527168274,0.2697220742702484,0.3501079082489013,0.0917576998472213,0.0,0.0,0.1354142427444458,25.680543899536133,25.0,-5.184041500091553,-4276.3779296875,40.60253143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910522460937,304.3761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.466796875,18000.0,0.0,0.0,0.0949513688683509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133533641695976,0.1133575960993766,-4.232074843457667e-06,0.0,9.636356844566762e-05,0.0,0.0,4.403934955596924,0.0,0.0,0.0,0.2718075513839721,4.0,0.0,1.0
307140,293.1703491210937,297.1499938964844,293.1499938964844,0.0227498039603233,-897.7733764648438,304.1522216796875,0.5771007537841797,0.0576907098293304,0.0528470985591411,293.1846008300781,297.1499938964844,293.1499938964844,0.0308688897639513,-1134.390869140625,304.1532287597656,0.6326209902763367,0.0749634429812431,0.072065494954586,293.1840515136719,297.1499938964844,293.1499938964844,0.0416921265423297,-976.5747680664062,304.15350341796875,0.6654093861579895,0.0875543504953384,0.0620384849607944,293.1815795898437,297.1499938964844,293.1499938964844,0.0548023395240306,-1549.8858642578125,304.15301513671875,0.703925371170044,0.1028670445084571,0.098462663590908,293.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5443422794342041,0.050000000745058,0.2290452420711517,291.15948486328125,291.1499938964844,272.6302490234375,271.7763671875,284.31427001953125,293.3088073730469,291.15899658203125,1.0,0.1638281792402267,1.0,1.0,0.9936879873275756,1.0,-0.6173754334449768,0.2687818706035614,0.3485935926437378,0.0910368114709854,0.0,0.0,0.1343492269515991,25.64218139648437,25.0,-3.778123140335083,-4261.10546875,40.29512786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38037109375,304.35650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.888671875,18000.0,0.0,0.0,0.0941127166152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112850584089756,0.1128548085689544,-4.231130787957227e-06,0.0,9.551244147587568e-05,0.0,0.0,4.383005142211914,0.0,0.0,0.0,0.2717255651950836,4.0,0.0,1.0
307200,293.1703491210937,297.1499938964844,293.1499938964844,0.0227498039603233,-897.7733764648438,304.1522216796875,0.5771007537841797,0.0576907098293304,0.0528470985591411,293.1846008300781,297.1499938964844,293.1499938964844,0.0308688897639513,-1134.390869140625,304.1532287597656,0.6326209902763367,0.0749634429812431,0.072065494954586,293.1840515136719,297.1499938964844,293.1499938964844,0.0416921265423297,-976.5747680664062,304.15350341796875,0.6654093861579895,0.0875543504953384,0.0620384849607944,293.1815795898437,297.1499938964844,293.1499938964844,0.0548023395240306,-1549.8858642578125,304.15301513671875,0.703925371170044,0.1028670445084571,0.098462663590908,293.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.5443422794342041,0.050000000745058,0.2290452420711517,291.15948486328125,291.1499938964844,272.6302490234375,271.7763671875,284.31427001953125,293.3088073730469,291.15899658203125,1.0,0.1638281792402267,1.0,1.0,0.9936879873275756,1.0,-0.6173754334449768,0.2687818706035614,0.3485935926437378,0.0910368114709854,0.0,0.0,0.1343492269515991,25.64218139648437,25.0,-3.778123140335083,-4261.10546875,40.29512786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38037109375,304.35650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.888671875,18000.0,0.0,0.0,0.0941127166152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112850584089756,0.1128548085689544,-4.231130787957227e-06,0.0,9.551244147587568e-05,0.0,0.0,4.383005142211914,0.0,0.0,0.0,0.2717255651950836,4.0,0.0,1.0
307260,293.1694641113281,297.1499938964844,293.1499938964844,0.0224454496055841,-890.7593994140625,304.1519470214844,0.5758345127105713,0.0573579668998718,0.0525414086878299,293.1832580566406,297.1499938964844,293.1499938964844,0.0303695127367973,-1125.4371337890625,304.1529846191406,0.631090521812439,0.0743619054555893,0.0714865326881408,293.1830749511719,297.1499938964844,293.1499938964844,0.0411130674183368,-969.2842407226562,304.1532897949219,0.6637269854545593,0.0868878364562988,0.0615663863718509,293.1805114746094,297.1499938964844,293.1499938964844,0.0543147586286067,-1541.289794921875,304.15283203125,0.702591598033905,0.1022839769721031,0.0979022532701492,293.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5444155931472778,0.050000000745058,0.2290425598621368,291.1573486328125,291.1499938964844,272.632568359375,271.7774963378906,284.3116455078125,293.30938720703125,291.156982421875,1.0,0.1635332256555557,1.0,1.0,0.993404507637024,1.0,-0.6150714159011841,0.2678957879543304,0.3471755981445312,0.0903702303767204,0.0,0.0,0.1335213929414749,25.60556030273437,25.0,-2.758070707321167,-4246.8466796875,40.00736999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609924316406,304.3354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.0934230163693428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124621257185936,0.1124663576483726,-4.230407739669317e-06,0.0,9.481248707743362e-05,0.0,0.0,4.366850852966309,0.0,0.0,0.0,0.2716623842716217,4.0,0.0,1.0
307320,293.1694641113281,297.1499938964844,293.1499938964844,0.0224454496055841,-890.7593994140625,304.1519470214844,0.5758345127105713,0.0573579668998718,0.0525414086878299,293.1832580566406,297.1499938964844,293.1499938964844,0.0303695127367973,-1125.4371337890625,304.1529846191406,0.631090521812439,0.0743619054555893,0.0714865326881408,293.1830749511719,297.1499938964844,293.1499938964844,0.0411130674183368,-969.2842407226562,304.1532897949219,0.6637269854545593,0.0868878364562988,0.0615663863718509,293.1805114746094,297.1499938964844,293.1499938964844,0.0543147586286067,-1541.289794921875,304.15283203125,0.702591598033905,0.1022839769721031,0.0979022532701492,293.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5444155931472778,0.050000000745058,0.2290425598621368,291.1573486328125,291.1499938964844,272.632568359375,271.7774963378906,284.3116455078125,293.30938720703125,291.156982421875,1.0,0.1635332256555557,1.0,1.0,0.993404507637024,1.0,-0.6150714159011841,0.2678957879543304,0.3471755981445312,0.0903702303767204,0.0,0.0,0.1335213929414749,25.60556030273437,25.0,-2.758070707321167,-4246.8466796875,40.00736999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3609924316406,304.3354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.0934230163693428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124621257185936,0.1124663576483726,-4.230407739669317e-06,0.0,9.481248707743362e-05,0.0,0.0,4.366850852966309,0.0,0.0,0.0,0.2716623842716217,4.0,0.0,1.0
