time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1685485839844,297.1499938964844,293.1499938964844,0.0222521238029003,-886.0305786132812,304.1516418457031,0.5746546387672424,0.0570487603545188,0.0522577092051506,293.181884765625,297.1499938964844,293.1499938964844,0.0299004260450601,-1116.9691162109375,304.1527709960937,0.6296440362930298,0.0737946331501007,0.0709409490227699,293.1820983886719,297.1499938964844,293.1499938964844,0.0405581556260585,-962.2931518554688,304.15313720703125,0.6621198654174805,0.0862509459257125,0.0611156560480594,293.1794128417969,297.1499938964844,293.1499938964844,0.0538505613803863,-1533.114501953125,304.15264892578125,0.7013251781463623,0.1017323061823844,0.0973722711205482,293.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.5444867610931396,0.050000000745058,0.2290399670600891,291.1557312011719,291.1499938964844,272.6340026855469,271.7781066894531,284.30908203125,293.3097839355469,291.15545654296875,1.0,0.163254901766777,1.0,1.0,0.9931210279464722,1.0,-0.6128960251808167,0.2670505344867706,0.3458455204963684,0.0897624343633651,0.0,0.0,0.1328696310520172,25.57096672058105,25.0,-2.0274412631988525,-4233.40625,39.73694610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,304.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.140625,18000.0,0.0,0.0,0.0928841680288314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121577322483062,0.1121619641780853,-4.229843852954218e-06,0.0,9.42656261031516e-05,0.0,0.0,4.354201793670654,0.0,0.0,0.0,0.2716129720211029,4.0,0.0,1.0
307440,293.1685485839844,297.1499938964844,293.1499938964844,0.0222521238029003,-886.0305786132812,304.1516418457031,0.5746546387672424,0.0570487603545188,0.0522577092051506,293.181884765625,297.1499938964844,293.1499938964844,0.0299004260450601,-1116.9691162109375,304.1527709960937,0.6296440362930298,0.0737946331501007,0.0709409490227699,293.1820983886719,297.1499938964844,293.1499938964844,0.0405581556260585,-962.2931518554688,304.15313720703125,0.6621198654174805,0.0862509459257125,0.0611156560480594,293.1794128417969,297.1499938964844,293.1499938964844,0.0538505613803863,-1533.114501953125,304.15264892578125,0.7013251781463623,0.1017323061823844,0.0973722711205482,293.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.5444867610931396,0.050000000745058,0.2290399670600891,291.1557312011719,291.1499938964844,272.6340026855469,271.7781066894531,284.30908203125,293.3097839355469,291.15545654296875,1.0,0.163254901766777,1.0,1.0,0.9931210279464722,1.0,-0.6128960251808167,0.2670505344867706,0.3458455204963684,0.0897624343633651,0.0,0.0,0.1328696310520172,25.57096672058105,25.0,-2.0274412631988525,-4233.40625,39.73694610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,304.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.140625,18000.0,0.0,0.0,0.0928841680288314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121577322483062,0.1121619641780853,-4.229843852954218e-06,0.0,9.42656261031516e-05,0.0,0.0,4.354201793670654,0.0,0.0,0.0,0.2716129720211029,4.0,0.0,1.0
307500,293.1680908203125,297.1499938964844,293.1499938964844,0.0221627280116081,-883.7835083007812,304.1514892578125,0.5740935802459717,0.0569021143019199,0.05212327465415,293.18121337890625,297.1499938964844,293.1499938964844,0.0296858251094818,-1112.8934326171875,304.1526794433594,0.6289494633674622,0.073522999882698,0.0706798210740089,293.1815795898437,297.1499938964844,293.1499938964844,0.0402892082929611,-958.9029541015624,304.1530456542969,0.6613420844078064,0.0859427973628044,0.0608977004885673,293.1788635253906,297.1499938964844,293.1499938964844,0.053626924753189,-1529.178955078125,304.152587890625,0.7007156610488892,0.1014676392078399,0.0971180722117424,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.544521152973175,0.050000000745058,0.2290387004613876,291.15509033203125,291.1499938964844,272.6343994140625,271.7781982421875,284.30780029296875,293.3099670410156,291.15484619140625,1.0,0.1631217300891876,1.0,1.0,0.9929792881011964,1.0,-0.6118531823158264,0.2666414976119995,0.3452116549015045,0.0894803404808044,0.0,0.0,0.1325967609882354,25.554487228393555,25.0,-1.735321044921875,-4226.986328125,39.60785675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3211669921875,304.30230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.0926712602376937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120309233665466,0.112035147845745,-4.229610112815863e-06,0.0,9.404955198988318e-05,0.0,0.0,4.348934650421143,0.0,0.0,0.0,0.2715924084186554,4.0,0.0,1.0
307560,293.16766357421875,297.1499938964844,293.1499938964844,0.0220772624015808,-881.6104125976562,304.1513671875,0.5735504031181335,0.0567604675889015,0.0519934631884098,293.1805419921875,297.1499938964844,293.1499938964844,0.029478795826435,-1108.9447021484375,304.1525573730469,0.6282727718353271,0.0732590407133102,0.0704261288046836,293.1810913085937,297.1499938964844,293.1499938964844,0.0400256961584091,-955.579833984375,304.1529846191406,0.6605803370475769,0.0856411829590797,0.060684435069561,293.1783142089844,297.1499938964844,293.1499938964844,0.0534087941050529,-1525.34228515625,304.1524963378906,0.700121283531189,0.1012101843953132,0.0968708395957946,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5445545315742493,0.050000000745058,0.2290374785661697,291.154541015625,291.1499938964844,272.63458251953125,271.7781982421875,284.3065490722656,293.31011962890625,291.1543273925781,1.0,0.1629924774169922,1.0,1.0,0.9928361773490906,1.0,-0.610838770866394,0.2662412524223327,0.3445975184440613,0.0892118513584137,0.0,0.0,0.1323525756597519,25.5385684967041,25.0,-1.476086974143982,-4220.77197265625,39.4826774597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30615234375,304.2912902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.0924951061606407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119180023670196,0.1119222342967987,-4.229403202771209e-06,0.0,9.387077443534508e-05,0.0,0.0,4.344246864318848,0.0,0.0,0.0,0.2715741097927093,4.0,0.0,1.0
307620,293.1667785644531,297.1499938964844,293.1499938964844,0.0219130124896764,-877.4622802734375,304.15118408203125,0.5725088119506836,0.0564904920756816,0.0517462454736232,293.1792297363281,297.1499938964844,293.1499938964844,0.0287620592862367,-1101.7313232421875,304.1529541015625,0.6269641518592834,0.0727513208985328,0.0699386596679687,293.1800842285156,297.1499938964844,293.1499938964844,0.039513599127531,-949.1177978515624,304.15283203125,0.6590976715087891,0.0850557386875152,0.0602706372737884,293.1772155761719,297.1499938964844,293.1499938964844,0.0529878810048103,-1517.94482421875,304.1523742675781,0.6989709734916687,0.100715160369873,0.0963955521583557,293.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.544615626335144,0.050000000745058,0.2290352582931518,291.1536560058594,291.1499938964844,272.63433837890625,271.7778015136719,284.3036804199219,293.31036376953125,291.1534729003906,1.0,0.1627446860074997,1.0,1.0,0.9925498962402344,1.0,-0.6088873744010925,0.2654798328876495,0.3434075713157654,0.0886773541569709,0.0,0.0,0.1319289356470108,25.50832176208496,25.0,-1.0795142650604248,-4209.02294921875,39.24301528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2753295898437,304.2697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73046875,18000.0,0.0,0.0,0.0922410190105438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117235943675041,0.1117278188467025,-4.229051228321623e-06,0.0,9.36129072215408e-05,0.0,0.0,4.336181640625,0.0,0.0,0.0,0.2715427279472351,4.0,0.0,1.0
307680,293.1667785644531,297.1499938964844,293.1499938964844,0.0219130124896764,-877.4622802734375,304.15118408203125,0.5725088119506836,0.0564904920756816,0.0517462454736232,293.1792297363281,297.1499938964844,293.1499938964844,0.0287620592862367,-1101.7313232421875,304.1529541015625,0.6269641518592834,0.0727513208985328,0.0699386596679687,293.1800842285156,297.1499938964844,293.1499938964844,0.039513599127531,-949.1177978515624,304.15283203125,0.6590976715087891,0.0850557386875152,0.0602706372737884,293.1772155761719,297.1499938964844,293.1499938964844,0.0529878810048103,-1517.94482421875,304.1523742675781,0.6989709734916687,0.100715160369873,0.0963955521583557,293.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.544615626335144,0.050000000745058,0.2290352582931518,291.1536560058594,291.1499938964844,272.63433837890625,271.7778015136719,284.3036804199219,293.31036376953125,291.1534729003906,1.0,0.1627446860074997,1.0,1.0,0.9925498962402344,1.0,-0.6088873744010925,0.2654798328876495,0.3434075713157654,0.0886773541569709,0.0,0.0,0.1319289356470108,25.50832176208496,25.0,-1.0795142650604248,-4209.02294921875,39.24301528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2753295898437,304.2697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73046875,18000.0,0.0,0.0,0.0922410190105438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117235943675041,0.1117278188467025,-4.229051228321623e-06,0.0,9.36129072215408e-05,0.0,0.0,4.336181640625,0.0,0.0,0.0,0.2715427279472351,4.0,0.0,1.0
307740,293.1659240722656,297.1499938964844,293.1499938964844,0.0217516887933015,-873.5629272460938,304.15106201171875,0.5715340971946716,0.0562374331057071,0.051514446735382,293.177978515625,297.1499938964844,293.1499938964844,0.0282949637621641,-1094.271484375,304.1526794433594,0.6257182359695435,0.0722690597176551,0.0694755315780639,293.1791076660156,297.1499938964844,293.1499938964844,0.0390202403068542,-942.8862915039062,304.1527099609375,0.6576759815216064,0.0844920575618743,0.0598726011812686,293.1761474609375,297.1499938964844,293.1499938964844,0.0525868311524391,-1510.9036865234375,304.1522521972656,0.6978815793991089,0.100245364010334,0.0959446877241134,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5446795225143433,0.050000000745058,0.2290329188108444,291.15301513671875,291.1499938964844,272.6333312988281,271.77691650390625,284.30194091796875,293.3105773925781,291.1529235839844,1.0,0.1625106185674667,1.0,1.0,0.9922636151313782,1.0,-0.6070317625999451,0.2647027969360351,0.3423289954662323,0.0882898569107055,0.0,0.0,0.1315756142139434,25.480270385742188,25.0,-0.575254499912262,-4197.94482421875,39.01676177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450561523437,304.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.603515625,18000.0,0.0,0.0,0.0921044796705246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115632727742195,0.1115675047039985,-4.228764737490565e-06,0.0,9.34743438847363e-05,0.0,0.0,4.329535961151123,0.0,0.0,0.0,0.271516889333725,4.0,0.0,1.0
307800,293.1659240722656,297.1499938964844,293.1499938964844,0.0217516887933015,-873.5629272460938,304.15106201171875,0.5715340971946716,0.0562374331057071,0.051514446735382,293.177978515625,297.1499938964844,293.1499938964844,0.0282949637621641,-1094.271484375,304.1526794433594,0.6257182359695435,0.0722690597176551,0.0694755315780639,293.1791076660156,297.1499938964844,293.1499938964844,0.0390202403068542,-942.8862915039062,304.1527099609375,0.6576759815216064,0.0844920575618743,0.0598726011812686,293.1761474609375,297.1499938964844,293.1499938964844,0.0525868311524391,-1510.9036865234375,304.1522521972656,0.6978815793991089,0.100245364010334,0.0959446877241134,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5446795225143433,0.050000000745058,0.2290329188108444,291.15301513671875,291.1499938964844,272.6333312988281,271.77691650390625,284.30194091796875,293.3105773925781,291.1529235839844,1.0,0.1625106185674667,1.0,1.0,0.9922636151313782,1.0,-0.6070317625999451,0.2647027969360351,0.3423289954662323,0.0882898569107055,0.0,0.0,0.1315756142139434,25.480270385742188,25.0,-0.575254499912262,-4197.94482421875,39.01676177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450561523437,304.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.603515625,18000.0,0.0,0.0,0.0921044796705246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115632727742195,0.1115675047039985,-4.228764737490565e-06,0.0,9.34743438847363e-05,0.0,0.0,4.329535961151123,0.0,0.0,0.0,0.271516889333725,4.0,0.0,1.0
307860,293.16510009765625,297.1499938964844,293.1499938964844,0.0215835869312286,-869.8783569335938,304.1510009765625,0.5706263184547424,0.056001354008913,0.0512979216873645,293.1767272949219,297.1499938964844,293.1499938964844,0.0279999803751707,-1087.1494140625,304.1522827148437,0.6245337724685669,0.0718118175864219,0.0690364316105842,293.1781616210937,297.1499938964844,293.1499938964844,0.0385410524904727,-936.8212890625,304.1526184082031,0.6563087701797485,0.0839482173323631,0.0594886429607868,293.1750793457031,297.1499938964844,293.1499938964844,0.0522011183202266,-1504.130615234375,304.1521301269531,0.6968491673469543,0.0997993052005767,0.0955164805054664,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5447459816932678,0.050000000745058,0.2290304750204086,291.153076171875,291.1499938964844,272.631591796875,271.775634765625,284.3019714355469,293.3107604980469,291.1531982421875,1.0,0.1622893065214157,1.0,1.0,0.9919741749763488,1.0,-0.605267345905304,0.2639158070087433,0.3413515388965606,0.0880312100052833,0.0,0.0,0.1311670541763305,25.45416641235352,25.0,0.4191368222236633,-4187.19482421875,38.80302429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171936035156,304.2322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.650390625,18000.0,0.0,0.0,0.0920612812042236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113980561494827,0.1114022880792617,-4.228509624226717e-06,0.0,9.343049896415324e-05,0.0,0.0,4.322729587554932,0.0,0.0,0.0,0.2714909017086029,4.0,0.0,1.0
307920,293.16510009765625,297.1499938964844,293.1499938964844,0.0215835869312286,-869.8783569335938,304.1510009765625,0.5706263184547424,0.056001354008913,0.0512979216873645,293.1767272949219,297.1499938964844,293.1499938964844,0.0279999803751707,-1087.1494140625,304.1522827148437,0.6245337724685669,0.0718118175864219,0.0690364316105842,293.1781616210937,297.1499938964844,293.1499938964844,0.0385410524904727,-936.8212890625,304.1526184082031,0.6563087701797485,0.0839482173323631,0.0594886429607868,293.1750793457031,297.1499938964844,293.1499938964844,0.0522011183202266,-1504.130615234375,304.1521301269531,0.6968491673469543,0.0997993052005767,0.0955164805054664,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5447459816932678,0.050000000745058,0.2290304750204086,291.153076171875,291.1499938964844,272.631591796875,271.775634765625,284.3019714355469,293.3107604980469,291.1531982421875,1.0,0.1622893065214157,1.0,1.0,0.9919741749763488,1.0,-0.605267345905304,0.2639158070087433,0.3413515388965606,0.0880312100052833,0.0,0.0,0.1311670541763305,25.45416641235352,25.0,0.4191368222236633,-4187.19482421875,38.80302429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171936035156,304.2322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.650390625,18000.0,0.0,0.0,0.0920612812042236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113980561494827,0.1114022880792617,-4.228509624226717e-06,0.0,9.343049896415324e-05,0.0,0.0,4.322729587554932,0.0,0.0,0.0,0.2714909017086029,4.0,0.0,1.0
307980,293.164306640625,297.1499938964844,293.1499938964844,0.0213947817683219,-866.4049072265625,304.1509704589844,0.5697698593139648,0.0557796321809291,0.0510950423777103,293.175537109375,297.1499938964844,293.1499938964844,0.0277285501360893,-1080.5037841796875,304.1519775390625,0.6233963966369629,0.071376696228981,0.068618968129158,293.17724609375,297.1499938964844,293.1499938964844,0.0380767248570919,-930.934814453125,304.15252685546875,0.6549839973449707,0.0834227055311203,0.0591177977621555,293.1740417480469,297.1499938964844,293.1499938964844,0.051831979304552,-1497.6514892578125,304.15203857421875,0.6958617568016052,0.0993755683302879,0.0951098203659057,293.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5448064804077148,0.050000000745058,0.2290282547473907,291.1536560058594,291.1499938964844,272.6291198730469,271.7739562988281,284.301513671875,293.3109130859375,291.1537780761719,1.0,0.1620798110961914,1.0,1.0,0.9916847348213196,1.0,-0.6035870909690857,0.2631673514842987,0.3404197692871094,0.0877838656306266,0.0,0.0,0.130642831325531,25.42986869812012,25.0,0.8218885660171509,-4176.49755859375,38.60080337524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,304.2144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8203125,18000.0,0.0,0.0,0.0920832231640815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111827418208122,0.1111869663000106,-4.228201760270167e-06,0.0,9.345277067041025e-05,0.0,0.0,4.3138861656188965,0.0,0.0,0.0,0.2714577317237854,4.0,0.0,1.0
308040,293.164306640625,297.1499938964844,293.1499938964844,0.0213947817683219,-866.4049072265625,304.1509704589844,0.5697698593139648,0.0557796321809291,0.0510950423777103,293.175537109375,297.1499938964844,293.1499938964844,0.0277285501360893,-1080.5037841796875,304.1519775390625,0.6233963966369629,0.071376696228981,0.068618968129158,293.17724609375,297.1499938964844,293.1499938964844,0.0380767248570919,-930.934814453125,304.15252685546875,0.6549839973449707,0.0834227055311203,0.0591177977621555,293.1740417480469,297.1499938964844,293.1499938964844,0.051831979304552,-1497.6514892578125,304.15203857421875,0.6958617568016052,0.0993755683302879,0.0951098203659057,293.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5448064804077148,0.050000000745058,0.2290282547473907,291.1536560058594,291.1499938964844,272.6291198730469,271.7739562988281,284.301513671875,293.3109130859375,291.1537780761719,1.0,0.1620798110961914,1.0,1.0,0.9916847348213196,1.0,-0.6035870909690857,0.2631673514842987,0.3404197692871094,0.0877838656306266,0.0,0.0,0.130642831325531,25.42986869812012,25.0,0.8218885660171509,-4176.49755859375,38.60080337524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,304.2144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8203125,18000.0,0.0,0.0,0.0920832231640815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111827418208122,0.1111869663000106,-4.228201760270167e-06,0.0,9.345277067041025e-05,0.0,0.0,4.3138861656188965,0.0,0.0,0.0,0.2714577317237854,4.0,0.0,1.0
308100,293.1639404296875,297.1499938964844,293.1499938964844,0.0213008895516395,-864.7410888671875,304.1509704589844,0.569359302520752,0.0556736700236797,0.0509980916976928,293.1749572753906,297.1499938964844,293.1499938964844,0.0276012513786554,-1077.300048828125,304.15185546875,0.6228442788124084,0.0711667910218238,0.0684176534414291,293.1767883300781,297.1499938964844,293.1499938964844,0.0378504320979118,-928.0635375976562,304.1524658203125,0.654337465763092,0.0831664502620697,0.0589369945228099,293.17352294921875,297.1499938964844,293.1499938964844,0.0516540333628654,-1494.5308837890625,304.1520080566406,0.6953850984573364,0.0991716608405113,0.0949141308665275,293.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5448354482650757,0.050000000745058,0.2290271967649459,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3013610839844,293.3110046386719,291.1540832519531,1.0,0.1619792282581329,1.0,1.0,0.9915400147438048,1.0,-0.602776050567627,0.2628006339073181,0.3399754464626312,0.0876770839095115,0.0,0.0,0.1303490996360778,25.418386459350582,25.0,0.905925452709198,-4171.24658203125,38.503700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18292236328125,304.2059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.0921099781990051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110605373978614,0.1110647693276405,-4.228022135066567e-06,0.0,9.347991726826876e-05,0.0,0.0,4.308862686157227,0.0,0.0,0.0,0.2714388072490692,4.0,0.0,1.0
308160,293.1635437011719,297.1499938964844,293.1499938964844,0.0212166998535394,-863.125244140625,304.15093994140625,0.5689602494239807,0.0555708780884742,0.0509040281176567,293.17437744140625,297.1499938964844,293.1499938964844,0.0274771284312009,-1074.16943359375,304.1517333984375,0.6223025918006897,0.0709617510437965,0.0682210251688957,293.17633056640625,297.1499938964844,293.1499938964844,0.0376278758049011,-925.2378540039062,304.1524353027344,0.6537011861801147,0.0829143524169921,0.0587591491639614,293.17303466796875,297.1499938964844,293.1499938964844,0.0514803379774093,-1491.486328125,304.1519470214844,0.6949195861816406,0.0989729091525077,0.0947233736515045,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5448636412620544,0.050000000745058,0.2290261685848236,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.30126953125,293.3110656738281,291.1543884277344,1.0,0.1618812829256057,1.0,1.0,0.9913924932479858,1.0,-0.6019836068153381,0.2624386250972748,0.3395449817180633,0.0875814855098724,0.0,0.0,0.1300327479839325,25.40732192993164,25.0,0.9629741311073304,-4166.0810546875,38.409141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17401123046875,304.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96484375,18000.0,0.0,0.0,0.092142753303051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109291464090347,0.1109333783388137,-4.227827048453037e-06,0.0,9.35131756705232e-05,0.0,0.0,4.303461074829102,0.0,0.0,0.0,0.2714184522628784,4.0,0.0,1.0
308220,293.162841796875,297.1499938964844,293.1499938964844,0.0210568830370903,-860.033935546875,304.1509094238281,0.5681961178779602,0.055374514311552,0.050724308937788,293.1733093261719,297.1499938964844,293.1499938964844,0.0272308643907308,-1068.12158203125,304.1515808105469,0.6212490797042847,0.0705656632781028,0.0678412541747093,293.17547607421875,297.1499938964844,293.1499938964844,0.037193663418293,-919.7193603515624,304.15234375,0.6524584293365479,0.0824222341179847,0.0584120228886604,293.1720275878906,297.1499938964844,293.1499938964844,0.0511454418301582,-1485.6204833984375,304.15185546875,0.6940215229988098,0.0985904783010482,0.0943562909960746,293.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5449179410934448,0.050000000745058,0.2290241718292236,291.1549377441406,291.1499938964844,272.62225341796875,271.7694702148437,284.3011779785156,293.31121826171875,291.15509033203125,1.0,0.1616929769515991,1.0,1.0,0.9910975098609924,1.0,-0.6004526615142822,0.2617288529872894,0.3387237787246704,0.0874208658933639,0.0,0.0,0.1293282657861709,25.3863525390625,25.0,1.015533447265625,-4155.9833984375,38.22732162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1602478027344,304.1826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.11328125,18000.0,0.0,0.0,0.0922139808535575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106364279985427,0.1106406599283218,-4.227390945743537e-06,0.0,9.358546958537772e-05,0.0,0.0,4.291427612304688,0.0,0.0,0.0,0.2713730335235595,4.0,0.0,1.0
308280,293.162841796875,297.1499938964844,293.1499938964844,0.0210568830370903,-860.033935546875,304.1509094238281,0.5681961178779602,0.055374514311552,0.050724308937788,293.1733093261719,297.1499938964844,293.1499938964844,0.0272308643907308,-1068.12158203125,304.1515808105469,0.6212490797042847,0.0705656632781028,0.0678412541747093,293.17547607421875,297.1499938964844,293.1499938964844,0.037193663418293,-919.7193603515624,304.15234375,0.6524584293365479,0.0824222341179847,0.0584120228886604,293.1720275878906,297.1499938964844,293.1499938964844,0.0511454418301582,-1485.6204833984375,304.15185546875,0.6940215229988098,0.0985904783010482,0.0943562909960746,293.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5449179410934448,0.050000000745058,0.2290241718292236,291.1549377441406,291.1499938964844,272.62225341796875,271.7694702148437,284.3011779785156,293.31121826171875,291.15509033203125,1.0,0.1616929769515991,1.0,1.0,0.9910975098609924,1.0,-0.6004526615142822,0.2617288529872894,0.3387237787246704,0.0874208658933639,0.0,0.0,0.1293282657861709,25.3863525390625,25.0,1.015533447265625,-4155.9833984375,38.22732162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1602478027344,304.1826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.11328125,18000.0,0.0,0.0,0.0922139808535575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106364279985427,0.1106406599283218,-4.227390945743537e-06,0.0,9.358546958537772e-05,0.0,0.0,4.291427612304688,0.0,0.0,0.0,0.2713730335235595,4.0,0.0,1.0
308340,293.1621398925781,297.1499938964844,293.1499938964844,0.0209073815494775,-857.1254272460938,304.1508483886719,0.567475438117981,0.0551899448037147,0.0505553409457206,293.1722412109375,297.1499938964844,293.1499938964844,0.026972098276019,-1062.3505859375,304.1514892578125,0.620232880115509,0.0701872631907463,0.0674785152077674,293.1746520996094,297.1499938964844,293.1499938964844,0.0367736257612705,-914.37353515625,304.1522521972656,0.6512537598609924,0.0819455385208129,0.0580758266150951,293.17108154296875,297.1499938964844,293.1499938964844,0.050827007740736,-1480.0487060546875,304.1517639160156,0.6931663155555725,0.0982275530695915,0.0940078422427177,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5449694395065308,0.050000000745058,0.2290222942829132,291.1556396484375,291.1499938964844,272.6178894042969,271.7667541503906,284.3011474609375,293.3113708496094,291.15576171875,1.0,0.1615141779184341,1.0,1.0,0.9908024668693542,1.0,-0.5989906191825867,0.2610401809215545,0.3379504680633545,0.0872929319739341,0.0,0.0,0.1285310387611389,25.366792678833008,25.0,0.9837301969528198,-4146.193359375,38.05471420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1518249511719,304.1689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26171875,18000.0,0.0,0.0,0.0922755971550941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103040874004364,0.1103083118796348,-4.226891178404912e-06,0.0,9.364799916511402e-05,0.0,0.0,4.277766704559326,0.0,0.0,0.0,0.2713214457035064,4.0,0.0,1.0
308400,293.1621398925781,297.1499938964844,293.1499938964844,0.0209073815494775,-857.1254272460938,304.1508483886719,0.567475438117981,0.0551899448037147,0.0505553409457206,293.1722412109375,297.1499938964844,293.1499938964844,0.026972098276019,-1062.3505859375,304.1514892578125,0.620232880115509,0.0701872631907463,0.0674785152077674,293.1746520996094,297.1499938964844,293.1499938964844,0.0367736257612705,-914.37353515625,304.1522521972656,0.6512537598609924,0.0819455385208129,0.0580758266150951,293.17108154296875,297.1499938964844,293.1499938964844,0.050827007740736,-1480.0487060546875,304.1517639160156,0.6931663155555725,0.0982275530695915,0.0940078422427177,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5449694395065308,0.050000000745058,0.2290222942829132,291.1556396484375,291.1499938964844,272.6178894042969,271.7667541503906,284.3011474609375,293.3113708496094,291.15576171875,1.0,0.1615141779184341,1.0,1.0,0.9908024668693542,1.0,-0.5989906191825867,0.2610401809215545,0.3379504680633545,0.0872929319739341,0.0,0.0,0.1285310387611389,25.366792678833008,25.0,0.9837301969528198,-4146.193359375,38.05471420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1518249511719,304.1689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26171875,18000.0,0.0,0.0,0.0922755971550941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103040874004364,0.1103083118796348,-4.226891178404912e-06,0.0,9.364799916511402e-05,0.0,0.0,4.277766704559326,0.0,0.0,0.0,0.2713214457035064,4.0,0.0,1.0
308460,293.1614685058594,297.1499938964844,293.1499938964844,0.0207677837461233,-854.3960571289062,304.1507873535156,0.5667965412139893,0.0550167225301265,0.0503966845571994,293.1712646484375,297.1499938964844,293.1499938964844,0.0266757123172283,-1056.857177734375,304.1514892578125,0.6192509531974792,0.069825492799282,0.0671317800879478,293.1738586425781,297.1499938964844,293.1499938964844,0.0363674648106098,-909.1972045898438,304.1521911621094,0.6500849723815918,0.0814835652709007,0.0577500499784946,293.1701354980469,297.1499938964844,293.1499938964844,0.0505249239504337,-1474.7689208984375,304.15167236328125,0.6923524737358093,0.0978835299611091,0.0936774313449859,293.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5450178980827332,0.050000000745058,0.2290205210447311,291.15625,291.1499938964844,272.6130065917969,271.7637634277344,284.3010559082031,293.3115539550781,291.1563720703125,1.0,0.161344289779663,1.0,1.0,0.9905058145523072,1.0,-0.5975944995880127,0.2603766620159149,0.3372178077697754,0.0871848911046981,0.0,0.0,0.1276537477970123,25.34848403930664,25.0,0.8587835431098938,-4136.73583984375,37.89075469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483764648437,304.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0923106595873832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109936699271202,0.1099409237504005,-4.226332293910673e-06,0.0,9.3683585873805e-05,0.0,0.0,4.262664794921875,0.0,0.0,0.0,0.2712643146514892,4.0,0.0,1.0
308520,293.1614685058594,297.1499938964844,293.1499938964844,0.0207677837461233,-854.3960571289062,304.1507873535156,0.5667965412139893,0.0550167225301265,0.0503966845571994,293.1712646484375,297.1499938964844,293.1499938964844,0.0266757123172283,-1056.857177734375,304.1514892578125,0.6192509531974792,0.069825492799282,0.0671317800879478,293.1738586425781,297.1499938964844,293.1499938964844,0.0363674648106098,-909.1972045898438,304.1521911621094,0.6500849723815918,0.0814835652709007,0.0577500499784946,293.1701354980469,297.1499938964844,293.1499938964844,0.0505249239504337,-1474.7689208984375,304.15167236328125,0.6923524737358093,0.0978835299611091,0.0936774313449859,293.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5450178980827332,0.050000000745058,0.2290205210447311,291.15625,291.1499938964844,272.6130065917969,271.7637634277344,284.3010559082031,293.3115539550781,291.1563720703125,1.0,0.161344289779663,1.0,1.0,0.9905058145523072,1.0,-0.5975944995880127,0.2603766620159149,0.3372178077697754,0.0871848911046981,0.0,0.0,0.1276537477970123,25.34848403930664,25.0,0.8587835431098938,-4136.73583984375,37.89075469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483764648437,304.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0923106595873832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109936699271202,0.1099409237504005,-4.226332293910673e-06,0.0,9.3683585873805e-05,0.0,0.0,4.262664794921875,0.0,0.0,0.0,0.2712643146514892,4.0,0.0,1.0
308580,293.1608581542969,297.1499938964844,293.1499938964844,0.0206379480659961,-851.8468017578125,304.1507568359375,0.5661584734916687,0.0548546388745307,0.050248134881258,293.1703186035156,297.1499938964844,293.1499938964844,0.0263956226408481,-1051.5908203125,304.1514587402344,0.6183014512062073,0.0694797784090042,0.0668004155158996,293.1730651855469,297.1499938964844,293.1499938964844,0.0359751470386981,-904.190673828125,304.152099609375,0.6489507555961609,0.0810359269380569,0.0574344061315059,293.1692199707031,297.1499938964844,293.1499938964844,0.0502394177019596,-1469.785400390625,304.151611328125,0.691579282283783,0.0975581407546997,0.0933647826313972,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.5450628995895386,0.050000000745058,0.2290188819169998,291.15673828125,291.1499938964844,272.6075744628906,271.760498046875,284.3006896972656,293.31170654296875,291.1568298339844,1.0,0.1611828505992889,1.0,1.0,0.99020916223526,1.0,-0.5962625741958618,0.259743183851242,0.3365193903446197,0.0870838612318039,0.0,0.0,0.1267176866531372,25.3312931060791,25.0,0.6378013491630554,-4127.66650390625,37.73506546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493225097656,304.1453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0923068299889564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095426008105278,0.1095468252897262,-4.225723387207836e-06,0.0,9.36796932364814e-05,0.0,0.0,4.246463298797607,0.0,0.0,0.0,0.2712028622627258,4.0,0.0,1.0
308640,293.1608581542969,297.1499938964844,293.1499938964844,0.0206379480659961,-851.8468017578125,304.1507568359375,0.5661584734916687,0.0548546388745307,0.050248134881258,293.1703186035156,297.1499938964844,293.1499938964844,0.0263956226408481,-1051.5908203125,304.1514587402344,0.6183014512062073,0.0694797784090042,0.0668004155158996,293.1730651855469,297.1499938964844,293.1499938964844,0.0359751470386981,-904.190673828125,304.152099609375,0.6489507555961609,0.0810359269380569,0.0574344061315059,293.1692199707031,297.1499938964844,293.1499938964844,0.0502394177019596,-1469.785400390625,304.151611328125,0.691579282283783,0.0975581407546997,0.0933647826313972,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.5450628995895386,0.050000000745058,0.2290188819169998,291.15673828125,291.1499938964844,272.6075744628906,271.760498046875,284.3006896972656,293.31170654296875,291.1568298339844,1.0,0.1611828505992889,1.0,1.0,0.99020916223526,1.0,-0.5962625741958618,0.259743183851242,0.3365193903446197,0.0870838612318039,0.0,0.0,0.1267176866531372,25.3312931060791,25.0,0.6378013491630554,-4127.66650390625,37.73506546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493225097656,304.1453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0923068299889564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095426008105278,0.1095468252897262,-4.225723387207836e-06,0.0,9.36796932364814e-05,0.0,0.0,4.246463298797607,0.0,0.0,0.0,0.2712028622627258,4.0,0.0,1.0
308700,293.1605224609375,297.1499938964844,293.1499938964844,0.0205767750740051,-850.6424560546875,304.1507263183594,0.5658551454544067,0.0547778718173503,0.0501777306199073,293.1698608398437,297.1499938964844,293.1499938964844,0.0262640453875064,-1049.055908203125,304.15142822265625,0.6178390383720398,0.0693129822611808,0.066640555858612,293.1726989746094,297.1499938964844,293.1499938964844,0.0357843451201915,-901.75341796875,304.1520690917969,0.6483966708183289,0.0808175504207611,0.0572804249823093,293.1687927246094,297.1499938964844,293.1499938964844,0.050103161484003,-1467.4095458984375,304.15155029296875,0.6912083625793457,0.0974026098847389,0.0932152718305587,293.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5450840592384338,0.050000000745058,0.2290181070566177,291.15692138671875,291.1499938964844,272.60467529296875,271.7587585449219,284.30035400390625,293.311767578125,291.156982421875,1.0,0.1611052751541137,1.0,1.0,0.990060806274414,1.0,-0.5956210494041443,0.2594394087791443,0.3361816704273224,0.0870325565338134,0.0,0.0,0.1262369155883789,25.32308387756348,25.0,0.4948378205299377,-4123.30810546875,37.66030883789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512145996094,304.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0922871977090835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093392223119735,0.109343446791172,-4.225405064062215e-06,0.0,9.365977166453376e-05,0.0,0.0,4.238101482391357,0.0,0.0,0.0,0.2711710929870605,4.0,0.0,1.0
308760,293.1602478027344,297.1499938964844,293.1499938964844,0.0205180328339338,-849.4843139648438,304.15069580078125,0.5655620694160461,0.054703876376152,0.0501098409295082,293.1694030761719,297.1499938964844,293.1499938964844,0.0261363312602043,-1046.5877685546875,304.1513977050781,0.6173844337463379,0.0691500604152679,0.0664843916893005,293.1723327636719,297.1499938964844,293.1499938964844,0.0355970337986946,-899.3593139648438,304.15203857421875,0.6478510499000549,0.0806026831269264,0.0571289211511611,293.1683349609375,297.1499938964844,293.1499938964844,0.0499711818993091,-1465.110107421875,304.1515197753906,0.690847635269165,0.0972517132759094,0.0930701866745948,293.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5451042652130127,0.050000000745058,0.229017361998558,291.15704345703125,291.1499938964844,272.6016845703125,271.7569885253906,284.29986572265625,293.3118591308594,291.1570739746094,1.0,0.1610296815633773,1.0,1.0,0.9899097084999084,1.0,-0.594995379447937,0.2591447830200195,0.3358505964279175,0.0869791880249977,0.0,0.0,0.125754252076149,25.315105438232425,25.0,0.3374278247356415,-4119.08251953125,37.587520599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.1352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0922553464770317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091344133019447,0.1091386377811431,-4.225081738695735e-06,0.0,9.362744458485396e-05,0.0,0.0,4.229680061340332,0.0,0.0,0.0,0.2711390554904938,4.0,0.0,1.0
308820,293.15966796875,297.1499938964844,293.1499938964844,0.020407348871231,-847.2979125976562,304.1506652832031,0.5650046467781067,0.0545636564493179,0.0499810837209224,293.1685485839844,297.1499938964844,293.1499938964844,0.0258906949311494,-1041.8253173828125,304.1513366699219,0.6164960861206055,0.0688347890973091,0.0661822259426117,293.171630859375,297.1499938964844,293.1499938964844,0.0352321863174438,-894.6914672851562,304.1519775390625,0.6467829942703247,0.0801827013492584,0.0568327866494655,293.16748046875,297.1499938964844,293.1499938964844,0.049719251692295,-1460.7259521484375,304.15142822265625,0.6901547312736511,0.0969629362225532,0.0927923843264579,293.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5451421141624451,0.050000000745058,0.2290159910917282,291.1571044921875,291.1499938964844,272.5953369140625,271.7532958984375,284.2985534667969,293.31201171875,291.1570739746094,1.0,0.1608839333057403,1.0,1.0,0.9896074533462524,1.0,-0.5937877893447876,0.2585821747779846,0.3352055847644806,0.0868633762001991,0.0,0.0,0.1248005181550979,25.299745559692383,25.0,-0.001297442940995,-4111.04736328125,37.44734954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605834960937,304.1260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0921577215194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087280139327049,0.1087322309613227,-4.224431449983968e-06,0.0,9.35283678700216e-05,0.0,0.0,4.212967395782471,0.0,0.0,0.0,0.2710753679275512,4.0,0.0,1.0
308880,293.15966796875,297.1499938964844,293.1499938964844,0.020407348871231,-847.2979125976562,304.1506652832031,0.5650046467781067,0.0545636564493179,0.0499810837209224,293.1685485839844,297.1499938964844,293.1499938964844,0.0258906949311494,-1041.8253173828125,304.1513366699219,0.6164960861206055,0.0688347890973091,0.0661822259426117,293.171630859375,297.1499938964844,293.1499938964844,0.0352321863174438,-894.6914672851562,304.1519775390625,0.6467829942703247,0.0801827013492584,0.0568327866494655,293.16748046875,297.1499938964844,293.1499938964844,0.049719251692295,-1460.7259521484375,304.15142822265625,0.6901547312736511,0.0969629362225532,0.0927923843264579,293.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5451421141624451,0.050000000745058,0.2290159910917282,291.1571044921875,291.1499938964844,272.5953369140625,271.7532958984375,284.2985534667969,293.31201171875,291.1570739746094,1.0,0.1608839333057403,1.0,1.0,0.9896074533462524,1.0,-0.5937877893447876,0.2585821747779846,0.3352055847644806,0.0868633762001991,0.0,0.0,0.1248005181550979,25.299745559692383,25.0,-0.001297442940995,-4111.04736328125,37.44734954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1605834960937,304.1260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0921577215194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087280139327049,0.1087322309613227,-4.224431449983968e-06,0.0,9.35283678700216e-05,0.0,0.0,4.212967395782471,0.0,0.0,0.0,0.2710753679275512,4.0,0.0,1.0
308940,293.1590881347656,297.1499938964844,293.1499938964844,0.0203055925667285,-845.2836303710938,304.1506042480469,0.5644856691360474,0.0544337444007396,0.0498616397380828,293.167724609375,297.1499938964844,293.1499938964844,0.0256576798856258,-1037.2882080078125,304.1512756347656,0.6156349182128906,0.0685332268476486,0.0658931881189346,293.1709289550781,297.1499938964844,293.1499938964844,0.0348801724612712,-890.1819458007812,304.1518859863281,0.6457456350326538,0.0797755196690559,0.0565456636250019,293.1666259765625,297.1499938964844,293.1499938964844,0.049483273178339,-1456.6258544921875,304.1513366699219,0.689500093460083,0.0966913700103759,0.0925309434533119,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5451767444610596,0.050000000745058,0.2290147244930267,291.15692138671875,291.1499938964844,272.5885925292969,271.7494201660156,284.2966613769531,293.31219482421875,291.1568603515625,1.0,0.1607451736927032,1.0,1.0,0.9893051981925964,1.0,-0.5926377177238464,0.258055716753006,0.3345820009708404,0.0867331624031066,0.0,0.0,0.1238878667354583,25.28510093688965,25.0,-0.3425735235214233,-4103.62109375,37.31417465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,304.11785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.092018149793148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108336828649044,0.1083410456776619,-4.223794803692726e-06,0.0,9.33867268031463e-05,0.0,0.0,4.196878433227539,0.0,0.0,0.0,0.271013855934143,4.0,0.0,1.0
309000,293.1590881347656,297.1499938964844,293.1499938964844,0.0203055925667285,-845.2836303710938,304.1506042480469,0.5644856691360474,0.0544337444007396,0.0498616397380828,293.167724609375,297.1499938964844,293.1499938964844,0.0256576798856258,-1037.2882080078125,304.1512756347656,0.6156349182128906,0.0685332268476486,0.0658931881189346,293.1709289550781,297.1499938964844,293.1499938964844,0.0348801724612712,-890.1819458007812,304.1518859863281,0.6457456350326538,0.0797755196690559,0.0565456636250019,293.1666259765625,297.1499938964844,293.1499938964844,0.049483273178339,-1456.6258544921875,304.1513366699219,0.689500093460083,0.0966913700103759,0.0925309434533119,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5451767444610596,0.050000000745058,0.2290147244930267,291.15692138671875,291.1499938964844,272.5885925292969,271.7494201660156,284.2966613769531,293.31219482421875,291.1568603515625,1.0,0.1607451736927032,1.0,1.0,0.9893051981925964,1.0,-0.5926377177238464,0.258055716753006,0.3345820009708404,0.0867331624031066,0.0,0.0,0.1238878667354583,25.28510093688965,25.0,-0.3425735235214233,-4103.62109375,37.31417465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1686096191406,304.11785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.092018149793148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108336828649044,0.1083410456776619,-4.223794803692726e-06,0.0,9.33867268031463e-05,0.0,0.0,4.196878433227539,0.0,0.0,0.0,0.271013855934143,4.0,0.0,1.0
309060,293.1585388183594,297.1499938964844,293.1499938964844,0.0202127452939748,-843.4426879882812,304.15057373046875,0.5640066266059875,0.0543143078684806,0.0497516393661499,293.1669311523437,297.1499938964844,293.1499938964844,0.025436908006668,-1032.9720458984375,304.1512145996094,0.614801287651062,0.0682451799511909,0.0656170770525932,293.1702575683594,297.1499938964844,293.1499938964844,0.0345409028232097,-885.82958984375,304.1518249511719,0.6447395086288452,0.0793811902403831,0.0562675818800926,293.16583251953125,297.1499938964844,293.1499938964844,0.0492633357644081,-1452.810546875,304.1512756347656,0.6888850331306458,0.0964372158050537,0.0922860279679298,293.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5452086329460144,0.050000000745058,0.2290135622024536,291.1565246582031,291.1499938964844,272.5814514160156,271.74542236328125,284.2942810058594,293.3123474121094,291.15643310546875,1.0,0.1606132239103317,1.0,1.0,0.989002525806427,1.0,-0.5915452837944031,0.2575646936893463,0.3339805901050567,0.0865902081131935,0.0,0.0,0.123044915497303,25.27109718322754,25.0,-0.6440094709396362,-4096.8583984375,37.18788528442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768798828125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.0918427780270576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079733148217201,0.1079775393009185,-4.223192263452802e-06,0.0,9.320874960394576e-05,0.0,0.0,4.181923866271973,0.0,0.0,0.0,0.2709565162658691,4.0,0.0,1.0
309120,293.1585388183594,297.1499938964844,293.1499938964844,0.0202127452939748,-843.4426879882812,304.15057373046875,0.5640066266059875,0.0543143078684806,0.0497516393661499,293.1669311523437,297.1499938964844,293.1499938964844,0.025436908006668,-1032.9720458984375,304.1512145996094,0.614801287651062,0.0682451799511909,0.0656170770525932,293.1702575683594,297.1499938964844,293.1499938964844,0.0345409028232097,-885.82958984375,304.1518249511719,0.6447395086288452,0.0793811902403831,0.0562675818800926,293.16583251953125,297.1499938964844,293.1499938964844,0.0492633357644081,-1452.810546875,304.1512756347656,0.6888850331306458,0.0964372158050537,0.0922860279679298,293.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5452086329460144,0.050000000745058,0.2290135622024536,291.1565246582031,291.1499938964844,272.5814514160156,271.74542236328125,284.2942810058594,293.3123474121094,291.15643310546875,1.0,0.1606132239103317,1.0,1.0,0.989002525806427,1.0,-0.5915452837944031,0.2575646936893463,0.3339805901050567,0.0865902081131935,0.0,0.0,0.123044915497303,25.27109718322754,25.0,-0.6440094709396362,-4096.8583984375,37.18788528442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768798828125,304.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.0918427780270576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079733148217201,0.1079775393009185,-4.223192263452802e-06,0.0,9.320874960394576e-05,0.0,0.0,4.181923866271973,0.0,0.0,0.0,0.2709565162658691,4.0,0.0,1.0
