time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15802001953125,297.1499938964844,293.1499938964844,0.0201284941285848,-841.7699584960938,304.1505126953125,0.5635680556297302,0.0542052201926708,0.0496509596705436,293.1661682128906,297.1499938964844,293.1499938964844,0.0252276435494422,-1028.8641357421875,304.1511535644531,0.613994836807251,0.0679701194167137,0.0653533712029457,293.16961669921875,297.1499938964844,293.1499938964844,0.0342138297855854,-881.6273193359375,304.1517639160156,0.6437644362449646,0.0789994001388549,0.0559983029961586,293.1650085449219,297.1499938964844,293.1499938964844,0.0490589179098606,-1449.2696533203125,304.15118408203125,0.6883097887039185,0.0962001830339431,0.092057354748249,293.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5452385544776917,0.050000000745058,0.2290124744176864,291.15594482421875,291.1499938964844,272.5740051269531,271.74127197265625,284.2914123535156,293.3125305175781,291.15582275390625,1.0,0.1604877859354019,1.0,1.0,0.9886999130249025,1.0,-0.5905090570449829,0.2571064233779907,0.3334026634693146,0.086438849568367,0.0,0.0,0.1222909465432167,25.257644653320312,25.0,-0.8741835951805115,-4090.76123046875,37.06819534301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846008300781,304.1039428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.22265625,18000.0,0.0,0.0,0.0916413888335228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076462864875793,0.1076505109667778,-4.222641109663528e-06,0.0,9.300436067860574e-05,0.0,0.0,4.168467044830322,0.0,0.0,0.0,0.2709047496318817,4.0,0.0,1.0
309240,293.15802001953125,297.1499938964844,293.1499938964844,0.0201284941285848,-841.7699584960938,304.1505126953125,0.5635680556297302,0.0542052201926708,0.0496509596705436,293.1661682128906,297.1499938964844,293.1499938964844,0.0252276435494422,-1028.8641357421875,304.1511535644531,0.613994836807251,0.0679701194167137,0.0653533712029457,293.16961669921875,297.1499938964844,293.1499938964844,0.0342138297855854,-881.6273193359375,304.1517639160156,0.6437644362449646,0.0789994001388549,0.0559983029961586,293.1650085449219,297.1499938964844,293.1499938964844,0.0490589179098606,-1449.2696533203125,304.15118408203125,0.6883097887039185,0.0962001830339431,0.092057354748249,293.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5452385544776917,0.050000000745058,0.2290124744176864,291.15594482421875,291.1499938964844,272.5740051269531,271.74127197265625,284.2914123535156,293.3125305175781,291.15582275390625,1.0,0.1604877859354019,1.0,1.0,0.9886999130249025,1.0,-0.5905090570449829,0.2571064233779907,0.3334026634693146,0.086438849568367,0.0,0.0,0.1222909465432167,25.257644653320312,25.0,-0.8741835951805115,-4090.76123046875,37.06819534301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846008300781,304.1039428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.22265625,18000.0,0.0,0.0,0.0916413888335228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076462864875793,0.1076505109667778,-4.222641109663528e-06,0.0,9.300436067860574e-05,0.0,0.0,4.168467044830322,0.0,0.0,0.0,0.2709047496318817,4.0,0.0,1.0
309300,293.15777587890625,297.1499938964844,293.1499938964844,0.0200896151363849,-840.997314453125,304.1504821777344,0.5633648037910461,0.0541546791791915,0.0496042184531688,293.1658020019531,297.1499938964844,293.1499938964844,0.0251272581517696,-1026.8875732421875,304.151123046875,0.613602340221405,0.0678374990820884,0.0652261972427368,293.1693115234375,297.1499938964844,293.1499938964844,0.0340548567473888,-879.5822143554688,304.1517333984375,0.6432890295982361,0.0788133069872856,0.0558670312166214,293.16461181640625,297.1499938964844,293.1499938964844,0.048962578177452,-1447.6026611328125,304.1511535644531,0.6880378723144531,0.0960882455110549,0.0919492617249488,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5452530384063721,0.050000000745058,0.2290119528770446,291.1556091308594,291.1499938964844,272.5701599121094,271.7391662597656,284.28985595703125,293.3125915527344,291.15545654296875,1.0,0.1604275107383728,1.0,1.0,0.9885485768318176,1.0,-0.5900124907493591,0.2568888664245605,0.3331235945224762,0.0863621085882186,0.0,0.0,0.1219523847103118,25.25110626220703,25.0,-0.9562088251113892,-4087.96142578125,37.01083755493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18798828125,304.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.14453125,18000.0,0.0,0.0,0.0915341153740882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074987575411796,0.1075029820203781,-4.222389179631136e-06,0.0,9.289549052482472e-05,0.0,0.0,4.162395477294922,0.0,0.0,0.0,0.2708813548088074,4.0,0.0,1.0
309360,293.1575012207031,297.1499938964844,293.1499938964844,0.0200527682900428,-840.2646484375,304.1504821777344,0.5631718635559082,0.054106667637825,0.0495597645640373,293.1654357910156,297.1499938964844,293.1499938964844,0.0250294897705316,-1024.9586181640625,304.151123046875,0.613216757774353,0.0677079632878303,0.0651019588112831,293.16900634765625,297.1499938964844,293.1499938964844,0.03389872610569,-877.5718383789062,304.1517028808594,0.6428214311599731,0.0786302387714386,0.0557378865778446,293.1642150878906,297.1499938964844,293.1499938964844,0.0488699041306972,-1446.0,304.1510925292969,0.6877760887145996,0.0959804728627204,0.091845117509365,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5452673435211182,0.050000000745058,0.2290114313364029,291.1552734375,291.1499938964844,272.5662536621094,271.737060546875,284.2882385253906,293.31268310546875,291.15509033203125,1.0,0.1603687405586242,1.0,1.0,0.9883964657783508,1.0,-0.5895293951034546,0.2566781342029571,0.3328512907028198,0.086285762488842,0.0,0.0,0.1216392740607261,25.244678497314453,25.0,-1.0158467292785645,-4085.312744140625,36.95503234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,304.0980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0625,18000.0,0.0,0.0,0.0914245322346687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073619499802589,0.1073661670088768,-4.222153620503377e-06,0.0,9.278427751269192e-05,0.0,0.0,4.156763553619385,0.0,0.0,0.0,0.2708596289157867,4.0,0.0,1.0
309420,293.1570129394531,297.1499938964844,293.1499938964844,0.019985232502222,-838.92041015625,304.1504211425781,0.5628184676170349,0.054018497467041,0.0494779013097286,293.1647644042969,297.1499938964844,293.1499938964844,0.0248417686671018,-1021.2434692382812,304.15106201171875,0.6124672293663025,0.0674582868814468,0.0648624151945114,293.1683959960937,297.1499938964844,293.1499938964844,0.033595010638237,-873.6554565429688,304.1516418457031,0.6419104337692261,0.0782734230160713,0.0554861091077327,293.1634521484375,297.1499938964844,293.1499938964844,0.0486956648528575,-1442.9891357421875,304.1510314941406,0.6872842907905579,0.0957777723670005,0.0916489884257316,293.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5452958941459656,0.050000000745058,0.2290103882551193,291.1545104980469,291.1499938964844,272.5582275390625,271.7327880859375,284.28485107421875,293.3128356933594,291.15435791015625,1.0,0.1602557897567749,1.0,1.0,0.9880922436714172,1.0,-0.5886049270629883,0.2562758922576904,0.3323290348052978,0.0861381590366363,0.0,0.0,0.1210914999246597,25.23212623596192,25.0,-1.0707907676696775,-4080.448486328125,36.848140716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19561767578125,304.0927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8984375,18000.0,0.0,0.0,0.0912039652466774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071215942502021,0.1071258187294006,-4.221734798193211e-06,0.0,9.256042540073396e-05,0.0,0.0,4.146867752075195,0.0,0.0,0.0,0.2708213329315185,4.0,0.0,1.0
309480,293.1570129394531,297.1499938964844,293.1499938964844,0.019985232502222,-838.92041015625,304.1504211425781,0.5628184676170349,0.054018497467041,0.0494779013097286,293.1647644042969,297.1499938964844,293.1499938964844,0.0248417686671018,-1021.2434692382812,304.15106201171875,0.6124672293663025,0.0674582868814468,0.0648624151945114,293.1683959960937,297.1499938964844,293.1499938964844,0.033595010638237,-873.6554565429688,304.1516418457031,0.6419104337692261,0.0782734230160713,0.0554861091077327,293.1634521484375,297.1499938964844,293.1499938964844,0.0486956648528575,-1442.9891357421875,304.1510314941406,0.6872842907905579,0.0957777723670005,0.0916489884257316,293.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5452958941459656,0.050000000745058,0.2290103882551193,291.1545104980469,291.1499938964844,272.5582275390625,271.7327880859375,284.28485107421875,293.3128356933594,291.15435791015625,1.0,0.1602557897567749,1.0,1.0,0.9880922436714172,1.0,-0.5886049270629883,0.2562758922576904,0.3323290348052978,0.0861381590366363,0.0,0.0,0.1210914999246597,25.23212623596192,25.0,-1.0707907676696775,-4080.448486328125,36.848140716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19561767578125,304.0927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8984375,18000.0,0.0,0.0,0.0912039652466774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071215942502021,0.1071258187294006,-4.221734798193211e-06,0.0,9.256042540073396e-05,0.0,0.0,4.146867752075195,0.0,0.0,0.0,0.2708213329315185,4.0,0.0,1.0
309540,293.1565246582031,297.1499938964844,293.1499938964844,0.0199256371706724,-837.7327270507812,304.150390625,0.5625085234642029,0.0539406239986419,0.049405287951231,293.1640930175781,297.1499938964844,293.1499938964844,0.0246639549732208,-1017.709716796875,304.1510009765625,0.6117468476295471,0.0672207772731781,0.0646344274282455,293.16778564453125,297.1499938964844,293.1499938964844,0.0333022475242614,-869.8724365234375,304.1515808105469,0.6410316228866577,0.0779287591576576,0.0552428439259529,293.1626892089844,297.1499938964844,293.1499938964844,0.048535730689764,-1440.2279052734375,304.15093994140625,0.6868349313735962,0.0955918580293655,0.0914687514305114,293.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5453250408172607,0.050000000745058,0.2290093302726745,291.1537780761719,291.1499938964844,272.54998779296875,271.7284851074219,284.28143310546875,293.3130187988281,291.1535949707031,1.0,0.1601487249135971,1.0,1.0,0.9877880811691284,1.0,-0.5877346396446228,0.2558960020542145,0.3318386375904083,0.0860030725598335,0.0,0.0,0.1206428259611129,25.219926834106445,25.0,-1.051183819770813,-4076.09423828125,36.7473258972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981811523437,304.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73828125,18000.0,0.0,0.0,0.0909896790981292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069236174225807,0.1069278344511985,-4.221384642733028e-06,0.0,9.234296157956123e-05,0.0,0.0,4.138713359832764,0.0,0.0,0.0,0.2707896828651428,4.0,0.0,1.0
309600,293.1565246582031,297.1499938964844,293.1499938964844,0.0199256371706724,-837.7327270507812,304.150390625,0.5625085234642029,0.0539406239986419,0.049405287951231,293.1640930175781,297.1499938964844,293.1499938964844,0.0246639549732208,-1017.709716796875,304.1510009765625,0.6117468476295471,0.0672207772731781,0.0646344274282455,293.16778564453125,297.1499938964844,293.1499938964844,0.0333022475242614,-869.8724365234375,304.1515808105469,0.6410316228866577,0.0779287591576576,0.0552428439259529,293.1626892089844,297.1499938964844,293.1499938964844,0.048535730689764,-1440.2279052734375,304.15093994140625,0.6868349313735962,0.0955918580293655,0.0914687514305114,293.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5453250408172607,0.050000000745058,0.2290093302726745,291.1537780761719,291.1499938964844,272.54998779296875,271.7284851074219,284.28143310546875,293.3130187988281,291.1535949707031,1.0,0.1601487249135971,1.0,1.0,0.9877880811691284,1.0,-0.5877346396446228,0.2558960020542145,0.3318386375904083,0.0860030725598335,0.0,0.0,0.1206428259611129,25.219926834106445,25.0,-1.051183819770813,-4076.09423828125,36.7473258972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981811523437,304.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73828125,18000.0,0.0,0.0,0.0909896790981292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069236174225807,0.1069278344511985,-4.221384642733028e-06,0.0,9.234296157956123e-05,0.0,0.0,4.138713359832764,0.0,0.0,0.0,0.2707896828651428,4.0,0.0,1.0
309660,293.1560363769531,297.1499938964844,293.1499938964844,0.019873920828104,-836.7009887695312,304.1503295898437,0.5622430443763733,0.0538730919361114,0.0493419878184795,293.1634521484375,297.1499938964844,293.1499938964844,0.0244958233088254,-1014.3545532226562,304.15093994140625,0.6110568642616272,0.0669954195618629,0.0644179582595825,293.1672058105469,297.1499938964844,293.1499938964844,0.0330202877521514,-866.2210083007812,304.1515197753906,0.6401853561401367,0.0775962248444557,0.0550080835819244,293.1619567871094,297.1499938964844,293.1499938964844,0.048390045762062,-1437.714599609375,304.15087890625,0.6864289045333862,0.0954228192567825,0.0913044884800911,293.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5453552007675171,0.050000000745058,0.2290082424879074,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2778015136719,293.31317138671875,291.15289306640625,1.0,0.1600474566221237,1.0,1.0,0.987483561038971,1.0,-0.5869187116622925,0.2555370926856994,0.331381618976593,0.0858837664127349,0.0,0.0,0.1202871352434158,25.20803642272949,25.0,-1.011419653892517,-4072.229248046875,36.65252304077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58984375,18000.0,0.0,0.0,0.0907906368374824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067653894424438,0.1067696139216423,-4.221099970891373e-06,0.0,9.214095916831866e-05,0.0,0.0,4.132193565368652,0.0,0.0,0.0,0.2707643210887909,4.0,0.0,1.0
309720,293.1560363769531,297.1499938964844,293.1499938964844,0.019873920828104,-836.7009887695312,304.1503295898437,0.5622430443763733,0.0538730919361114,0.0493419878184795,293.1634521484375,297.1499938964844,293.1499938964844,0.0244958233088254,-1014.3545532226562,304.15093994140625,0.6110568642616272,0.0669954195618629,0.0644179582595825,293.1672058105469,297.1499938964844,293.1499938964844,0.0330202877521514,-866.2210083007812,304.1515197753906,0.6401853561401367,0.0775962248444557,0.0550080835819244,293.1619567871094,297.1499938964844,293.1499938964844,0.048390045762062,-1437.714599609375,304.15087890625,0.6864289045333862,0.0954228192567825,0.0913044884800911,293.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5453552007675171,0.050000000745058,0.2290082424879074,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2778015136719,293.31317138671875,291.15289306640625,1.0,0.1600474566221237,1.0,1.0,0.987483561038971,1.0,-0.5869187116622925,0.2555370926856994,0.331381618976593,0.0858837664127349,0.0,0.0,0.1202871352434158,25.20803642272949,25.0,-1.011419653892517,-4072.229248046875,36.65252304077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,304.0831604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.58984375,18000.0,0.0,0.0,0.0907906368374824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067653894424438,0.1067696139216423,-4.221099970891373e-06,0.0,9.214095916831866e-05,0.0,0.0,4.132193565368652,0.0,0.0,0.0,0.2707643210887909,4.0,0.0,1.0
309780,293.15557861328125,297.1499938964844,293.1499938964844,0.0198299661278724,-835.824462890625,304.1502990722656,0.5620211362838745,0.0538155771791935,0.0492877773940563,293.1628112792969,297.1499938964844,293.1499938964844,0.0243372991681098,-1011.1793212890624,304.1509094238281,0.6104000806808472,0.0667819678783416,0.0642128363251686,293.1666564941406,297.1499938964844,293.1499938964844,0.0327489264309406,-862.6995239257812,304.1514587402344,0.6393704414367676,0.0772752463817596,0.0547815151512622,293.16119384765625,297.1499938964844,293.1499938964844,0.0482588075101375,-1435.4530029296875,304.1508178710937,0.6860660910606384,0.0952704846858978,0.0911560878157615,293.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5453863739967346,0.050000000745058,0.2290070950984954,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.273681640625,293.3133544921875,291.15216064453125,1.0,0.1599518358707428,1.0,1.0,0.9871791005134584,1.0,-0.5861561298370361,0.255198985338211,0.3309571146965027,0.0857794135808944,0.0,0.0,0.1200280338525772,25.196439743041992,25.0,-1.038490891456604,-4068.8974609375,36.5635871887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,304.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.439453125,18000.0,0.0,0.0,0.0906140804290771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066466644406318,0.1066508889198303,-4.220878054184141e-06,0.0,9.196177416015416e-05,0.0,0.0,4.127294063568115,0.0,0.0,0.0,0.2707451283931732,4.0,0.0,1.0
309840,293.15557861328125,297.1499938964844,293.1499938964844,0.0198299661278724,-835.824462890625,304.1502990722656,0.5620211362838745,0.0538155771791935,0.0492877773940563,293.1628112792969,297.1499938964844,293.1499938964844,0.0243372991681098,-1011.1793212890624,304.1509094238281,0.6104000806808472,0.0667819678783416,0.0642128363251686,293.1666564941406,297.1499938964844,293.1499938964844,0.0327489264309406,-862.6995239257812,304.1514587402344,0.6393704414367676,0.0772752463817596,0.0547815151512622,293.16119384765625,297.1499938964844,293.1499938964844,0.0482588075101375,-1435.4530029296875,304.1508178710937,0.6860660910606384,0.0952704846858978,0.0911560878157615,293.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5453863739967346,0.050000000745058,0.2290070950984954,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.273681640625,293.3133544921875,291.15216064453125,1.0,0.1599518358707428,1.0,1.0,0.9871791005134584,1.0,-0.5861561298370361,0.255198985338211,0.3309571146965027,0.0857794135808944,0.0,0.0,0.1200280338525772,25.196439743041992,25.0,-1.038490891456604,-4068.8974609375,36.5635871887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,304.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.439453125,18000.0,0.0,0.0,0.0906140804290771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066466644406318,0.1066508889198303,-4.220878054184141e-06,0.0,9.196177416015416e-05,0.0,0.0,4.127294063568115,0.0,0.0,0.0,0.2707451283931732,4.0,0.0,1.0
309900,293.15533447265625,297.1499938964844,293.1499938964844,0.0198108945041894,-835.4447021484375,304.1502685546875,0.5619264245033264,0.0537905506789684,0.0492640547454357,293.1625061035156,297.1499938964844,293.1499938964844,0.024261649698019,-1009.66015625,304.15087890625,0.6100850105285645,0.0666796937584877,0.0641145333647728,293.1663818359375,297.1499938964844,293.1499938964844,0.0326171927154064,-860.9874267578125,304.1514587402344,0.6389744281768799,0.0771190077066421,0.0546712391078472,293.16082763671875,297.1499938964844,293.1499938964844,0.0481987483799457,-1434.4190673828125,304.1507568359375,0.6859010457992554,0.0952006429433822,0.0910879001021385,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5454023480415344,0.050000000745058,0.2290065139532089,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2714538574219,293.3134460449219,291.1517944335937,1.0,0.1599061489105224,1.0,1.0,0.987026870250702,1.0,-0.5857947468757629,0.2550375759601593,0.330757200717926,0.0857331678271293,0.0,0.0,0.1199390441179275,25.190757751464844,25.0,-1.061812400817871,-4067.4619140625,36.52131271362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,304.0765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.359375,18000.0,0.0,0.0,0.0905363485217094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066037937998771,0.1066080182790756,-4.220792106934823e-06,0.0,9.18828882277012e-05,0.0,0.0,4.125519275665283,0.0,0.0,0.0,0.2707380950450897,4.0,0.0,1.0
309960,293.1551208496094,297.1499938964844,293.1499938964844,0.019793551415205,-835.0997924804688,304.1502685546875,0.5618413686752319,0.0537677332758903,0.0492423549294471,293.1622009277344,297.1499938964844,293.1499938964844,0.0241881404072046,-1008.1814575195312,304.1508483886719,0.6097778677940369,0.0665800645947456,0.0640187561511993,293.1661071777344,297.1499938964844,293.1499938964844,0.032487791031599,-859.3038330078125,304.15142822265625,0.6385851502418518,0.0769652724266052,0.0545627474784851,293.1604919433594,297.1499938964844,293.1499938964844,0.048142023384571,-1433.443115234375,304.1507263183594,0.685745894908905,0.0951345860958099,0.0910233408212661,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5454185605049133,0.050000000745058,0.2290059328079223,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2691345214844,293.3135070800781,291.1513977050781,1.0,0.159861758351326,1.0,1.0,0.9868736863136292,1.0,-0.5854454040527344,0.2548806369304657,0.3305647671222687,0.0856907665729522,0.0,0.0,0.1198754608631134,25.185152053833008,25.0,-1.0789434909820557,-4066.17919921875,36.4803581237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1937866210937,304.0745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.27734375,18000.0,0.0,0.0,0.0904658213257789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065714582800865,0.1065756753087043,-4.220722075842787e-06,0.0,9.181130735669284e-05,0.0,0.0,4.124176025390625,0.0,0.0,0.0,0.2707327008247375,4.0,0.0,1.0
310020,293.1546630859375,297.1499938964844,293.1499938964844,0.0197642333805561,-834.5181884765625,304.1502380371094,0.5617019534111023,0.0537291504442691,0.049205332994461,293.16162109375,297.1499938964844,293.1499938964844,0.0240477360785007,-1005.3499145507812,304.1507873535156,0.609188973903656,0.0663891732692718,0.0638352036476135,293.1655578613281,297.1499938964844,293.1499938964844,0.0322361476719379,-856.0244140625,304.1513671875,0.6378277540206909,0.0766657069325447,0.0543513409793376,293.1597595214844,297.1499938964844,293.1499938964844,0.0480390414595603,-1431.6728515625,304.1506652832031,0.6854670643806458,0.095014601945877,0.0909057632088661,293.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5454515218734741,0.050000000745058,0.2290047258138656,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.26422119140625,293.3136901855469,291.1506042480469,1.0,0.1597770750522613,1.0,1.0,0.9865673184394836,1.0,-0.5847844481468201,0.2545807361602783,0.3302037119865417,0.0856182351708412,0.0,0.0,0.1198283955454826,25.17419815063477,25.0,-1.072848916053772,-4064.114990234375,36.402610778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889038085937,304.07135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.0903498828411102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065404489636421,0.1065446659922599,-4.220636128593469e-06,0.0,9.169364784611388e-05,0.0,0.0,4.122869491577148,0.0,0.0,0.0,0.2707271575927734,4.0,0.0,1.0
310080,293.1546630859375,297.1499938964844,293.1499938964844,0.0197642333805561,-834.5181884765625,304.1502380371094,0.5617019534111023,0.0537291504442691,0.049205332994461,293.16162109375,297.1499938964844,293.1499938964844,0.0240477360785007,-1005.3499145507812,304.1507873535156,0.609188973903656,0.0663891732692718,0.0638352036476135,293.1655578613281,297.1499938964844,293.1499938964844,0.0322361476719379,-856.0244140625,304.1513671875,0.6378277540206909,0.0766657069325447,0.0543513409793376,293.1597595214844,297.1499938964844,293.1499938964844,0.0480390414595603,-1431.6728515625,304.1506652832031,0.6854670643806458,0.095014601945877,0.0909057632088661,293.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5454515218734741,0.050000000745058,0.2290047258138656,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.26422119140625,293.3136901855469,291.1506042480469,1.0,0.1597770750522613,1.0,1.0,0.9865673184394836,1.0,-0.5847844481468201,0.2545807361602783,0.3302037119865417,0.0856182351708412,0.0,0.0,0.1198283955454826,25.17419815063477,25.0,-1.072848916053772,-4064.114990234375,36.402610778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889038085937,304.07135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.0903498828411102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065404489636421,0.1065446659922599,-4.220636128593469e-06,0.0,9.169364784611388e-05,0.0,0.0,4.122869491577148,0.0,0.0,0.0,0.2707271575927734,4.0,0.0,1.0
310140,293.1542358398437,297.1499938964844,293.1499938964844,0.0197414103895425,-834.0670776367188,304.1501770019531,0.5616000890731812,0.0536992028355598,0.0491761267185211,293.1610717773437,297.1499938964844,293.1499938964844,0.0239152591675519,-1002.6688842773438,304.1507568359375,0.6086311340332031,0.0662084817886352,0.0636613965034484,293.1650390625,297.1499938964844,293.1499938964844,0.0319930724799633,-852.8493041992188,304.1513061523437,0.6370959877967834,0.0763757452368736,0.054146721959114,293.1590576171875,297.1499938964844,293.1499938964844,0.0479487627744674,-1430.122314453125,304.1506042480469,0.6852269768714905,0.0949095264077186,0.0908023789525032,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5454853177070618,0.050000000745058,0.2290034890174865,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.25897216796875,293.3138732910156,291.14990234375,1.0,0.159697413444519,1.0,1.0,0.986260950565338,1.0,-0.5841696858406067,0.2542974054813385,0.3298722505569458,0.0855618342757225,0.0,0.0,0.1198748797178268,25.16356468200684,25.0,-1.0087100267410278,-4062.672119140625,36.3299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182861328125,304.0690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.090266965329647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065493002533912,0.1065535247325897,-4.220615664962679e-06,0.0,9.160949412034824e-05,0.0,0.0,4.123198986053467,0.0,0.0,0.0,0.2707278728485107,4.0,0.0,1.0
310200,293.1542358398437,297.1499938964844,293.1499938964844,0.0197414103895425,-834.0670776367188,304.1501770019531,0.5616000890731812,0.0536992028355598,0.0491761267185211,293.1610717773437,297.1499938964844,293.1499938964844,0.0239152591675519,-1002.6688842773438,304.1507568359375,0.6086311340332031,0.0662084817886352,0.0636613965034484,293.1650390625,297.1499938964844,293.1499938964844,0.0319930724799633,-852.8493041992188,304.1513061523437,0.6370959877967834,0.0763757452368736,0.054146721959114,293.1590576171875,297.1499938964844,293.1499938964844,0.0479487627744674,-1430.122314453125,304.1506042480469,0.6852269768714905,0.0949095264077186,0.0908023789525032,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5454853177070618,0.050000000745058,0.2290034890174865,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.25897216796875,293.3138732910156,291.14990234375,1.0,0.159697413444519,1.0,1.0,0.986260950565338,1.0,-0.5841696858406067,0.2542974054813385,0.3298722505569458,0.0855618342757225,0.0,0.0,0.1198748797178268,25.16356468200684,25.0,-1.0087100267410278,-4062.672119140625,36.3299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182861328125,304.0690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.090266965329647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065493002533912,0.1065535247325897,-4.220615664962679e-06,0.0,9.160949412034824e-05,0.0,0.0,4.123198986053467,0.0,0.0,0.0,0.2707278728485107,4.0,0.0,1.0
310260,293.15380859375,297.1499938964844,293.1499938964844,0.0197251439094543,-833.7474365234375,304.150146484375,0.5615369081497192,0.0536781065165996,0.049154944717884,293.1605224609375,297.1499938964844,293.1499938964844,0.0237907133996486,-1000.1392822265624,304.1507263183594,0.6081057190895081,0.0660382881760597,0.0634975954890251,293.16455078125,297.1499938964844,293.1499938964844,0.0317585095763206,-849.7777099609375,304.1512756347656,0.6363902688026428,0.0760955885052681,0.0539490096271038,293.15838623046875,297.1499938964844,293.1499938964844,0.047871395945549,-1428.79443359375,304.1505126953125,0.6850271224975586,0.0948198735713958,0.0907136797904968,293.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5455199480056763,0.050000000745058,0.2290022224187851,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.25341796875,293.3140563964844,291.1492614746094,1.0,0.159622922539711,1.0,1.0,0.9859544038772584,1.0,-0.5836024284362793,0.2540309727191925,0.3295714557170868,0.0855224132537841,0.0,0.0,0.1200069859623909,25.15326690673828,25.0,-0.8880815505981445,-4061.8486328125,36.26251983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17596435546875,304.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0902195051312446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065953150391578,0.1065995395183563,-4.220658411213663e-06,0.0,9.156132728094236e-05,0.0,0.0,4.12505578994751,0.0,0.0,0.0,0.2707344889640808,4.0,0.0,1.0
310320,293.15380859375,297.1499938964844,293.1499938964844,0.0197251439094543,-833.7474365234375,304.150146484375,0.5615369081497192,0.0536781065165996,0.049154944717884,293.1605224609375,297.1499938964844,293.1499938964844,0.0237907133996486,-1000.1392822265624,304.1507263183594,0.6081057190895081,0.0660382881760597,0.0634975954890251,293.16455078125,297.1499938964844,293.1499938964844,0.0317585095763206,-849.7777099609375,304.1512756347656,0.6363902688026428,0.0760955885052681,0.0539490096271038,293.15838623046875,297.1499938964844,293.1499938964844,0.047871395945549,-1428.79443359375,304.1505126953125,0.6850271224975586,0.0948198735713958,0.0907136797904968,293.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5455199480056763,0.050000000745058,0.2290022224187851,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.25341796875,293.3140563964844,291.1492614746094,1.0,0.159622922539711,1.0,1.0,0.9859544038772584,1.0,-0.5836024284362793,0.2540309727191925,0.3295714557170868,0.0855224132537841,0.0,0.0,0.1200069859623909,25.15326690673828,25.0,-0.8880815505981445,-4061.8486328125,36.26251983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17596435546875,304.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0902195051312446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065953150391578,0.1065995395183563,-4.220658411213663e-06,0.0,9.156132728094236e-05,0.0,0.0,4.12505578994751,0.0,0.0,0.0,0.2707344889640808,4.0,0.0,1.0
310380,293.1534118652344,297.1499938964844,293.1499938964844,0.0197148080915212,-833.5465087890625,304.1501159667969,0.5615092515945435,0.0536651462316513,0.0491411127150058,293.1600036621094,297.1499938964844,293.1499938964844,0.0236733425408601,-997.7467651367188,304.1506652832031,0.6076104640960693,0.0658777728676796,0.0633429884910583,293.1640625,297.1499938964844,293.1499938964844,0.0315315946936607,-846.798583984375,304.1512145996094,0.6357082724571228,0.0758243724703788,0.0537575967609882,293.15771484375,297.1499938964844,293.1499938964844,0.0478057600557804,-1427.6685791015625,304.15045166015625,0.6848644018173218,0.0947444289922714,0.0906384885311126,293.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5455554127693176,0.050000000745058,0.2290009260177612,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2476501464844,293.3142395019531,291.1487121582031,1.0,0.1595531553030014,1.0,1.0,0.9856477975845336,1.0,-0.5830787420272827,0.2537795603275299,0.3292992115020752,0.0854996293783187,0.0,0.0,0.120204284787178,25.14326858520508,25.0,-0.7349047064781189,-4061.556640625,36.199851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16864013671875,304.06719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0902042090892791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066702082753181,0.1066744327545166,-4.220751634420594e-06,0.0,9.154580038739368e-05,0.0,0.0,4.128100872039795,0.0,0.0,0.0,0.2707456946372986,4.0,0.0,1.0
310440,293.1534118652344,297.1499938964844,293.1499938964844,0.0197148080915212,-833.5465087890625,304.1501159667969,0.5615092515945435,0.0536651462316513,0.0491411127150058,293.1600036621094,297.1499938964844,293.1499938964844,0.0236733425408601,-997.7467651367188,304.1506652832031,0.6076104640960693,0.0658777728676796,0.0633429884910583,293.1640625,297.1499938964844,293.1499938964844,0.0315315946936607,-846.798583984375,304.1512145996094,0.6357082724571228,0.0758243724703788,0.0537575967609882,293.15771484375,297.1499938964844,293.1499938964844,0.0478057600557804,-1427.6685791015625,304.15045166015625,0.6848644018173218,0.0947444289922714,0.0906384885311126,293.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5455554127693176,0.050000000745058,0.2290009260177612,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2476501464844,293.3142395019531,291.1487121582031,1.0,0.1595531553030014,1.0,1.0,0.9856477975845336,1.0,-0.5830787420272827,0.2537795603275299,0.3292992115020752,0.0854996293783187,0.0,0.0,0.120204284787178,25.14326858520508,25.0,-0.7349047064781189,-4061.556640625,36.199851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16864013671875,304.06719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0902042090892791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066702082753181,0.1066744327545166,-4.220751634420594e-06,0.0,9.154580038739368e-05,0.0,0.0,4.128100872039795,0.0,0.0,0.0,0.2707456946372986,4.0,0.0,1.0
310500,293.1531982421875,297.1499938964844,293.1499938964844,0.0197119545191526,-833.492431640625,304.1501159667969,0.5615094304084778,0.053661860525608,0.0491370745003223,293.1597595214844,297.1499938964844,293.1499938964844,0.0236174594610929,-996.6044311523438,304.1506652832031,0.607374906539917,0.0658013522624969,0.0632693246006965,293.1638488769531,297.1499938964844,293.1499938964844,0.0314211025834083,-845.3450317382812,304.1512145996094,0.6353766322135925,0.075692281126976,0.0536643527448177,293.1573791503906,297.1499938964844,293.1499938964844,0.0477775484323501,-1427.1846923828125,304.1504211425781,0.6847977042198181,0.0947123169898986,0.0906062126159668,293.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5455735325813293,0.050000000745058,0.2290002703666687,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.24468994140625,293.3143310546875,291.14849853515625,1.0,0.1595201194286346,1.0,1.0,0.9854944944381714,1.0,-0.5828340649604797,0.2536597847938537,0.3291743099689483,0.0854947417974472,0.0,0.0,0.1203238666057586,25.13838195800781,25.0,-0.6530617475509644,-4061.603271484375,36.17037963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649169921875,304.0672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.0902086123824119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067170649766922,0.10672128200531,-4.220815753797069e-06,0.0,9.15502751013264e-05,0.0,0.0,4.130011558532715,0.0,0.0,0.0,0.2707528173923492,4.0,0.0,1.0
310560,293.1529846191406,297.1499938964844,293.1499938964844,0.0197105649858713,-833.467529296875,304.15008544921875,0.5615184903144836,0.0536605715751647,0.049134861677885,293.1595153808594,297.1499938964844,293.1499938964844,0.0235633552074432,-995.49658203125,304.150634765625,0.607147216796875,0.0657273828983306,0.063197985291481,293.1636047363281,297.1499938964844,293.1499938964844,0.0313124805688858,-843.9141845703125,304.15118408203125,0.635050892829895,0.0755623951554298,0.0535726696252822,293.15704345703125,297.1499938964844,293.1499938964844,0.047752246260643,-1426.7508544921875,304.150390625,0.684740424156189,0.0946837291121482,0.0905773118138313,293.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5455918908119202,0.050000000745058,0.2289995998144149,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2416687011719,293.3144226074219,291.1482849121094,1.0,0.159488245844841,1.0,1.0,0.9853405952453612,1.0,-0.5826002955436707,0.2535436749458313,0.3290566205978393,0.0854941308498382,0.0,0.0,0.1204541474580764,25.133563995361328,25.0,-0.5711397528648376,-4061.763427734375,36.142086029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612243652344,304.0675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0902201384305954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067688092589378,0.1067730337381362,-4.220888513373211e-06,0.0,9.15619675652124e-05,0.0,0.0,4.132123947143555,0.0,0.0,0.0,0.270760715007782,4.0,0.0,1.0
310620,293.1526184082031,297.1499938964844,293.1499938964844,0.0197120513767004,-833.5032958984375,304.1500549316406,0.5615625381469727,0.0536639168858528,0.049135748296976,293.15899658203125,297.1499938964844,293.1499938964844,0.0234604123979806,-993.3831787109376,304.1506042480469,0.606715202331543,0.0655867382884025,0.0630621761083602,293.1631774902344,297.1499938964844,293.1499938964844,0.0311007276177406,-841.1192626953125,304.1511535644531,0.6344167590141296,0.0753091648221015,0.0533938705921173,293.1564025878906,297.1499938964844,293.1499938964844,0.0477101989090442,-1426.0301513671875,304.1503295898437,0.6846532225608826,0.0946369767189025,0.0905293673276901,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5456295013427734,0.050000000745058,0.2289982140064239,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.23553466796875,293.3146057128906,291.1479797363281,1.0,0.1594278961420059,1.0,1.0,0.985032856464386,1.0,-0.5821646451950073,0.2533222436904907,0.3288423717021942,0.0855056494474411,0.0,0.0,0.1207395792007446,25.12411499023437,25.0,-0.417160153388977,-4062.392822265625,36.08893585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540832519531,304.0687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.090262122452259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068838611245155,0.1068880781531333,-4.221056769893039e-06,0.0,9.160458284895868e-05,0.0,0.0,4.136826992034912,0.0,0.0,0.0,0.2707784175872803,4.0,0.0,1.0
310680,293.1526184082031,297.1499938964844,293.1499938964844,0.0197120513767004,-833.5032958984375,304.1500549316406,0.5615625381469727,0.0536639168858528,0.049135748296976,293.15899658203125,297.1499938964844,293.1499938964844,0.0234604123979806,-993.3831787109376,304.1506042480469,0.606715202331543,0.0655867382884025,0.0630621761083602,293.1631774902344,297.1499938964844,293.1499938964844,0.0311007276177406,-841.1192626953125,304.1511535644531,0.6344167590141296,0.0753091648221015,0.0533938705921173,293.1564025878906,297.1499938964844,293.1499938964844,0.0477101989090442,-1426.0301513671875,304.1503295898437,0.6846532225608826,0.0946369767189025,0.0905293673276901,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5456295013427734,0.050000000745058,0.2289982140064239,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.23553466796875,293.3146057128906,291.1479797363281,1.0,0.1594278961420059,1.0,1.0,0.985032856464386,1.0,-0.5821646451950073,0.2533222436904907,0.3288423717021942,0.0855056494474411,0.0,0.0,0.1207395792007446,25.12411499023437,25.0,-0.417160153388977,-4062.392822265625,36.08893585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540832519531,304.0687866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.090262122452259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068838611245155,0.1068880781531333,-4.221056769893039e-06,0.0,9.160458284895868e-05,0.0,0.0,4.136826992034912,0.0,0.0,0.0,0.2707784175872803,4.0,0.0,1.0
310740,293.1522216796875,297.1499938964844,293.1499938964844,0.0197192709892988,-833.6541137695312,304.1500244140625,0.5616415143013,0.0536751486361026,0.0491437353193759,293.1585388183594,297.1499938964844,293.1499938964844,0.0233645942062139,-991.4097290039062,304.1505432128906,0.6063152551651001,0.0654559955000877,0.0629357025027275,293.1627197265625,297.1499938964844,293.1499938964844,0.0308963619172573,-838.4148559570312,304.1510925292969,0.633806049823761,0.0750647112727165,0.053221195936203,293.15576171875,297.1499938964844,293.1499938964844,0.0476796142756938,-1425.5067138671875,304.1502685546875,0.6846029162406921,0.0946041047573089,0.090494580566883,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5456684231758118,0.050000000745058,0.2289967983961105,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2292785644531,293.3148193359375,291.14776611328125,1.0,0.159372016787529,1.0,1.0,0.984725058078766,1.0,-0.581771731376648,0.253115177154541,0.3286565542221069,0.0855342894792556,0.0,0.0,0.1210494115948677,25.11488151550293,25.0,-0.2863878011703491,-4063.4013671875,36.04034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14752197265625,304.0707092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.0903258174657821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107010431587696,0.1070146560668945,-4.221247763780411e-06,0.0,9.166922245640308e-05,0.0,0.0,4.142007350921631,0.0,0.0,0.0,0.270797997713089,4.0,0.0,1.0
310800,293.1522216796875,297.1499938964844,293.1499938964844,0.0197192709892988,-833.6541137695312,304.1500244140625,0.5616415143013,0.0536751486361026,0.0491437353193759,293.1585388183594,297.1499938964844,293.1499938964844,0.0233645942062139,-991.4097290039062,304.1505432128906,0.6063152551651001,0.0654559955000877,0.0629357025027275,293.1627197265625,297.1499938964844,293.1499938964844,0.0308963619172573,-838.4148559570312,304.1510925292969,0.633806049823761,0.0750647112727165,0.053221195936203,293.15576171875,297.1499938964844,293.1499938964844,0.0476796142756938,-1425.5067138671875,304.1502685546875,0.6846029162406921,0.0946041047573089,0.090494580566883,293.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5456684231758118,0.050000000745058,0.2289967983961105,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2292785644531,293.3148193359375,291.14776611328125,1.0,0.159372016787529,1.0,1.0,0.984725058078766,1.0,-0.581771731376648,0.253115177154541,0.3286565542221069,0.0855342894792556,0.0,0.0,0.1210494115948677,25.11488151550293,25.0,-0.2863878011703491,-4063.4013671875,36.04034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14752197265625,304.0707092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.0903258174657821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107010431587696,0.1070146560668945,-4.221247763780411e-06,0.0,9.166922245640308e-05,0.0,0.0,4.142007350921631,0.0,0.0,0.0,0.270797997713089,4.0,0.0,1.0
310860,293.15185546875,297.1499938964844,293.1499938964844,0.0197323039174079,-833.9218139648438,304.1499938964844,0.5617558360099792,0.0536943301558494,0.0491588674485683,293.1580505371094,297.1499938964844,293.1499938964844,0.0232761595398187,-989.582763671875,304.1505126953125,0.6059492230415344,0.0653355345129966,0.0628188997507095,293.16229248046875,297.1499938964844,293.1499938964844,0.0306995678693056,-835.8040771484375,304.15106201171875,0.6332193613052368,0.0748292207717895,0.0530547685921192,293.1551513671875,297.1499938964844,293.1499938964844,0.0476606860756874,-1425.183837890625,304.15020751953125,0.6845899820327759,0.0945852100849151,0.0904730409383773,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5457088351249695,0.050000000745058,0.2289953082799911,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2229309082031,293.31500244140625,291.1476135253906,1.0,0.159320592880249,1.0,1.0,0.9844170808792114,1.0,-0.5814223885536194,0.2529228031635284,0.3284995853900909,0.0855802297592163,0.0,0.0,0.1213749051094055,25.105831146240234,25.0,-0.1845205426216125,-4064.757080078125,35.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417236328125,304.07330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0904064625501632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071446165442466,0.1071488410234451,-4.221454219077714e-06,0.0,9.17510624276474e-05,0.0,0.0,4.147503852844238,0.0,0.0,0.0,0.2708188593387604,4.0,0.0,1.0
310920,293.15185546875,297.1499938964844,293.1499938964844,0.0197323039174079,-833.9218139648438,304.1499938964844,0.5617558360099792,0.0536943301558494,0.0491588674485683,293.1580505371094,297.1499938964844,293.1499938964844,0.0232761595398187,-989.582763671875,304.1505126953125,0.6059492230415344,0.0653355345129966,0.0628188997507095,293.16229248046875,297.1499938964844,293.1499938964844,0.0306995678693056,-835.8040771484375,304.15106201171875,0.6332193613052368,0.0748292207717895,0.0530547685921192,293.1551513671875,297.1499938964844,293.1499938964844,0.0476606860756874,-1425.183837890625,304.15020751953125,0.6845899820327759,0.0945852100849151,0.0904730409383773,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5457088351249695,0.050000000745058,0.2289953082799911,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2229309082031,293.31500244140625,291.1476135253906,1.0,0.159320592880249,1.0,1.0,0.9844170808792114,1.0,-0.5814223885536194,0.2529228031635284,0.3284995853900909,0.0855802297592163,0.0,0.0,0.1213749051094055,25.105831146240234,25.0,-0.1845205426216125,-4064.757080078125,35.996337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1417236328125,304.07330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0904064625501632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071446165442466,0.1071488410234451,-4.221454219077714e-06,0.0,9.17510624276474e-05,0.0,0.0,4.147503852844238,0.0,0.0,0.0,0.2708188593387604,4.0,0.0,1.0
