time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.1514892578125,297.1499938964844,293.1499938964844,0.0197511687874794,-834.306884765625,304.14996337890625,0.5619055032730103,0.0537214316427707,0.0491811111569404,293.1575927734375,297.1499938964844,293.1499938964844,0.023195307701826,-987.9080200195312,304.1504821777344,0.605618417263031,0.0652256682515144,0.062712013721466,293.1618957519531,297.1499938964844,293.1499938964844,0.0305104702711105,-833.2891845703125,304.1510314941406,0.6326572299003601,0.0746028274297714,0.0528946556150913,293.154541015625,297.1499938964844,293.1499938964844,0.0476534143090248,-1425.0621337890625,304.150146484375,0.684614360332489,0.0945801958441734,0.090464636683464,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5457510352134705,0.050000000745058,0.2289937734603881,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.2165222167969,293.3152160644531,291.14752197265625,1.0,0.1592735648155212,1.0,1.0,0.9841091632843018,1.0,-0.5811166763305664,0.2527451515197754,0.3283715546131134,0.0856434553861618,0.0,0.0,0.12170971930027,25.0969181060791,25.0,-0.1125582382082939,-4066.429443359375,35.956878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,304.0765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.0904988944530487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072834804654121,0.1072877049446106,-4.221670678816736e-06,0.0,9.184487134916708e-05,0.0,0.0,4.153195858001709,0.0,0.0,0.0,0.2708404958248138,4.0,0.0,1.0
311040,293.1514892578125,297.1499938964844,293.1499938964844,0.0197511687874794,-834.306884765625,304.14996337890625,0.5619055032730103,0.0537214316427707,0.0491811111569404,293.1575927734375,297.1499938964844,293.1499938964844,0.023195307701826,-987.9080200195312,304.1504821777344,0.605618417263031,0.0652256682515144,0.062712013721466,293.1618957519531,297.1499938964844,293.1499938964844,0.0305104702711105,-833.2891845703125,304.1510314941406,0.6326572299003601,0.0746028274297714,0.0528946556150913,293.154541015625,297.1499938964844,293.1499938964844,0.0476534143090248,-1425.0621337890625,304.150146484375,0.684614360332489,0.0945801958441734,0.090464636683464,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5457510352134705,0.050000000745058,0.2289937734603881,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.2165222167969,293.3152160644531,291.14752197265625,1.0,0.1592735648155212,1.0,1.0,0.9841091632843018,1.0,-0.5811166763305664,0.2527451515197754,0.3283715546131134,0.0856434553861618,0.0,0.0,0.12170971930027,25.0969181060791,25.0,-0.1125582382082939,-4066.429443359375,35.956878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13690185546875,304.0765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.0904988944530487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072834804654121,0.1072877049446106,-4.221670678816736e-06,0.0,9.184487134916708e-05,0.0,0.0,4.153195858001709,0.0,0.0,0.0,0.2708404958248138,4.0,0.0,1.0
311100,293.1513061523437,297.1499938964844,293.1499938964844,0.0197627991437912,-834.5436401367188,304.14996337890625,0.5619936585426331,0.0537379644811153,0.0491948910057544,293.1573791503906,297.1499938964844,293.1499938964844,0.0231577958911657,-987.1295776367188,304.15045166015625,0.6054667234420776,0.0651748105883598,0.0626623854041099,293.16168212890625,297.1499938964844,293.1499938964844,0.0304188542068004,-832.0686645507812,304.1510009765625,0.6323856115341187,0.0744930952787399,0.0528170019388198,293.1542358398437,297.1499938964844,293.1499938964844,0.0476541481912136,-1425.07666015625,304.1501159667969,0.6846405267715454,0.0945828706026077,0.0904653221368789,293.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5457728505134583,0.050000000745058,0.2289929687976837,291.14752197265625,291.1499938964844,272.3656005859375,271.720703125,284.2133178710937,293.3153076171875,291.1474914550781,1.0,0.1592516750097274,1.0,1.0,0.9839552044868468,1.0,-0.5809803605079651,0.2526619136333465,0.3283184170722961,0.0856815502047538,0.0,0.0,0.1218794137239456,25.092498779296875,25.0,-0.0872388109564781,-4067.376953125,35.938846588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,304.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0905480682849884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107354074716568,0.1073582991957664,-4.221781182423001e-06,0.0,9.189477714244276e-05,0.0,0.0,4.15609073638916,0.0,0.0,0.0,0.2708514928817749,4.0,0.0,1.0
311160,293.151123046875,297.1499938964844,293.1499938964844,0.0197759140282869,-834.8103637695312,304.1499328613281,0.5620907545089722,0.0537564605474472,0.0492104552686214,293.1571350097656,297.1499938964844,293.1499938964844,0.0231222957372665,-986.39208984375,304.15045166015625,0.6053245663642883,0.0651267543435096,0.0626153871417045,293.1614685058594,297.1499938964844,293.1499938964844,0.0303292497992515,-830.87353515625,304.1510009765625,0.6321203708648682,0.0743857249617576,0.0527409836649894,293.1539306640625,297.1499938964844,293.1499938964844,0.0476578325033187,-1425.14208984375,304.15008544921875,0.6846761703491211,0.0945889875292778,0.0904692858457565,293.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.545795202255249,0.050000000745058,0.228992149233818,291.1474914550781,291.1499938964844,272.35601806640625,271.720947265625,284.2101135253906,293.3154296875,291.1474609375,1.0,0.1592308729887008,1.0,1.0,0.9838008284568788,1.0,-0.5808551907539368,0.2525824904441833,0.328272670507431,0.0857239887118339,0.0,0.0,0.1220502704381942,25.088096618652344,25.0,-0.0684906020760536,-4068.395751953125,35.921958923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133056640625,304.0803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0905984714627265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107425257563591,0.1074294745922088,-4.221893050271319e-06,0.0,9.194592712447049e-05,0.0,0.0,4.15900993347168,0.0,0.0,0.0,0.2708626091480255,4.0,0.0,1.0
311220,293.1507873535156,297.1499938964844,293.1499938964844,0.0198065321892499,-835.43212890625,304.14990234375,0.5623114705085754,0.0537993460893631,0.0492468290030956,293.1566772460937,297.1499938964844,293.1499938964844,0.02305737324059,-985.0414428710938,304.150390625,0.6050693988800049,0.0650391802191734,0.06252933293581,293.1610717773437,297.1499938964844,293.1499938964844,0.0301560722291469,-828.5599365234375,304.15093994140625,0.6316093802452087,0.0741780996322631,0.0525938682258129,293.1533203125,297.1499938964844,293.1499938964844,0.047673862427473,-1425.4229736328125,304.1500549316406,0.684775173664093,0.0946113988757133,0.0904867947101593,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5458416938781738,0.050000000745058,0.2289904505014419,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.2037048339844,293.3156433105469,291.1474304199219,1.0,0.1591924279928207,1.0,1.0,0.9834921956062316,1.0,-0.5806379914283752,0.2524349689483642,0.3282029926776886,0.0858217254281044,0.0,0.0,0.1223951280117034,25.079317092895508,25.0,-0.0480940304696559,-4070.635009765625,35.891536712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,304.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.090701013803482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075691133737564,0.1075733378529548,-4.222119969199412e-06,0.0,9.204999514622614e-05,0.0,0.0,4.164911270141602,0.0,0.0,0.0,0.2708850800991058,4.0,0.0,1.0
311280,293.1507873535156,297.1499938964844,293.1499938964844,0.0198065321892499,-835.43212890625,304.14990234375,0.5623114705085754,0.0537993460893631,0.0492468290030956,293.1566772460937,297.1499938964844,293.1499938964844,0.02305737324059,-985.0414428710938,304.150390625,0.6050693988800049,0.0650391802191734,0.06252933293581,293.1610717773437,297.1499938964844,293.1499938964844,0.0301560722291469,-828.5599365234375,304.15093994140625,0.6316093802452087,0.0741780996322631,0.0525938682258129,293.1533203125,297.1499938964844,293.1499938964844,0.047673862427473,-1425.4229736328125,304.1500549316406,0.684775173664093,0.0946113988757133,0.0904867947101593,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5458416938781738,0.050000000745058,0.2289904505014419,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.2037048339844,293.3156433105469,291.1474304199219,1.0,0.1591924279928207,1.0,1.0,0.9834921956062316,1.0,-0.5806379914283752,0.2524349689483642,0.3282029926776886,0.0858217254281044,0.0,0.0,0.1223951280117034,25.079317092895508,25.0,-0.0480940304696559,-4070.635009765625,35.891536712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,304.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.090701013803482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075691133737564,0.1075733378529548,-4.222119969199412e-06,0.0,9.204999514622614e-05,0.0,0.0,4.164911270141602,0.0,0.0,0.0,0.2708850800991058,4.0,0.0,1.0
311340,293.15045166015625,297.1499938964844,293.1499938964844,0.0198430214077234,-836.171875,304.1498718261719,0.5625675916671753,0.0538500323891639,0.0492901764810085,293.1562194824219,297.1499938964844,293.1499938964844,0.023000743240118,-983.8614501953124,304.1503601074219,0.6048542857170105,0.0649632588028907,0.0624541491270065,293.1606750488281,297.1499938964844,293.1499938964844,0.0299910865724086,-826.3511962890625,304.1509094238281,0.6311249732971191,0.0739801675081253,0.0524534285068511,293.1527404785156,297.1499938964844,293.1499938964844,0.0477013625204563,-1425.9022216796875,304.1499938964844,0.6849110126495361,0.0946471989154815,0.090516947209835,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5458906292915344,0.050000000745058,0.2289886474609375,291.1473999023437,291.1499938964844,272.3170471191406,271.7212829589844,284.1973571777344,293.3158569335937,291.1473999023437,1.0,0.1591581553220749,1.0,1.0,0.98318350315094,1.0,-0.5804652571678162,0.2523027062416076,0.3281625211238861,0.0859365463256836,0.0,0.0,0.1227445304393768,25.07053565979004,25.0,-0.0464365817606449,-4073.1298828125,35.86557388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283264160156,304.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0908035486936569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077149957418441,0.1077192202210426,-4.22235007135896e-06,0.0,9.21540558920242e-05,0.0,0.0,4.170896530151367,0.0,0.0,0.0,0.2709078788757324,4.0,0.0,1.0
311400,293.15045166015625,297.1499938964844,293.1499938964844,0.0198430214077234,-836.171875,304.1498718261719,0.5625675916671753,0.0538500323891639,0.0492901764810085,293.1562194824219,297.1499938964844,293.1499938964844,0.023000743240118,-983.8614501953124,304.1503601074219,0.6048542857170105,0.0649632588028907,0.0624541491270065,293.1606750488281,297.1499938964844,293.1499938964844,0.0299910865724086,-826.3511962890625,304.1509094238281,0.6311249732971191,0.0739801675081253,0.0524534285068511,293.1527404785156,297.1499938964844,293.1499938964844,0.0477013625204563,-1425.9022216796875,304.1499938964844,0.6849110126495361,0.0946471989154815,0.090516947209835,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5458906292915344,0.050000000745058,0.2289886474609375,291.1473999023437,291.1499938964844,272.3170471191406,271.7212829589844,284.1973571777344,293.3158569335937,291.1473999023437,1.0,0.1591581553220749,1.0,1.0,0.98318350315094,1.0,-0.5804652571678162,0.2523027062416076,0.3281625211238861,0.0859365463256836,0.0,0.0,0.1227445304393768,25.07053565979004,25.0,-0.0464365817606449,-4073.1298828125,35.86557388305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283264160156,304.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0908035486936569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077149957418441,0.1077192202210426,-4.22235007135896e-06,0.0,9.21540558920242e-05,0.0,0.0,4.170896530151367,0.0,0.0,0.0,0.2709078788757324,4.0,0.0,1.0
311460,293.15008544921875,297.1499938964844,293.1499938964844,0.0198861267417669,-837.0443725585938,304.1498413085937,0.5628634095191956,0.0539094544947147,0.0493413172662258,293.15576171875,297.1499938964844,293.1499938964844,0.0229538735002279,-982.8838500976562,304.1503295898437,0.604686975479126,0.0649011582136154,0.0623917803168296,293.1602478027344,297.1499938964844,293.1499938964844,0.0298361126333475,-824.2670288085938,304.15087890625,0.6306719183921814,0.0737935975193977,0.0523207895457744,293.15216064453125,297.1499938964844,293.1499938964844,0.0477416776120662,-1426.6036376953125,304.1499328613281,0.6850880980491638,0.0946979001164436,0.0905611291527748,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5459426045417786,0.050000000745058,0.2289867401123047,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.19110107421875,293.3160705566406,291.1473388671875,1.0,0.1591285169124603,1.0,1.0,0.9828747510910034,1.0,-0.5803433656692505,0.252188503742218,0.3281548321247101,0.0860695242881774,0.0,0.0,0.123100996017456,25.061691284179688,25.0,-0.0622641555964946,-4075.89794921875,35.84463882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12725830078125,304.09490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44140625,18000.0,0.0,0.0,0.0909034684300422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078637912869453,0.1078680157661438,-4.222584266244667e-06,0.0,9.225546091329306e-05,0.0,0.0,4.177002429962158,0.0,0.0,0.0,0.2709311246871948,4.0,0.0,1.0
311520,293.15008544921875,297.1499938964844,293.1499938964844,0.0198861267417669,-837.0443725585938,304.1498413085937,0.5628634095191956,0.0539094544947147,0.0493413172662258,293.15576171875,297.1499938964844,293.1499938964844,0.0229538735002279,-982.8838500976562,304.1503295898437,0.604686975479126,0.0649011582136154,0.0623917803168296,293.1602478027344,297.1499938964844,293.1499938964844,0.0298361126333475,-824.2670288085938,304.15087890625,0.6306719183921814,0.0737935975193977,0.0523207895457744,293.15216064453125,297.1499938964844,293.1499938964844,0.0477416776120662,-1426.6036376953125,304.1499328613281,0.6850880980491638,0.0946979001164436,0.0905611291527748,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5459426045417786,0.050000000745058,0.2289867401123047,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.19110107421875,293.3160705566406,291.1473388671875,1.0,0.1591285169124603,1.0,1.0,0.9828747510910034,1.0,-0.5803433656692505,0.252188503742218,0.3281548321247101,0.0860695242881774,0.0,0.0,0.123100996017456,25.061691284179688,25.0,-0.0622641555964946,-4075.89794921875,35.84463882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12725830078125,304.09490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44140625,18000.0,0.0,0.0,0.0909034684300422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078637912869453,0.1078680157661438,-4.222584266244667e-06,0.0,9.225546091329306e-05,0.0,0.0,4.177002429962158,0.0,0.0,0.0,0.2709311246871948,4.0,0.0,1.0
311580,293.1497497558594,297.1499938964844,293.1499938964844,0.0199357159435749,-838.0464477539062,304.1498107910156,0.5631983876228333,0.0539774298667907,0.0494000390172004,293.1552734375,297.1499938964844,293.1499938964844,0.0229170843958854,-982.1163940429688,304.1502685546875,0.604569673538208,0.0648535043001174,0.0623426772654056,293.15985107421875,297.1499938964844,293.1499938964844,0.0296980328857898,-822.3067016601562,304.1508178710937,0.6302517056465149,0.0736189037561416,0.0521961934864521,293.1515808105469,297.1499938964844,293.1499938964844,0.0477942861616611,-1427.5181884765625,304.1498718261719,0.6853051781654358,0.0947628989815712,0.0906187370419502,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5459980964660645,0.050000000745058,0.2289847135543823,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1849365234375,293.3162536621094,291.14727783203125,1.0,0.1591033190488815,1.0,1.0,0.9825660586357116,1.0,-0.5802720189094543,0.2520923018455505,0.3281797468662262,0.0862204805016517,0.0,0.0,0.1234674006700515,25.052690505981445,25.0,-0.0918318256735801,-4078.920654296875,35.828617095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0909995511174202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080165803432464,0.1080208048224449,-4.222823918098584e-06,0.0,9.235298057319596e-05,0.0,0.0,4.183272361755371,0.0,0.0,0.0,0.270954966545105,4.0,0.0,1.0
311640,293.1497497558594,297.1499938964844,293.1499938964844,0.0199357159435749,-838.0464477539062,304.1498107910156,0.5631983876228333,0.0539774298667907,0.0494000390172004,293.1552734375,297.1499938964844,293.1499938964844,0.0229170843958854,-982.1163940429688,304.1502685546875,0.604569673538208,0.0648535043001174,0.0623426772654056,293.15985107421875,297.1499938964844,293.1499938964844,0.0296980328857898,-822.3067016601562,304.1508178710937,0.6302517056465149,0.0736189037561416,0.0521961934864521,293.1515808105469,297.1499938964844,293.1499938964844,0.0477942861616611,-1427.5181884765625,304.1498718261719,0.6853051781654358,0.0947628989815712,0.0906187370419502,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5459980964660645,0.050000000745058,0.2289847135543823,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1849365234375,293.3162536621094,291.14727783203125,1.0,0.1591033190488815,1.0,1.0,0.9825660586357116,1.0,-0.5802720189094543,0.2520923018455505,0.3281797468662262,0.0862204805016517,0.0,0.0,0.1234674006700515,25.052690505981445,25.0,-0.0918318256735801,-4078.920654296875,35.828617095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0909995511174202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080165803432464,0.1080208048224449,-4.222823918098584e-06,0.0,9.235298057319596e-05,0.0,0.0,4.183272361755371,0.0,0.0,0.0,0.270954966545105,4.0,0.0,1.0
311700,293.14959716796875,297.1499938964844,293.1499938964844,0.0199630055576562,-838.59716796875,304.1498107910156,0.563381016254425,0.0540147125720977,0.0494322963058948,293.155029296875,297.1499938964844,293.1499938964844,0.0229027830064296,-981.8182373046876,304.1502685546875,0.6045315265655518,0.0648355856537818,0.0623235218226909,293.1596374511719,297.1499938964844,293.1499938964844,0.0296338982880115,-821.379638671875,304.1507873535156,0.6300550103187561,0.0735363960266113,0.0521371625363826,293.1512756347656,297.1499938964844,293.1499938964844,0.0478252321481704,-1428.05615234375,304.1498413085937,0.6854290962219238,0.0948008075356483,0.0906525924801826,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5460273623466492,0.050000000745058,0.2289836406707763,291.1472473144531,291.1499938964844,272.2675476074219,271.7192687988281,284.1819152832031,293.3163757324219,291.147216796875,1.0,0.1590923964977264,1.0,1.0,0.9824116826057434,1.0,-0.5802562832832336,0.2520513832569122,0.328204870223999,0.0863027349114418,0.0,0.0,0.1236555352807045,25.048093795776367,25.0,-0.1111880093812942,-4080.527587890625,35.8224983215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.1036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.0910460278391838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080949530005455,0.1080991700291633,-4.222946245135972e-06,0.0,9.24001433304511e-05,0.0,0.0,4.186488628387451,0.0,0.0,0.0,0.2709672152996063,4.0,0.0,1.0
311760,293.1494140625,297.1499938964844,293.1499938964844,0.0199920162558555,-839.1820678710938,304.1497802734375,0.5635740756988525,0.0540542192757129,0.0494665428996086,293.15478515625,297.1499938964844,293.1499938964844,0.0228914376348257,-981.58203125,304.1502380371094,0.6045082807540894,0.0648219138383865,0.0623082667589187,293.159423828125,297.1499938964844,293.1499938964844,0.0295718125998973,-820.4899291992188,304.1507568359375,0.6298681497573853,0.0734573528170585,0.0520804859697818,293.1510009765625,297.1499938964844,293.1499938964844,0.0478593409061431,-1428.64892578125,304.1498107910156,0.6855635046958923,0.0948423743247985,0.0906898826360702,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5460578203201294,0.050000000745058,0.2289825230836868,291.1471862792969,291.1499938964844,272.25762939453125,271.7184143066406,284.1789245605469,293.31646728515625,291.1471862792969,1.0,0.159082606434822,1.0,1.0,0.9822574853897096,1.0,-0.5802544951438904,0.2520155906677246,0.3282388746738434,0.0863896533846855,0.0,0.0,0.1238477900624275,25.04341506958008,25.0,-0.1332898586988449,-4082.2001953125,35.81769561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.091091476380825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081749722361564,0.1081791967153549,-4.223070845910115e-06,0.0,9.244627290172502e-05,0.0,0.0,4.189772129058838,0.0,0.0,0.0,0.2709797024726867,4.0,0.0,1.0
311820,293.1490783691406,297.1499938964844,293.1499938964844,0.0200554151087999,-840.4583129882812,304.1497497558594,0.563992977142334,0.054140243679285,0.0495412237942218,293.1542663574219,297.1499938964844,293.1499938964844,0.0228782948106527,-981.3101196289062,304.1501770019531,0.6045101284980774,0.0648083016276359,0.0622903816401958,293.1589660644531,297.1499938964844,293.1499938964844,0.0294518899172544,-818.8327026367188,304.15069580078125,0.6295260787010193,0.0733104646205902,0.0519747324287891,293.1504211425781,297.1499938964844,293.1499938964844,0.0479372851550579,-1430.00390625,304.1497497558594,0.6858649849891663,0.0949368178844451,0.090775042772293,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5461224913597107,0.050000000745058,0.228980153799057,291.1470642089844,291.1499938964844,272.2379150390625,271.7162170410156,284.173095703125,293.3166809082031,291.14703369140625,1.0,0.1590665727853775,1.0,1.0,0.9819490909576416,1.0,-0.5802950859069824,0.2519603371620178,0.3283347189426422,0.0865778997540474,0.0,0.0,0.1242472901940345,25.03376007080078,25.0,-0.1838826090097427,-4085.75048828125,35.81221008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12725830078125,304.1130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.0911796241998672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083410531282424,0.1083452776074409,-4.223328687658068e-06,0.0,9.25357308005914e-05,0.0,0.0,4.196588039398193,0.0,0.0,0.0,0.2710055708885193,4.0,0.0,1.0
311880,293.1490783691406,297.1499938964844,293.1499938964844,0.0200554151087999,-840.4583129882812,304.1497497558594,0.563992977142334,0.054140243679285,0.0495412237942218,293.1542663574219,297.1499938964844,293.1499938964844,0.0228782948106527,-981.3101196289062,304.1501770019531,0.6045101284980774,0.0648083016276359,0.0622903816401958,293.1589660644531,297.1499938964844,293.1499938964844,0.0294518899172544,-818.8327026367188,304.15069580078125,0.6295260787010193,0.0733104646205902,0.0519747324287891,293.1504211425781,297.1499938964844,293.1499938964844,0.0479372851550579,-1430.00390625,304.1497497558594,0.6858649849891663,0.0949368178844451,0.090775042772293,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5461224913597107,0.050000000745058,0.228980153799057,291.1470642089844,291.1499938964844,272.2379150390625,271.7162170410156,284.173095703125,293.3166809082031,291.14703369140625,1.0,0.1590665727853775,1.0,1.0,0.9819490909576416,1.0,-0.5802950859069824,0.2519603371620178,0.3283347189426422,0.0865778997540474,0.0,0.0,0.1242472901940345,25.03376007080078,25.0,-0.1838826090097427,-4085.75048828125,35.81221008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12725830078125,304.1130065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.0911796241998672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083410531282424,0.1083452776074409,-4.223328687658068e-06,0.0,9.25357308005914e-05,0.0,0.0,4.196588039398193,0.0,0.0,0.0,0.2710055708885193,4.0,0.0,1.0
311940,293.1487121582031,297.1499938964844,293.1499938964844,0.0201259683817625,-841.875244140625,304.14971923828125,0.5644553899765015,0.0542354993522167,0.0496240779757499,293.1537170410156,297.1499938964844,293.1499938964844,0.0228783637285232,-981.3157348632812,304.1501159667969,0.6045790314674377,0.0648136287927627,0.062289971858263,293.15850830078125,297.1499938964844,293.1499938964844,0.0293329153209924,-817.3439331054688,304.1506652832031,0.6292280554771423,0.0731790289282798,0.0518794991075992,293.1498107910156,297.1499938964844,293.1499938964844,0.0480279885232448,-1431.580810546875,304.1496887207031,0.6862096190452576,0.0950460508465766,0.0908740609884262,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.546192467212677,0.050000000745058,0.2289775907993316,291.1469116210937,291.1499938964844,272.2183532714844,271.7132873535156,284.16748046875,293.3168640136719,291.1468811035156,1.0,0.1590552479028701,1.0,1.0,0.9816406965255736,1.0,-0.5803954601287842,0.2519273459911346,0.3284681439399719,0.0867852866649627,0.0,0.0,0.12467011064291,25.023666381835938,25.0,-0.2373218536376953,-4089.576416015625,35.8122673034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1195983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0912650898098945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085166707634925,0.108520895242691,-4.223600171826547e-06,0.0,9.262246749131008e-05,0.0,0.0,4.203794956207275,0.0,0.0,0.0,0.2710329592227936,4.0,0.0,1.0
312000,293.1487121582031,297.1499938964844,293.1499938964844,0.0201259683817625,-841.875244140625,304.14971923828125,0.5644553899765015,0.0542354993522167,0.0496240779757499,293.1537170410156,297.1499938964844,293.1499938964844,0.0228783637285232,-981.3157348632812,304.1501159667969,0.6045790314674377,0.0648136287927627,0.062289971858263,293.15850830078125,297.1499938964844,293.1499938964844,0.0293329153209924,-817.3439331054688,304.1506652832031,0.6292280554771423,0.0731790289282798,0.0518794991075992,293.1498107910156,297.1499938964844,293.1499938964844,0.0480279885232448,-1431.580810546875,304.1496887207031,0.6862096190452576,0.0950460508465766,0.0908740609884262,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.546192467212677,0.050000000745058,0.2289775907993316,291.1469116210937,291.1499938964844,272.2183532714844,271.7132873535156,284.16748046875,293.3168640136719,291.1468811035156,1.0,0.1590552479028701,1.0,1.0,0.9816406965255736,1.0,-0.5803954601287842,0.2519273459911346,0.3284681439399719,0.0867852866649627,0.0,0.0,0.12467011064291,25.023666381835938,25.0,-0.2373218536376953,-4089.576416015625,35.8122673034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1195983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0912650898098945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085166707634925,0.108520895242691,-4.223600171826547e-06,0.0,9.262246749131008e-05,0.0,0.0,4.203794956207275,0.0,0.0,0.0,0.2710329592227936,4.0,0.0,1.0
312060,293.1483459472656,297.1499938964844,293.1499938964844,0.0202042888849973,-843.444091796875,304.1496887207031,0.5649647116661072,0.0543406978249549,0.049715768545866,293.1531066894531,297.1499938964844,293.1499938964844,0.0228933691978454,-981.6350708007812,304.1500549316406,0.6047235727310181,0.0648402869701385,0.0623093359172344,293.1579895019531,297.1499938964844,293.1499938964844,0.0292045138776302,-816.0512084960938,304.1506652832031,0.6289801597595215,0.0730650126934051,0.0517961829900741,293.14923095703125,297.1499938964844,293.1499938964844,0.0481323301792144,-1433.395263671875,304.14959716796875,0.6866006851196289,0.0951710939407348,0.0909879207611084,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5462684035301208,0.050000000745058,0.2289748191833496,291.146728515625,291.1499938964844,272.19903564453125,271.70947265625,284.162109375,293.3170471191406,291.14666748046875,1.0,0.1590491086244583,1.0,1.0,0.9813333749771118,1.0,-0.5805620551109314,0.2519194185733795,0.3286426663398742,0.0870127752423286,0.0,0.0,0.1251220107078552,25.01306533813477,25.0,-0.2905016839504242,-4093.70703125,35.81843566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,304.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.091349221765995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087043210864067,0.1087085455656051,-4.22388893639436e-06,0.0,9.270784357795492e-05,0.0,0.0,4.211496353149414,0.0,0.0,0.0,0.2710621654987335,4.0,0.0,1.0
312120,293.1483459472656,297.1499938964844,293.1499938964844,0.0202042888849973,-843.444091796875,304.1496887207031,0.5649647116661072,0.0543406978249549,0.049715768545866,293.1531066894531,297.1499938964844,293.1499938964844,0.0228933691978454,-981.6350708007812,304.1500549316406,0.6047235727310181,0.0648402869701385,0.0623093359172344,293.1579895019531,297.1499938964844,293.1499938964844,0.0292045138776302,-816.0512084960938,304.1506652832031,0.6289801597595215,0.0730650126934051,0.0517961829900741,293.14923095703125,297.1499938964844,293.1499938964844,0.0481323301792144,-1433.395263671875,304.14959716796875,0.6866006851196289,0.0951710939407348,0.0909879207611084,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5462684035301208,0.050000000745058,0.2289748191833496,291.146728515625,291.1499938964844,272.19903564453125,271.70947265625,284.162109375,293.3170471191406,291.14666748046875,1.0,0.1590491086244583,1.0,1.0,0.9813333749771118,1.0,-0.5805620551109314,0.2519194185733795,0.3286426663398742,0.0870127752423286,0.0,0.0,0.1251220107078552,25.01306533813477,25.0,-0.2905016839504242,-4093.70703125,35.81843566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,304.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.29296875,18000.0,0.0,0.0,0.091349221765995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087043210864067,0.1087085455656051,-4.22388893639436e-06,0.0,9.270784357795492e-05,0.0,0.0,4.211496353149414,0.0,0.0,0.0,0.2710621654987335,4.0,0.0,1.0
312180,293.1479797363281,297.1499938964844,293.1499938964844,0.0202908869832754,-845.173583984375,304.149658203125,0.5655236840248108,0.054456390440464,0.0498168095946311,293.1524963378906,297.1499938964844,293.1499938964844,0.0229248870164155,-982.3007202148438,304.1499938964844,0.6049513220787048,0.0648903921246528,0.062350545078516,293.157470703125,297.1499938964844,293.1499938964844,0.0289925672113895,-815.0281372070312,304.1507873535156,0.6287873387336731,0.0729700401425361,0.0517259947955608,293.14862060546875,297.1499938964844,293.1499938964844,0.0482510142028331,-1435.4595947265625,304.1495361328125,0.6870407462120056,0.0953127816319465,0.0911174118518829,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5463506579399109,0.050000000745058,0.2289718091487884,291.146484375,291.1499938964844,272.1800842285156,271.70477294921875,284.1570129394531,293.3172302246094,291.1464233398437,1.0,0.1590486019849777,1.0,1.0,0.98102605342865,1.0,-0.5808003544807434,0.2519389986991882,0.3288613855838775,0.0872614309191703,0.0,0.0,0.1256088763475418,25.001924514770508,25.0,-0.3386501371860504,-4098.17138671875,35.83123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283264160156,304.13348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0914339944720268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108906589448452,0.1089108139276504,-4.224199528835015e-06,0.0,9.279388177674264e-05,0.0,0.0,4.219799041748047,0.0,0.0,0.0,0.2710936367511749,4.0,0.0,1.0
312240,293.1479797363281,297.1499938964844,293.1499938964844,0.0202908869832754,-845.173583984375,304.149658203125,0.5655236840248108,0.054456390440464,0.0498168095946311,293.1524963378906,297.1499938964844,293.1499938964844,0.0229248870164155,-982.3007202148438,304.1499938964844,0.6049513220787048,0.0648903921246528,0.062350545078516,293.157470703125,297.1499938964844,293.1499938964844,0.0289925672113895,-815.0281372070312,304.1507873535156,0.6287873387336731,0.0729700401425361,0.0517259947955608,293.14862060546875,297.1499938964844,293.1499938964844,0.0482510142028331,-1435.4595947265625,304.1495361328125,0.6870407462120056,0.0953127816319465,0.0911174118518829,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5463506579399109,0.050000000745058,0.2289718091487884,291.146484375,291.1499938964844,272.1800842285156,271.70477294921875,284.1570129394531,293.3172302246094,291.1464233398437,1.0,0.1590486019849777,1.0,1.0,0.98102605342865,1.0,-0.5808003544807434,0.2519389986991882,0.3288613855838775,0.0872614309191703,0.0,0.0,0.1256088763475418,25.001924514770508,25.0,-0.3386501371860504,-4098.17138671875,35.83123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283264160156,304.13348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0914339944720268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108906589448452,0.1089108139276504,-4.224199528835015e-06,0.0,9.279388177674264e-05,0.0,0.0,4.219799041748047,0.0,0.0,0.0,0.2710936367511749,4.0,0.0,1.0
312300,293.1478271484375,297.1499938964844,293.1499938964844,0.0203371364623308,-846.094970703125,304.1496276855469,0.565820574760437,0.054517962038517,0.0498706363141536,293.15216064453125,297.1499938964844,293.1499938964844,0.0229466650635004,-982.7593994140624,304.14996337890625,0.6050953269004822,0.0649239718914032,0.062379103153944,293.1571960449219,297.1499938964844,293.1499938964844,0.0288013201206922,-814.4462890625,304.1510009765625,0.6287108063697815,0.0729293674230575,0.0516956262290477,293.1483459472656,297.1499938964844,293.1499938964844,0.0483153983950614,-1436.5797119140625,304.1495056152344,0.6872779726982117,0.0953894853591919,0.0911876782774925,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5463939905166626,0.050000000745058,0.2289702296257019,291.1463623046875,291.1499938964844,272.1707458496094,271.7020263671875,284.1545715332031,293.3173217773437,291.14630126953125,1.0,0.1590503901243209,1.0,1.0,0.980872392654419,1.0,-0.5809451937675476,0.2519586086273193,0.3289866149425506,0.0873934254050254,0.0,0.0,0.125865638256073,24.996171951293945,25.0,-0.3580743372440338,-4100.52294921875,35.84002685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283569335937,304.1370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0914772525429725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090133935213089,0.1090176180005073,-4.224363237881335e-06,0.0,9.283778490498662e-05,0.0,0.0,4.224184036254883,0.0,0.0,0.0,0.2711102664470672,4.0,0.0,1.0
312360,293.1476135253906,297.1499938964844,293.1499938964844,0.020385555922985,-847.0579223632812,304.14959716796875,0.5661302804946899,0.0545822270214557,0.049926895648241,293.1518249511719,297.1499938964844,293.1499938964844,0.022972946986556,-983.3120727539062,304.14990234375,0.6052618026733398,0.0649638846516609,0.0624136105179786,293.15692138671875,297.1499938964844,293.1499938964844,0.0287486296147108,-814.0949096679688,304.1509094238281,0.6286495327949524,0.0728941559791565,0.0516688972711563,293.1480407714844,297.1499938964844,293.1499938964844,0.0483834519982337,-1437.7637939453125,304.14947509765625,0.6875277757644653,0.0954704582691192,0.091261975467205,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.546438992023468,0.050000000745058,0.2289685904979705,291.1462097167969,291.1499938964844,272.1615295410156,271.6990661621094,284.1522216796875,293.3173828125,291.14617919921875,1.0,0.1590537130832672,1.0,1.0,0.98071950674057,1.0,-0.5811092257499695,0.2519856691360473,0.3291235864162445,0.0875308588147163,0.0,0.0,0.1261324286460876,24.99028587341309,25.0,-0.3738808333873749,-4102.9638671875,35.850608825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282653808594,304.1407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.09152153134346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091245040297508,0.1091287285089492,-4.224533768137917e-06,0.0,9.288272121921182e-05,0.0,0.0,4.22874641418457,0.0,0.0,0.0,0.2711275815963745,4.0,0.0,1.0
312420,293.1472473144531,297.1499938964844,293.1499938964844,0.0204885341227054,-849.1000366210938,304.1495666503906,0.5667853951454163,0.0547184199094772,0.0500462353229522,293.151123046875,297.1499938964844,293.1499938964844,0.0230384748429059,-984.68701171875,304.1498413085937,0.6056587100028992,0.065061941742897,0.0624997019767761,293.1563415527344,297.1499938964844,293.1499938964844,0.0286231134086847,-813.3512573242188,304.1508178710937,0.6285718083381653,0.0728391930460929,0.0516261756420135,293.1474304199219,297.1499938964844,293.1499938964844,0.0485298708081245,-1440.3118896484375,304.1494140625,0.688062846660614,0.0956444591283798,0.0914219170808792,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5465335249900818,0.050000000745058,0.2289651334285736,291.1459350585937,291.1499938964844,272.1434631347656,271.6922607421875,284.1477355957031,293.3175354003906,291.1458740234375,1.0,0.1590647995471954,1.0,1.0,0.9804137349128724,1.0,-0.5814923048019409,0.2520610690116882,0.3294312655925751,0.0878215581178665,0.0,0.0,0.1266947984695434,24.9781494140625,25.0,-0.3952283561229706,-4108.09765625,35.876914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,304.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.091614082455635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093592271208763,0.1093634590506553,-4.22489438278717e-06,0.0,9.297664655605332e-05,0.0,0.0,4.238386631011963,0.0,0.0,0.0,0.2711641192436218,4.0,0.0,1.0
312480,293.1472473144531,297.1499938964844,293.1499938964844,0.0204885341227054,-849.1000366210938,304.1495666503906,0.5667853951454163,0.0547184199094772,0.0500462353229522,293.151123046875,297.1499938964844,293.1499938964844,0.0230384748429059,-984.68701171875,304.1498413085937,0.6056587100028992,0.065061941742897,0.0624997019767761,293.1563415527344,297.1499938964844,293.1499938964844,0.0286231134086847,-813.3512573242188,304.1508178710937,0.6285718083381653,0.0728391930460929,0.0516261756420135,293.1474304199219,297.1499938964844,293.1499938964844,0.0485298708081245,-1440.3118896484375,304.1494140625,0.688062846660614,0.0956444591283798,0.0914219170808792,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5465335249900818,0.050000000745058,0.2289651334285736,291.1459350585937,291.1499938964844,272.1434631347656,271.6922607421875,284.1477355957031,293.3175354003906,291.1458740234375,1.0,0.1590647995471954,1.0,1.0,0.9804137349128724,1.0,-0.5814923048019409,0.2520610690116882,0.3294312655925751,0.0878215581178665,0.0,0.0,0.1266947984695434,24.9781494140625,25.0,-0.3952283561229706,-4108.09765625,35.876914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,304.1482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.091614082455635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093592271208763,0.1093634590506553,-4.22489438278717e-06,0.0,9.297664655605332e-05,0.0,0.0,4.238386631011963,0.0,0.0,0.0,0.2711641192436218,4.0,0.0,1.0
312540,293.1468811035156,297.1499938964844,293.1499938964844,0.0205999221652746,-851.2999267578125,304.1495361328125,0.5674887895584106,0.0548650026321411,0.0501748695969581,293.1503601074219,297.1499938964844,293.1499938964844,0.0231219623237848,-986.4334716796876,304.1497497558594,0.6061433553695679,0.0651851147413253,0.062609389424324,293.1557006835937,297.1499938964844,293.1499938964844,0.0285625196993351,-813.0419921875,304.150634765625,0.6285560727119446,0.0728056952357292,0.0515983179211616,293.1468200683594,297.1499938964844,293.1499938964844,0.0486901775002479,-1443.1024169921875,304.1493530273437,0.688645601272583,0.095834769308567,0.091597244143486,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5466342568397522,0.050000000745058,0.2289614677429199,291.1456604003906,291.1499938964844,272.1259765625,271.6842956542969,284.1436462402344,293.31768798828125,291.1455993652344,1.0,0.1590820699930191,1.0,1.0,0.9801079630851746,1.0,-0.5819509029388428,0.2521657645702362,0.3297851383686065,0.0881338343024253,0.0,0.0,0.1272958517074585,24.965553283691406,25.0,-0.3988473415374756,-4113.5703125,35.91033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.0917135626077652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096110194921493,0.1096152439713478,-4.225282282277476e-06,0.0,9.307760774390772e-05,0.0,0.0,4.248732089996338,0.0,0.0,0.0,0.2712033689022064,4.0,0.0,1.0
312600,293.1468811035156,297.1499938964844,293.1499938964844,0.0205999221652746,-851.2999267578125,304.1495361328125,0.5674887895584106,0.0548650026321411,0.0501748695969581,293.1503601074219,297.1499938964844,293.1499938964844,0.0231219623237848,-986.4334716796876,304.1497497558594,0.6061433553695679,0.0651851147413253,0.062609389424324,293.1557006835937,297.1499938964844,293.1499938964844,0.0285625196993351,-813.0419921875,304.150634765625,0.6285560727119446,0.0728056952357292,0.0515983179211616,293.1468200683594,297.1499938964844,293.1499938964844,0.0486901775002479,-1443.1024169921875,304.1493530273437,0.688645601272583,0.095834769308567,0.091597244143486,293.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5466342568397522,0.050000000745058,0.2289614677429199,291.1456604003906,291.1499938964844,272.1259765625,271.6842956542969,284.1436462402344,293.31768798828125,291.1455993652344,1.0,0.1590820699930191,1.0,1.0,0.9801079630851746,1.0,-0.5819509029388428,0.2521657645702362,0.3297851383686065,0.0881338343024253,0.0,0.0,0.1272958517074585,24.965553283691406,25.0,-0.3988473415374756,-4113.5703125,35.91033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,304.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.0917135626077652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096110194921493,0.1096152439713478,-4.225282282277476e-06,0.0,9.307760774390772e-05,0.0,0.0,4.248732089996338,0.0,0.0,0.0,0.2712033689022064,4.0,0.0,1.0
312660,293.146484375,297.1499938964844,293.1499938964844,0.0207193829119205,-853.6490478515625,304.14947509765625,0.5682374835014343,0.0550214350223541,0.0503123328089714,293.14959716796875,297.1499938964844,293.1499938964844,0.0232230126857757,-988.54052734375,304.149658203125,0.6067121624946594,0.0653326660394668,0.0627420246601104,293.1550598144531,297.1499938964844,293.1499938964844,0.0285765938460826,-812.8742065429688,304.1504211425781,0.6286009550094604,0.0727932155132293,0.0515850596129894,293.1462097167969,297.1499938964844,293.1499938964844,0.048863623291254,-1446.1226806640625,304.1492614746094,0.689273476600647,0.0960405766963958,0.0917872190475463,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5467405915260315,0.050000000745058,0.2289575934410095,291.1453857421875,291.1499938964844,272.109130859375,271.67510986328125,284.13995361328125,293.3178100585937,291.14532470703125,1.0,0.1591054201126098,1.0,1.0,0.9798045754432678,1.0,-0.5824825167655945,0.2522987723350525,0.3301837146282196,0.088466964662075,0.0,0.0,0.1279325634241104,24.95256423950196,25.0,-0.3870590627193451,-4119.35791015625,35.95071029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256408691406,304.1639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.0918213054537773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098788008093833,0.1098830252885818,-4.225696557114134e-06,0.0,9.318695083493368e-05,0.0,0.0,4.259739875793457,0.0,0.0,0.0,0.2712451219558716,4.0,0.0,1.0
312720,293.146484375,297.1499938964844,293.1499938964844,0.0207193829119205,-853.6490478515625,304.14947509765625,0.5682374835014343,0.0550214350223541,0.0503123328089714,293.14959716796875,297.1499938964844,293.1499938964844,0.0232230126857757,-988.54052734375,304.149658203125,0.6067121624946594,0.0653326660394668,0.0627420246601104,293.1550598144531,297.1499938964844,293.1499938964844,0.0285765938460826,-812.8742065429688,304.1504211425781,0.6286009550094604,0.0727932155132293,0.0515850596129894,293.1462097167969,297.1499938964844,293.1499938964844,0.048863623291254,-1446.1226806640625,304.1492614746094,0.689273476600647,0.0960405766963958,0.0917872190475463,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5467405915260315,0.050000000745058,0.2289575934410095,291.1453857421875,291.1499938964844,272.109130859375,271.67510986328125,284.13995361328125,293.3178100585937,291.14532470703125,1.0,0.1591054201126098,1.0,1.0,0.9798045754432678,1.0,-0.5824825167655945,0.2522987723350525,0.3301837146282196,0.088466964662075,0.0,0.0,0.1279325634241104,24.95256423950196,25.0,-0.3870590627193451,-4119.35791015625,35.95071029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256408691406,304.1639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.0918213054537773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098788008093833,0.1098830252885818,-4.225696557114134e-06,0.0,9.318695083493368e-05,0.0,0.0,4.259739875793457,0.0,0.0,0.0,0.2712451219558716,4.0,0.0,1.0
