time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1461181640625,297.1499938964844,293.1499938964844,0.020847437903285,-856.1552734375,304.1494445800781,0.5690334439277649,0.0551882572472095,0.0504591390490531,293.1488037109375,297.1499938964844,293.1499938964844,0.0233431179076433,-991.0357666015624,304.1495666503906,0.6073703765869141,0.0655064582824707,0.0628994107246398,293.1543884277344,297.1499938964844,293.1499938964844,0.0285576470196247,-812.9398193359375,304.1502990722656,0.628710150718689,0.0728030577301979,0.0515873581171035,293.14556884765625,297.1499938964844,293.1499938964844,0.0490509010851383,-1449.385009765625,304.1492004394531,0.6899486780166626,0.0962627679109573,0.0919927060604095,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5468526482582092,0.050000000745058,0.2289535105228424,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1366882324219,293.31793212890625,291.1450500488281,1.0,0.1591354459524154,1.0,1.0,0.9795011878013612,1.0,-0.5830920338630676,0.252462238073349,0.3306297957897186,0.0888220891356468,0.0,0.0,0.1286040395498275,24.9392318725586,25.0,-0.3593569695949554,-4125.46875,35.99859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239624023437,304.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9296875,18000.0,0.0,0.0,0.0919391959905624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101625859737396,0.110166810452938,-4.2261376620444935e-06,0.0,9.33065966819413e-05,0.0,0.0,4.271411418914795,0.0,0.0,0.0,0.2712894380092621,4.0,0.0,1.0
312840,293.1461181640625,297.1499938964844,293.1499938964844,0.020847437903285,-856.1552734375,304.1494445800781,0.5690334439277649,0.0551882572472095,0.0504591390490531,293.1488037109375,297.1499938964844,293.1499938964844,0.0233431179076433,-991.0357666015624,304.1495666503906,0.6073703765869141,0.0655064582824707,0.0628994107246398,293.1543884277344,297.1499938964844,293.1499938964844,0.0285576470196247,-812.9398193359375,304.1502990722656,0.628710150718689,0.0728030577301979,0.0515873581171035,293.14556884765625,297.1499938964844,293.1499938964844,0.0490509010851383,-1449.385009765625,304.1492004394531,0.6899486780166626,0.0962627679109573,0.0919927060604095,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5468526482582092,0.050000000745058,0.2289535105228424,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1366882324219,293.31793212890625,291.1450500488281,1.0,0.1591354459524154,1.0,1.0,0.9795011878013612,1.0,-0.5830920338630676,0.252462238073349,0.3306297957897186,0.0888220891356468,0.0,0.0,0.1286040395498275,24.9392318725586,25.0,-0.3593569695949554,-4125.46875,35.99859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239624023437,304.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9296875,18000.0,0.0,0.0,0.0919391959905624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101625859737396,0.110166810452938,-4.2261376620444935e-06,0.0,9.33065966819413e-05,0.0,0.0,4.271411418914795,0.0,0.0,0.0,0.2712894380092621,4.0,0.0,1.0
312900,293.1459350585937,297.1499938964844,293.1499938964844,0.0209146104753017,-857.4651489257812,304.1494140625,0.5694483518600464,0.0552754439413547,0.0505359284579753,293.1483764648437,297.1499938964844,293.1499938964844,0.023410253226757,-992.4264526367188,304.1495361328125,0.6077320575714111,0.0656030252575874,0.062987245619297,293.1540222167969,297.1499938964844,293.1499938964844,0.0285887271165847,-812.993896484375,304.15020751953125,0.6287888288497925,0.0728164389729499,0.0515943616628646,293.145263671875,297.1499938964844,293.1499938964844,0.0491495542228221,-1451.1038818359375,304.149169921875,0.6903033256530762,0.0963798239827156,0.0921010971069336,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5469106435775757,0.050000000745058,0.2289513945579528,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1352233886719,293.3179626464844,291.1449279785156,1.0,0.1591529697179794,1.0,1.0,0.9793494939804076,1.0,-0.5834255218505859,0.2525551915168762,0.3308703303337097,0.0890077203512191,0.0,0.0,0.1289513707160949,24.93245887756348,25.0,-0.3413351476192474,-4128.63720703125,36.025333404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,304.17608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90234375,18000.0,0.0,0.0,0.0920021831989288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103098839521408,0.1103141158819198,-4.226367309456691e-06,0.0,9.337052324553952e-05,0.0,0.0,4.277472496032715,0.0,0.0,0.0,0.2713124752044678,4.0,0.0,1.0
312960,293.1457214355469,297.1499938964844,293.1499938964844,0.020983874797821,-858.8123779296875,304.1494140625,0.5698742866516113,0.0553650856018066,0.050614945590496,293.1479797363281,297.1499938964844,293.1499938964844,0.0234821327030658,-993.9122924804688,304.14947509765625,0.6081150770187378,0.0657059997320175,0.0630811601877212,293.1536865234375,297.1499938964844,293.1499938964844,0.0285632647573947,-813.1566162109375,304.15020751953125,0.6288834810256958,0.0728352963924408,0.051605250686407,293.1449584960937,297.1499938964844,293.1499938964844,0.0492514930665493,-1452.8804931640625,304.1491394042969,0.6906691789627075,0.0965008065104484,0.0922131985425949,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5469699501991272,0.050000000745058,0.2289492487907409,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1338806152344,293.3180236816406,291.14483642578125,1.0,0.1591721624135971,1.0,1.0,0.9791991710662842,1.0,-0.5837780833244324,0.2526555359363556,0.3311225473880768,0.0891987979412078,0.0,0.0,0.1293056756258011,24.92562484741211,25.0,-0.3211182057857513,-4131.876953125,36.05393981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219482421875,304.1802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.876953125,18000.0,0.0,0.0,0.0920679494738578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104605123400688,0.1104647368192672,-4.22660286858445e-06,0.0,9.343726560473442e-05,0.0,0.0,4.283671855926514,0.0,0.0,0.0,0.2713360488414764,4.0,0.0,1.0
313020,293.1453552246094,297.1499938964844,293.1499938964844,0.0211282186210155,-861.60888671875,304.1493530273437,0.5707559585571289,0.055551178753376,0.0507790967822074,293.1471252441406,297.1499938964844,293.1499938964844,0.0236391853541135,-997.14794921875,304.1494140625,0.6089396476745605,0.0659298077225685,0.0632858797907829,293.1529541015625,297.1499938964844,293.1499938964844,0.0286673195660114,-813.6910400390625,304.1499938964844,0.6291179656982422,0.0728890001773834,0.0516380667686462,293.14434814453125,297.1499938964844,293.1499938964844,0.0494643971323967,-1456.59228515625,304.1490783691406,0.69143146276474,0.0967535749077797,0.0924476757645607,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5470920205116272,0.050000000745058,0.2289448082447052,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.131591796875,293.318115234375,291.1446228027344,1.0,0.1592153161764145,1.0,1.0,0.978898584842682,1.0,-0.5845362544059753,0.2528767883777618,0.3316594660282135,0.0895963534712791,0.0,0.0,0.130031481385231,24.91181755065918,25.0,-0.2708760797977447,-4138.54296875,36.11639022827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11968994140625,304.1885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.0922073423862457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107702180743217,0.1107744425535202,-4.227088993502548e-06,0.0,9.357872477266936e-05,0.0,0.0,4.29642391204834,0.0,0.0,0.0,0.2713845074176788,4.0,0.0,1.0
313080,293.1453552246094,297.1499938964844,293.1499938964844,0.0211282186210155,-861.60888671875,304.1493530273437,0.5707559585571289,0.055551178753376,0.0507790967822074,293.1471252441406,297.1499938964844,293.1499938964844,0.0236391853541135,-997.14794921875,304.1494140625,0.6089396476745605,0.0659298077225685,0.0632858797907829,293.1529541015625,297.1499938964844,293.1499938964844,0.0286673195660114,-813.6910400390625,304.1499938964844,0.6291179656982422,0.0728890001773834,0.0516380667686462,293.14434814453125,297.1499938964844,293.1499938964844,0.0494643971323967,-1456.59228515625,304.1490783691406,0.69143146276474,0.0967535749077797,0.0924476757645607,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5470920205116272,0.050000000745058,0.2289448082447052,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.131591796875,293.318115234375,291.1446228027344,1.0,0.1592153161764145,1.0,1.0,0.978898584842682,1.0,-0.5845362544059753,0.2528767883777618,0.3316594660282135,0.0895963534712791,0.0,0.0,0.130031481385231,24.91181755065918,25.0,-0.2708760797977447,-4138.54296875,36.11639022827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11968994140625,304.1885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.830078125,18000.0,0.0,0.0,0.0922073423862457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107702180743217,0.1107744425535202,-4.227088993502548e-06,0.0,9.357872477266936e-05,0.0,0.0,4.29642391204834,0.0,0.0,0.0,0.2713845074176788,4.0,0.0,1.0
313140,293.1449584960937,297.1499938964844,293.1499938964844,0.0212819259613752,-864.5634765625,304.1493225097656,0.5716814994812012,0.0557473078370094,0.0509523227810859,293.146240234375,297.1499938964844,293.1499938964844,0.0238163396716117,-1000.7800903320312,304.1492919921875,0.6098508238792419,0.0661803781986236,0.0635159984230995,293.1522216796875,297.1499938964844,293.1499938964844,0.0287986397743225,-814.4246826171875,304.1497802734375,0.6294196248054504,0.0729663521051406,0.0516874156892299,293.14373779296875,297.1499938964844,293.1499938964844,0.0496907010674476,-1460.53955078125,304.1490173339844,0.6922388076782227,0.097022421658039,0.0926974341273307,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5472188591957092,0.050000000745058,0.2289402186870575,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.1298522949219,293.31817626953125,291.1444702148437,1.0,0.1592657566070556,1.0,1.0,0.9785979986190796,1.0,-0.5853737592697144,0.2531290352344513,0.332244724035263,0.0900163948535919,0.0,0.0,0.1307777762413025,24.897872924804688,25.0,-0.2146135717630386,-4145.470703125,36.18677520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172790527344,304.1969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0923584550619125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110903918743133,0.1110946238040924,-4.227595127304085e-06,0.0,9.373209468321876e-05,0.0,0.0,4.309615612030029,0.0,0.0,0.0,0.2714347243309021,4.0,0.0,1.0
313200,293.1449584960937,297.1499938964844,293.1499938964844,0.0212819259613752,-864.5634765625,304.1493225097656,0.5716814994812012,0.0557473078370094,0.0509523227810859,293.146240234375,297.1499938964844,293.1499938964844,0.0238163396716117,-1000.7800903320312,304.1492919921875,0.6098508238792419,0.0661803781986236,0.0635159984230995,293.1522216796875,297.1499938964844,293.1499938964844,0.0287986397743225,-814.4246826171875,304.1497802734375,0.6294196248054504,0.0729663521051406,0.0516874156892299,293.14373779296875,297.1499938964844,293.1499938964844,0.0496907010674476,-1460.53955078125,304.1490173339844,0.6922388076782227,0.097022421658039,0.0926974341273307,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5472188591957092,0.050000000745058,0.2289402186870575,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.1298522949219,293.31817626953125,291.1444702148437,1.0,0.1592657566070556,1.0,1.0,0.9785979986190796,1.0,-0.5853737592697144,0.2531290352344513,0.332244724035263,0.0900163948535919,0.0,0.0,0.1307777762413025,24.897872924804688,25.0,-0.2146135717630386,-4145.470703125,36.18677520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172790527344,304.1969299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0923584550619125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110903918743133,0.1110946238040924,-4.227595127304085e-06,0.0,9.373209468321876e-05,0.0,0.0,4.309615612030029,0.0,0.0,0.0,0.2714347243309021,4.0,0.0,1.0
313260,293.14459228515625,297.1499938964844,293.1499938964844,0.0214557237923145,-867.6303100585938,304.1492614746094,0.5726432800292969,0.0559519827365875,0.0511332862079143,293.1453857421875,297.1499938964844,293.1499938964844,0.0240111891180276,-1004.7545166015624,304.1492004394531,0.6108347177505493,0.066454105079174,0.0637681558728218,293.1514587402344,297.1499938964844,293.1499938964844,0.029047293588519,-815.3941040039062,304.1494140625,0.6297807693481445,0.0730647519230842,0.0517514757812023,293.14312744140625,297.1499938964844,293.1499938964844,0.0499283596873283,-1464.6868896484375,304.1489562988281,0.6930843591690063,0.0973050370812416,0.092960312962532,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5473496317863464,0.050000000745058,0.2289354801177978,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1290283203125,293.3182678222656,291.1443786621094,1.0,0.1593226492404937,1.0,1.0,0.978300929069519,1.0,-0.5862802267074585,0.2534079253673553,0.3328723013401031,0.0904565453529357,0.0,0.0,0.1315348148345947,24.88386917114257,25.0,-0.0941624417901039,-4152.52001953125,36.26415252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11480712890625,304.2054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.0925193279981613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114172786474227,0.1114215031266212,-4.228114448778797e-06,0.0,9.38953526201658e-05,0.0,0.0,4.323091983795166,0.0,0.0,0.0,0.2714860439300537,4.0,0.0,1.0
313320,293.14459228515625,297.1499938964844,293.1499938964844,0.0214557237923145,-867.6303100585938,304.1492614746094,0.5726432800292969,0.0559519827365875,0.0511332862079143,293.1453857421875,297.1499938964844,293.1499938964844,0.0240111891180276,-1004.7545166015624,304.1492004394531,0.6108347177505493,0.066454105079174,0.0637681558728218,293.1514587402344,297.1499938964844,293.1499938964844,0.029047293588519,-815.3941040039062,304.1494140625,0.6297807693481445,0.0730647519230842,0.0517514757812023,293.14312744140625,297.1499938964844,293.1499938964844,0.0499283596873283,-1464.6868896484375,304.1489562988281,0.6930843591690063,0.0973050370812416,0.092960312962532,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5473496317863464,0.050000000745058,0.2289354801177978,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1290283203125,293.3182678222656,291.1443786621094,1.0,0.1593226492404937,1.0,1.0,0.978300929069519,1.0,-0.5862802267074585,0.2534079253673553,0.3328723013401031,0.0904565453529357,0.0,0.0,0.1315348148345947,24.88386917114257,25.0,-0.0941624417901039,-4152.52001953125,36.26415252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11480712890625,304.2054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.0925193279981613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114172786474227,0.1114215031266212,-4.228114448778797e-06,0.0,9.38953526201658e-05,0.0,0.0,4.323091983795166,0.0,0.0,0.0,0.2714860439300537,4.0,0.0,1.0
313380,293.14422607421875,297.1499938964844,293.1499938964844,0.0216194987297058,-870.8231201171875,304.14923095703125,0.5736407041549683,0.0561651140451431,0.0513220690190792,293.1445007324219,297.1499938964844,293.1499938964844,0.024224454537034,-1009.0783081054688,304.14910888671875,0.6118900179862976,0.0667519643902778,0.0640434548258781,293.15069580078125,297.1499938964844,293.1499938964844,0.0292623490095138,-816.6639404296875,304.1492919921875,0.6302042007446289,0.0731850862503051,0.0518311224877834,293.1425170898437,297.1499938964844,293.1499938964844,0.0501769445836544,-1469.0252685546875,304.1488952636719,0.6939682364463806,0.0976016893982887,0.0932367220520973,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5474838018417358,0.050000000745058,0.2289306372404098,291.1444702148437,291.1499938964844,272.03076171875,271.598876953125,284.12969970703125,293.3183288574219,291.1445007324219,1.0,0.1593865752220153,1.0,1.0,0.9780038595199584,1.0,-0.5872586369514465,0.2537148594856262,0.3335438072681427,0.0909174531698226,0.0,0.0,0.132270336151123,24.869932174682617,25.0,0.183804303407669,-4159.49853515625,36.3489875793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124267578125,304.2140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.0926891937851905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117403954267501,0.1117446273565292,-4.228638317727018e-06,0.0,9.406774915987626e-05,0.0,0.0,4.336429595947266,0.0,0.0,0.0,0.2715369462966919,4.0,0.0,1.0
313440,293.14422607421875,297.1499938964844,293.1499938964844,0.0216194987297058,-870.8231201171875,304.14923095703125,0.5736407041549683,0.0561651140451431,0.0513220690190792,293.1445007324219,297.1499938964844,293.1499938964844,0.024224454537034,-1009.0783081054688,304.14910888671875,0.6118900179862976,0.0667519643902778,0.0640434548258781,293.15069580078125,297.1499938964844,293.1499938964844,0.0292623490095138,-816.6639404296875,304.1492919921875,0.6302042007446289,0.0731850862503051,0.0518311224877834,293.1425170898437,297.1499938964844,293.1499938964844,0.0501769445836544,-1469.0252685546875,304.1488952636719,0.6939682364463806,0.0976016893982887,0.0932367220520973,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5474838018417358,0.050000000745058,0.2289306372404098,291.1444702148437,291.1499938964844,272.03076171875,271.598876953125,284.12969970703125,293.3183288574219,291.1445007324219,1.0,0.1593865752220153,1.0,1.0,0.9780038595199584,1.0,-0.5872586369514465,0.2537148594856262,0.3335438072681427,0.0909174531698226,0.0,0.0,0.132270336151123,24.869932174682617,25.0,0.183804303407669,-4159.49853515625,36.3489875793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124267578125,304.2140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.0926891937851905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117403954267501,0.1117446273565292,-4.228638317727018e-06,0.0,9.406774915987626e-05,0.0,0.0,4.336429595947266,0.0,0.0,0.0,0.2715369462966919,4.0,0.0,1.0
313500,293.14404296875,297.1499938964844,293.1499938964844,0.0216942634433507,-872.4620361328125,304.14923095703125,0.574150562286377,0.0562744513154029,0.0514190346002578,293.14404296875,297.1499938964844,293.1499938964844,0.0243376120924949,-1011.3616943359376,304.1490783691406,0.6124388575553894,0.0669093281030654,0.0641892179846763,293.1502990722656,297.1499938964844,293.1499938964844,0.029328865930438,-817.3722534179688,304.1492919921875,0.6304369568824768,0.073252759873867,0.0518762916326522,293.1422424316406,297.1499938964844,293.1499938964844,0.0503048859536647,-1471.25830078125,304.1488647460937,0.6944229006767273,0.0977547988295555,0.0933795645833015,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5475517511367798,0.050000000745058,0.2289281785488128,291.14459228515625,291.1499938964844,272.0278625488281,271.59423828125,284.13055419921875,293.318359375,291.1446533203125,1.0,0.1594211012125015,1.0,1.0,0.9778553247451782,1.0,-0.5877726674079895,0.2538779079914093,0.3338947594165802,0.0911552011966705,0.0,0.0,0.1326180845499038,24.86305427551269,25.0,0.3272843062877655,-4162.88330078125,36.39405822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1113586425781,304.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.0927765592932701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118949502706527,0.1118991822004318,-4.228894340485567e-06,0.0,9.41564139793627e-05,0.0,0.0,4.3428168296813965,0.0,0.0,0.0,0.2715614140033722,4.0,0.0,1.0
313560,293.14385986328125,297.1499938964844,293.1499938964844,0.0217661168426275,-874.1236572265625,304.14923095703125,0.5746667981147766,0.0563854165375232,0.0515175200998783,293.14361572265625,297.1499938964844,293.1499938964844,0.0244548972696065,-1013.7208862304688,304.1490478515625,0.6129998564720154,0.0670719072222709,0.0643400251865387,293.1499328613281,297.1499938964844,293.1499938964844,0.0293918661773204,-818.1277465820312,304.1492919921875,0.6306828260421753,0.0733251944184303,0.0519248209893703,293.1419372558594,297.1499938964844,293.1499938964844,0.0504350624978542,-1473.5306396484375,304.1488342285156,0.6948850750923157,0.0979107990860939,0.0935252159833908,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5476201176643372,0.050000000745058,0.2289257049560547,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1317443847656,293.318359375,291.14483642578125,1.0,0.159457266330719,1.0,1.0,0.9777087569236756,1.0,-0.5883018970489502,0.254046767950058,0.3342551290988922,0.0913975536823272,0.0,0.0,0.1329494565725326,24.85625648498535,25.0,0.4570612013339996,-4166.1767578125,36.44079208374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103820800781,304.221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.857421875,18000.0,0.0,0.0,0.0928648859262466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120431348681449,0.1120473593473434,-4.229142632539151e-06,0.0,9.424605377716944e-05,0.0,0.0,4.348944187164307,0.0,0.0,0.0,0.2715849280357361,4.0,0.0,1.0
313620,293.1436462402344,297.1499938964844,293.1499938964844,0.0218500737100839,-876.146728515625,304.1492614746094,0.5752936601638794,0.0565205849707126,0.0516375675797462,293.1430969238281,297.1499938964844,293.1499938964844,0.0246009267866611,-1016.648193359375,304.14898681640625,0.6136878728866577,0.0672735720872879,0.0645273253321647,293.1494445800781,297.1499938964844,293.1499938964844,0.0294666644185781,-819.0989379882812,304.1493225097656,0.6309945583343506,0.0734181925654411,0.0519873574376106,293.1416015625,297.1499938964844,293.1499938964844,0.0505940988659858,-1476.3072509765625,304.1488037109375,0.6954486966133118,0.0981015786528587,0.0937034860253334,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5477025508880615,0.050000000745058,0.2289227396249771,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1335754394531,293.3183898925781,291.1451110839844,1.0,0.159502774477005,1.0,1.0,0.977532923221588,1.0,-0.5889561772346497,0.2542567551136017,0.3346994519233703,0.0916942656040191,0.0,0.0,0.1333235949277877,24.84823036193848,25.0,0.5843102335929871,-4169.99560546875,36.499000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094055175781,304.22625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0929714143276214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122114062309265,0.1122156307101249,-4.229427759128157e-06,0.0,9.43541672313586e-05,0.0,0.0,4.355907440185547,0.0,0.0,0.0,0.2716116905212402,4.0,0.0,1.0
313680,293.1435241699219,297.1499938964844,293.1499938964844,0.0219052284955978,-877.5115356445312,304.1492614746094,0.5757160186767578,0.05661191791296,0.0517187416553497,293.1427307128906,297.1499938964844,293.1499938964844,0.0247016958892345,-1018.6616821289062,304.1489562988281,0.6141557693481445,0.0674121677875518,0.0646562054753303,293.1491394042969,297.1499938964844,293.1499938964844,0.0295171029865741,-819.7871704101562,304.1493225097656,0.6312130093574524,0.0734841004014015,0.0520318150520324,293.1413879394531,297.1499938964844,293.1499938964844,0.0507019236683845,-1478.1904296875,304.1487731933594,0.6958300471305847,0.098231017589569,0.0938245132565498,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5477576851844788,0.050000000745058,0.2289207428693771,291.14520263671875,291.1499938964844,272.0232238769531,271.58404541015625,284.1350402832031,293.31842041015625,291.1452941894531,1.0,0.1595344990491867,1.0,1.0,0.9774157404899596,1.0,-0.5894045233726501,0.2544013559818268,0.3350031673908233,0.0918958559632301,0.0,0.0,0.133556842803955,24.842973709106445,25.0,0.646122932434082,-4172.453125,36.5391731262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10888671875,304.2289428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.962890625,18000.0,0.0,0.0,0.093042254447937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123167872428894,0.1123210191726684,-4.229607839079108e-06,0.0,9.442606096854432e-05,0.0,0.0,4.3602705001831055,0.0,0.0,0.0,0.2716284692287445,4.0,0.0,1.0
313740,293.1431884765625,297.1499938964844,293.1499938964844,0.0220424737781286,-880.9817504882812,304.1492919921875,0.5767838358879089,0.0568437874317169,0.051924955099821,293.1418762207031,297.1499938964844,293.1499938964844,0.0249639730900526,-1023.8798217773438,304.1488647460937,0.6153503656387329,0.0677709504961967,0.0649903044104576,293.1484069824219,297.1499938964844,293.1499938964844,0.0296477731317281,-821.6397094726562,304.1493225097656,0.6317909359931946,0.0736606121063232,0.0521513000130653,293.1408386230469,297.1499938964844,293.1499938964844,0.0509768836200237,-1482.994873046875,304.1487121582031,0.6967990398406982,0.0985611081123352,0.0941334068775177,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5478957891464233,0.050000000745058,0.2289157807826995,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1394348144531,293.3184814453125,291.14581298828125,1.0,0.1596179604530334,1.0,1.0,0.9771226644515992,1.0,-0.5905610918998718,0.2547764182090759,0.3357846736907959,0.0924112200736999,0.0,0.0,0.1340903639793396,24.83017539978028,25.0,0.7267776131629944,-4178.3134765625,36.64371871948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,304.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.080078125,18000.0,0.0,0.0,0.0932169929146766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125588417053222,0.1125630736351013,-4.230024842399871e-06,0.0,9.460339788347484e-05,0.0,0.0,4.370298385620117,0.0,0.0,0.0,0.2716671526432037,4.0,0.0,1.0
313800,293.1431884765625,297.1499938964844,293.1499938964844,0.0220424737781286,-880.9817504882812,304.1492919921875,0.5767838358879089,0.0568437874317169,0.051924955099821,293.1418762207031,297.1499938964844,293.1499938964844,0.0249639730900526,-1023.8798217773438,304.1488647460937,0.6153503656387329,0.0677709504961967,0.0649903044104576,293.1484069824219,297.1499938964844,293.1499938964844,0.0296477731317281,-821.6397094726562,304.1493225097656,0.6317909359931946,0.0736606121063232,0.0521513000130653,293.1408386230469,297.1499938964844,293.1499938964844,0.0509768836200237,-1482.994873046875,304.1487121582031,0.6967990398406982,0.0985611081123352,0.0941334068775177,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5478957891464233,0.050000000745058,0.2289157807826995,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1394348144531,293.3184814453125,291.14581298828125,1.0,0.1596179604530334,1.0,1.0,0.9771226644515992,1.0,-0.5905610918998718,0.2547764182090759,0.3357846736907959,0.0924112200736999,0.0,0.0,0.1340903639793396,24.83017539978028,25.0,0.7267776131629944,-4178.3134765625,36.64371871948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,304.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.080078125,18000.0,0.0,0.0,0.0932169929146766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125588417053222,0.1125630736351013,-4.230024842399871e-06,0.0,9.460339788347484e-05,0.0,0.0,4.370298385620117,0.0,0.0,0.0,0.2716671526432037,4.0,0.0,1.0
313860,293.14288330078125,297.1499938964844,293.1499938964844,0.022181250154972,-884.5205078125,304.1492919921875,0.5778655409812927,0.0570801049470901,0.0521353110671043,293.1410522460937,297.1499938964844,293.1499938964844,0.0252402443438768,-1029.3424072265625,304.1487731933594,0.6165751814842224,0.0681458041071891,0.06533994525671,293.14764404296875,297.1499938964844,293.1499938964844,0.0297888424247503,-823.6649169921875,304.1493225097656,0.6324109435081482,0.0738527327775955,0.052281878888607,293.14031982421875,297.1499938964844,293.1499938964844,0.0512589626014232,-1487.9281005859375,304.148681640625,0.6977875232696533,0.0988995805382728,0.0944504588842392,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5480339527130127,0.050000000745058,0.2289108037948608,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14483642578125,293.31854248046875,291.1463317871094,1.0,0.159707024693489,1.0,1.0,0.9768332242965698,1.0,-0.5917643904685974,0.2551688253879547,0.3365955650806427,0.0929420962929725,0.0,0.0,0.1345586627721786,24.817890167236328,25.0,0.7270135283470154,-4183.8046875,36.75376129150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.2403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.0933856666088104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127721816301345,0.1127764135599136,-4.2303950067434926e-06,0.0,9.477457933826372e-05,0.0,0.0,4.379141330718994,0.0,0.0,0.0,0.2717012763023376,4.0,0.0,1.0
313920,293.14288330078125,297.1499938964844,293.1499938964844,0.022181250154972,-884.5205078125,304.1492919921875,0.5778655409812927,0.0570801049470901,0.0521353110671043,293.1410522460937,297.1499938964844,293.1499938964844,0.0252402443438768,-1029.3424072265625,304.1487731933594,0.6165751814842224,0.0681458041071891,0.06533994525671,293.14764404296875,297.1499938964844,293.1499938964844,0.0297888424247503,-823.6649169921875,304.1493225097656,0.6324109435081482,0.0738527327775955,0.052281878888607,293.14031982421875,297.1499938964844,293.1499938964844,0.0512589626014232,-1487.9281005859375,304.148681640625,0.6977875232696533,0.0988995805382728,0.0944504588842392,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5480339527130127,0.050000000745058,0.2289108037948608,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14483642578125,293.31854248046875,291.1463317871094,1.0,0.159707024693489,1.0,1.0,0.9768332242965698,1.0,-0.5917643904685974,0.2551688253879547,0.3365955650806427,0.0929420962929725,0.0,0.0,0.1345586627721786,24.817890167236328,25.0,0.7270135283470154,-4183.8046875,36.75376129150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.2403259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.0933856666088104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127721816301345,0.1127764135599136,-4.2303950067434926e-06,0.0,9.477457933826372e-05,0.0,0.0,4.379141330718994,0.0,0.0,0.0,0.2717012763023376,4.0,0.0,1.0
313980,293.142578125,297.1499938964844,293.1499938964844,0.0223259925842285,-888.1255493164062,304.1492919921875,0.5789592862129211,0.057320587337017,0.0523495562374591,293.1402587890625,297.1499938964844,293.1499938964844,0.0255306493490934,-1035.0482177734375,304.1487121582031,0.6178287267684937,0.0685363635420799,0.065704844892025,293.1469116210937,297.1499938964844,293.1499938964844,0.0299504064023494,-825.8655395507812,304.1492919921875,0.6330727338790894,0.0740604996681213,0.0524235926568508,293.1398010253906,297.1499938964844,293.1499938964844,0.0515480786561965,-1492.9896240234375,304.1486511230469,0.6987939476966858,0.0992461740970611,0.0947754085063934,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5481717586517334,0.050000000745058,0.2289058566093444,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.15118408203125,293.3185729980469,291.14678955078125,1.0,0.1598018407821655,1.0,1.0,0.9765437841415404,1.0,-0.5930135250091553,0.2555781900882721,0.3374353349208832,0.0934885740280151,0.0,0.0,0.134964033961296,24.80620765686035,25.0,0.6663455367088318,-4188.95703125,36.869327545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087646484375,304.24493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.0935445129871368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129573360085487,0.1129615679383277,-4.230717877362622e-06,0.0,9.493578545516355e-05,0.0,0.0,4.386820316314697,0.0,0.0,0.0,0.2717309594154358,4.0,0.0,1.0
314040,293.142578125,297.1499938964844,293.1499938964844,0.0223259925842285,-888.1255493164062,304.1492919921875,0.5789592862129211,0.057320587337017,0.0523495562374591,293.1402587890625,297.1499938964844,293.1499938964844,0.0255306493490934,-1035.0482177734375,304.1487121582031,0.6178287267684937,0.0685363635420799,0.065704844892025,293.1469116210937,297.1499938964844,293.1499938964844,0.0299504064023494,-825.8655395507812,304.1492919921875,0.6330727338790894,0.0740604996681213,0.0524235926568508,293.1398010253906,297.1499938964844,293.1499938964844,0.0515480786561965,-1492.9896240234375,304.1486511230469,0.6987939476966858,0.0992461740970611,0.0947754085063934,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5481717586517334,0.050000000745058,0.2289058566093444,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.15118408203125,293.3185729980469,291.14678955078125,1.0,0.1598018407821655,1.0,1.0,0.9765437841415404,1.0,-0.5930135250091553,0.2555781900882721,0.3374353349208832,0.0934885740280151,0.0,0.0,0.134964033961296,24.80620765686035,25.0,0.6663455367088318,-4188.95703125,36.869327545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087646484375,304.24493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.298828125,18000.0,0.0,0.0,0.0935445129871368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129573360085487,0.1129615679383277,-4.230717877362622e-06,0.0,9.493578545516355e-05,0.0,0.0,4.386820316314697,0.0,0.0,0.0,0.2717309594154358,4.0,0.0,1.0
314100,293.1424255371094,297.1499938964844,293.1499938964844,0.0224002916365861,-889.9525756835938,304.1492919921875,0.5795097947120667,0.0574422664940357,0.0524580255150795,293.1398620605469,297.1499938964844,293.1499938964844,0.0256810653954744,-1037.9896240234375,304.148681640625,0.6184655427932739,0.0687372833490371,0.0658927783370018,293.1465759277344,297.1499938964844,293.1499938964844,0.0300374310463666,-827.0313720703125,304.1492614746094,0.6334189176559448,0.0741701200604438,0.0524985492229461,293.1395874023437,297.1499938964844,293.1499938964844,0.0516952276229858,-1495.56787109375,304.14862060546875,0.6993033289909363,0.0994223579764366,0.0949406996369361,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5482403039932251,0.050000000745058,0.2289033979177475,291.1469116210937,291.1499938964844,272.0318908691406,271.5777282714844,284.1546630859375,293.318603515625,291.1470031738281,1.0,0.1598513722419738,1.0,1.0,0.976399064064026,1.0,-0.5936546325683594,0.2557890117168426,0.3378656208515167,0.0937674865126609,0.0,0.0,0.1351458728313446,24.800615310668945,25.0,0.6167588829994202,-4191.42333984375,36.92914962768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.2470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.345703125,18000.0,0.0,0.0,0.0936191529035568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130402907729148,0.1130445152521133,-4.230862487020204e-06,0.0,9.501153544988485e-05,0.0,0.0,4.390260696411133,0.0,0.0,0.0,0.2717442512512207,4.0,0.0,1.0
314160,293.1423034667969,297.1499938964844,293.1499938964844,0.0224752612411975,-891.7939453125,304.1492614746094,0.580062210559845,0.0575647763907909,0.0525672659277915,293.13946533203125,297.1499938964844,293.1499938964844,0.0258346479386091,-1040.9833984375,304.14862060546875,0.6191077828407288,0.0689415261149406,0.066083937883377,293.1462097167969,297.1499938964844,293.1499938964844,0.0301275551319122,-828.2374267578125,304.14923095703125,0.6337741017341614,0.0742831751704216,0.0525759495794773,293.13934326171875,297.1499938964844,293.1499938964844,0.0518439188599586,-1498.1748046875,304.1485900878906,0.699816107749939,0.0996002703905105,0.095107652246952,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5483086705207825,0.050000000745058,0.2289009541273117,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,284.1583251953125,293.3186340332031,291.1471862792969,1.0,0.1599022150039672,1.0,1.0,0.9762564301490784,1.0,-0.5943054556846619,0.2560032904148102,0.3383021652698517,0.0940498858690261,0.0,0.0,0.135316863656044,24.79518699645996,25.0,0.5593905448913574,-4193.8310546875,36.99020385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,304.2489624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.0936904326081276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131181344389915,0.1131223663687706,-4.230998001730768e-06,0.0,9.508388029644266e-05,0.0,0.0,4.393489837646484,0.0,0.0,0.0,0.2717567384243011,4.0,0.0,1.0
314220,293.1420593261719,297.1499938964844,293.1499938964844,0.0226272065192461,-895.5181274414062,304.1492614746094,0.5811711549758911,0.0578119717538356,0.0527877882122993,293.13873291015625,297.1499938964844,293.1499938964844,0.0261506177484989,-1047.11328125,304.1485595703125,0.6204058527946472,0.0693589299917221,0.0664749816060066,293.1455383300781,297.1499938964844,293.1499938964844,0.0303162690252065,-830.7591552734375,304.149169921875,0.6345093846321106,0.0745186582207679,0.0527374818921089,293.138916015625,297.1499938964844,293.1499938964844,0.0521454960107803,-1503.466796875,304.1485595703125,0.7008505463600159,0.0999607220292091,0.0954460948705673,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5484445691108704,0.050000000745058,0.2288960814476013,291.1474304199219,291.1499938964844,272.0419006347656,271.5805053710937,284.1661071777344,293.3186950683594,291.1474914550781,1.0,0.160007506608963,1.0,1.0,0.9759711623191832,1.0,-0.5956335663795471,0.2564412951469421,0.339192271232605,0.0946246907114982,0.0,0.0,0.1356329470872879,24.784809112548828,25.0,0.4421612024307251,-4198.50634765625,37.11573791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11248779296875,304.2525939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0938227698206901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132615804672241,0.1132658123970031,-4.23124538428965e-06,0.0,9.521817992208526e-05,0.0,0.0,4.399438381195068,0.0,0.0,0.0,0.2717796862125397,4.0,0.0,1.0
314280,293.1420593261719,297.1499938964844,293.1499938964844,0.0226272065192461,-895.5181274414062,304.1492614746094,0.5811711549758911,0.0578119717538356,0.0527877882122993,293.13873291015625,297.1499938964844,293.1499938964844,0.0261506177484989,-1047.11328125,304.1485595703125,0.6204058527946472,0.0693589299917221,0.0664749816060066,293.1455383300781,297.1499938964844,293.1499938964844,0.0303162690252065,-830.7591552734375,304.149169921875,0.6345093846321106,0.0745186582207679,0.0527374818921089,293.138916015625,297.1499938964844,293.1499938964844,0.0521454960107803,-1503.466796875,304.1485595703125,0.7008505463600159,0.0999607220292091,0.0954460948705673,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5484445691108704,0.050000000745058,0.2288960814476013,291.1474304199219,291.1499938964844,272.0419006347656,271.5805053710937,284.1661071777344,293.3186950683594,291.1474914550781,1.0,0.160007506608963,1.0,1.0,0.9759711623191832,1.0,-0.5956335663795471,0.2564412951469421,0.339192271232605,0.0946246907114982,0.0,0.0,0.1356329470872879,24.784809112548828,25.0,0.4421612024307251,-4198.50634765625,37.11573791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11248779296875,304.2525939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0938227698206901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132615804672241,0.1132658123970031,-4.23124538428965e-06,0.0,9.521817992208526e-05,0.0,0.0,4.399438381195068,0.0,0.0,0.0,0.2717796862125397,4.0,0.0,1.0
314340,293.1418151855469,297.1499938964844,293.1499938964844,0.022787969559431,-899.2733154296875,304.14923095703125,0.5822844505310059,0.0580619275569915,0.0530109032988548,293.1380310058594,297.1499938964844,293.1499938964844,0.0264783017337322,-1053.4283447265625,304.14849853515625,0.6217215657234192,0.0697877705097198,0.0668772310018539,293.1448669433594,297.1499938964844,293.1499938964844,0.0305161830037832,-833.4251708984375,304.14910888671875,0.6352770328521729,0.0747664272785186,0.0529078505933284,293.13848876953125,297.1499938964844,293.1499938964844,0.0524525269865989,-1508.8612060546875,304.1485290527344,0.7018959522247314,0.1003272458910942,0.0957904383540153,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5485790967941284,0.050000000745058,0.2288912683725357,291.147705078125,291.1499938964844,272.04998779296875,271.5835876464844,284.1744689941406,293.3187561035156,291.1477355957031,1.0,0.1601176857948303,1.0,1.0,0.9756858944892884,1.0,-0.5969960689544678,0.2568914592266083,0.3401046395301819,0.0952127948403358,0.0,0.0,0.135919839143753,24.775135040283203,25.0,0.3311103284358978,-4203.02734375,37.24582290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151123046875,304.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.505859375,18000.0,0.0,0.0,0.0939404070377349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113391175866127,0.113395407795906,-4.231466391502181e-06,0.0,9.53375711105764e-05,0.0,0.0,4.404811382293701,0.0,0.0,0.0,0.2718003690242767,4.0,0.0,1.0
314400,293.1418151855469,297.1499938964844,293.1499938964844,0.022787969559431,-899.2733154296875,304.14923095703125,0.5822844505310059,0.0580619275569915,0.0530109032988548,293.1380310058594,297.1499938964844,293.1499938964844,0.0264783017337322,-1053.4283447265625,304.14849853515625,0.6217215657234192,0.0697877705097198,0.0668772310018539,293.1448669433594,297.1499938964844,293.1499938964844,0.0305161830037832,-833.4251708984375,304.14910888671875,0.6352770328521729,0.0747664272785186,0.0529078505933284,293.13848876953125,297.1499938964844,293.1499938964844,0.0524525269865989,-1508.8612060546875,304.1485290527344,0.7018959522247314,0.1003272458910942,0.0957904383540153,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5485790967941284,0.050000000745058,0.2288912683725357,291.147705078125,291.1499938964844,272.04998779296875,271.5835876464844,284.1744689941406,293.3187561035156,291.1477355957031,1.0,0.1601176857948303,1.0,1.0,0.9756858944892884,1.0,-0.5969960689544678,0.2568914592266083,0.3401046395301819,0.0952127948403358,0.0,0.0,0.135919839143753,24.775135040283203,25.0,0.3311103284358978,-4203.02734375,37.24582290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151123046875,304.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.505859375,18000.0,0.0,0.0,0.0939404070377349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113391175866127,0.113395407795906,-4.231466391502181e-06,0.0,9.53375711105764e-05,0.0,0.0,4.404811382293701,0.0,0.0,0.0,0.2718003690242767,4.0,0.0,1.0
314460,293.1416015625,297.1499938964844,293.1499938964844,0.0229610931128263,-902.5379028320312,304.1492004394531,0.5833990573883057,0.0583139397203922,0.0532359592616558,293.13739013671875,297.1499938964844,293.1499938964844,0.0268333833664655,-1059.8837890625,304.1484069824219,0.6230484843254089,0.0702253878116607,0.0672881454229354,293.1442565917969,297.1499938964844,293.1499938964844,0.0307251289486885,-836.2056274414062,304.1490478515625,0.636070191860199,0.0750238746404647,0.0530852191150188,293.1380920410156,297.1499938964844,293.1499938964844,0.0527638606727123,-1514.3377685546875,304.14849853515625,0.702949047088623,0.1006985753774643,0.0961394906044006,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5487121939659119,0.050000000745058,0.2288865149021148,291.1478881835937,291.1499938964844,272.0589599609375,271.5873718261719,284.1832580566406,293.3188171386719,291.1479187011719,1.0,0.1602318733930587,1.0,1.0,0.9754042625427246,1.0,-0.5983853340148926,0.2573505938053131,0.3410347402095794,0.0958122909069061,0.0,0.0,0.1361894160509109,24.766096115112305,25.0,0.228651612997055,-4207.44091796875,37.3796501159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,304.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0940455719828605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135122328996658,0.1135164648294448,-4.231670573062729e-06,0.0,9.544430213281883e-05,0.0,0.0,4.409828186035156,0.0,0.0,0.0,0.2718196511268616,4.0,0.0,1.0
314520,293.1416015625,297.1499938964844,293.1499938964844,0.0229610931128263,-902.5379028320312,304.1492004394531,0.5833990573883057,0.0583139397203922,0.0532359592616558,293.13739013671875,297.1499938964844,293.1499938964844,0.0268333833664655,-1059.8837890625,304.1484069824219,0.6230484843254089,0.0702253878116607,0.0672881454229354,293.1442565917969,297.1499938964844,293.1499938964844,0.0307251289486885,-836.2056274414062,304.1490478515625,0.636070191860199,0.0750238746404647,0.0530852191150188,293.1380920410156,297.1499938964844,293.1499938964844,0.0527638606727123,-1514.3377685546875,304.14849853515625,0.702949047088623,0.1006985753774643,0.0961394906044006,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5487121939659119,0.050000000745058,0.2288865149021148,291.1478881835937,291.1499938964844,272.0589599609375,271.5873718261719,284.1832580566406,293.3188171386719,291.1479187011719,1.0,0.1602318733930587,1.0,1.0,0.9754042625427246,1.0,-0.5983853340148926,0.2573505938053131,0.3410347402095794,0.0958122909069061,0.0,0.0,0.1361894160509109,24.766096115112305,25.0,0.228651612997055,-4207.44091796875,37.3796501159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11798095703125,304.25897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0940455719828605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135122328996658,0.1135164648294448,-4.231670573062729e-06,0.0,9.544430213281883e-05,0.0,0.0,4.409828186035156,0.0,0.0,0.0,0.2718196511268616,4.0,0.0,1.0
