time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1413879394531,297.1499938964844,293.1499938964844,0.0235889051109552,-906.9118041992188,304.1485595703125,0.5845192074775696,0.058569386601448,0.0534640662372112,293.1367492675781,297.1499938964844,293.1499938964844,0.027149012312293,-1066.46142578125,304.1484069824219,0.6243868470191956,0.070671334862709,0.0677074342966079,293.1436462402344,297.1499938964844,293.1499938964844,0.03094326518476,-839.1018676757812,304.1490173339844,0.6368888020515442,0.0752909705042839,0.0532696321606636,293.1377258300781,297.1499938964844,293.1499938964844,0.0530796125531196,-1519.899169921875,304.1484680175781,0.7040095329284668,0.1010748744010925,0.0964933931827545,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5488435626029968,0.050000000745058,0.2288818210363388,291.1479797363281,291.1499938964844,272.06854248046875,271.591552734375,284.1924133300781,293.31890869140625,291.14801025390625,1.0,0.1603503972291946,1.0,1.0,0.9751226305961608,1.0,-0.5998027324676514,0.257819265127182,0.3419834971427917,0.0964238047599792,0.0,0.0,0.136447325348854,24.75777053833008,25.0,0.1323105841875076,-4211.77880859375,37.51746368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208801269531,304.26177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0941377803683281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136272326111793,0.1136314645409584,-4.231861112202751e-06,0.0,9.553787822369486e-05,0.0,0.0,4.4145917892456055,0.0,0.0,0.0,0.2718379199504852,4.0,0.0,1.0
314640,293.1413879394531,297.1499938964844,293.1499938964844,0.0235889051109552,-906.9118041992188,304.1485595703125,0.5845192074775696,0.058569386601448,0.0534640662372112,293.1367492675781,297.1499938964844,293.1499938964844,0.027149012312293,-1066.46142578125,304.1484069824219,0.6243868470191956,0.070671334862709,0.0677074342966079,293.1436462402344,297.1499938964844,293.1499938964844,0.03094326518476,-839.1018676757812,304.1490173339844,0.6368888020515442,0.0752909705042839,0.0532696321606636,293.1377258300781,297.1499938964844,293.1499938964844,0.0530796125531196,-1519.899169921875,304.1484680175781,0.7040095329284668,0.1010748744010925,0.0964933931827545,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5488435626029968,0.050000000745058,0.2288818210363388,291.1479797363281,291.1499938964844,272.06854248046875,271.591552734375,284.1924133300781,293.31890869140625,291.14801025390625,1.0,0.1603503972291946,1.0,1.0,0.9751226305961608,1.0,-0.5998027324676514,0.257819265127182,0.3419834971427917,0.0964238047599792,0.0,0.0,0.136447325348854,24.75777053833008,25.0,0.1323105841875076,-4211.77880859375,37.51746368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208801269531,304.26177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0941377803683281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136272326111793,0.1136314645409584,-4.231861112202751e-06,0.0,9.553787822369486e-05,0.0,0.0,4.4145917892456055,0.0,0.0,0.0,0.2718379199504852,4.0,0.0,1.0
314700,293.14129638671875,297.1499938964844,293.1499938964844,0.0236913003027439,-908.8535766601562,304.14862060546875,0.585076630115509,0.0586969815194606,0.0535782575607299,293.136474609375,297.1499938964844,293.1499938964844,0.0272914096713066,-1069.8167724609375,304.1484375,0.6250582337379456,0.0708966106176376,0.0679194331169128,293.14337158203125,297.1499938964844,293.1499938964844,0.0310551542788743,-840.5849609375,304.14898681640625,0.6373054385185242,0.0754273682832717,0.05336394906044,293.1375427246094,297.1499938964844,293.1499938964844,0.0532388798892498,-1522.70703125,304.1484680175781,0.7045414447784424,0.1012645661830902,0.0966718718409538,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5489082932472229,0.050000000745058,0.2288795113563537,291.1480407714844,291.1499938964844,272.073486328125,271.59375,284.19708251953125,293.3189392089844,291.1480407714844,1.0,0.1604110300540924,1.0,1.0,0.9749817848205566,1.0,-0.6005188226699829,0.2580558359622955,0.3424629867076874,0.096733346581459,0.0,0.0,0.136575311422348,24.75390815734864,25.0,0.0856037661433219,-4213.93115234375,37.58757781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122314453125,304.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.56640625,18000.0,0.0,0.0,0.0941800102591514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136839240789413,0.1136881560087204,-4.231954335409682e-06,0.0,9.55807336140424e-05,0.0,0.0,4.41693925857544,0.0,0.0,0.0,0.2718469202518463,4.0,0.0,1.0
314760,293.1412048339844,297.1499938964844,293.1499938964844,0.0237923767417669,-910.7978515625,304.148681640625,0.5856324434280396,0.0588247887790203,0.0536925867199897,293.1361999511719,297.1499938964844,293.1499938964844,0.0274283662438392,-1073.1806640625,304.1484680175781,0.6257306337356567,0.0711231976747512,0.0681327581405639,293.1430969238281,297.1499938964844,293.1499938964844,0.0311687346547842,-842.0886840820312,304.1489562988281,0.6377263069152832,0.0755654498934745,0.0534595102071762,293.13739013671875,297.1499938964844,293.1499938964844,0.0533989965915679,-1525.53173828125,304.1484680175781,0.7050741910934448,0.1014552488923072,0.0968513041734695,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5489723682403564,0.050000000745058,0.2288772314786911,291.1480407714844,291.1499938964844,272.0784606933594,271.595947265625,284.2017822265625,293.3190002441406,291.1480407714844,1.0,0.1604725420475006,1.0,1.0,0.9748429656028748,1.0,-0.6012393236160278,0.2582936584949493,0.3429456651210785,0.0970453396439552,0.0,0.0,0.1367039531469345,24.750244140625,25.0,0.0423786304891109,-4216.07861328125,37.658451080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236572265625,304.26434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.568359375,18000.0,0.0,0.0,0.0942200049757957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137407049536705,0.1137449368834495,-4.232046649121912e-06,0.0,9.562133345752954e-05,0.0,0.0,4.419290065765381,0.0,0.0,0.0,0.271855890750885,4.0,0.0,1.0
314820,293.1410522460937,297.1499938964844,293.1499938964844,0.0240097548812627,-914.6935424804688,304.1487731933594,0.5867400765419006,0.0590811036527156,0.0539218597114086,293.1356811523437,297.1499938964844,293.1499938964844,0.0276986192911863,-1079.96484375,304.1485290527344,0.6270765662193298,0.0715792998671531,0.0685625523328781,293.142578125,297.1499938964844,293.1499938964844,0.0314002037048339,-845.147705078125,304.14892578125,0.6385782957077026,0.0758456140756607,0.053653709590435,293.1370849609375,297.1499938964844,293.1499938964844,0.0537215359508991,-1531.2274169921875,304.1484375,0.7061415314674377,0.1018392220139503,0.0972127765417099,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5490984916687012,0.050000000745058,0.2288727462291717,291.1480407714844,291.1499938964844,272.0884704589844,271.6003112792969,284.21124267578125,293.319091796875,291.1480407714844,1.0,0.1605980098247528,1.0,1.0,0.9745653867721558,1.0,-0.6026918292045593,0.2587723731994629,0.3439194858074188,0.0976764112710952,0.0,0.0,0.1369667053222656,24.74350929260254,25.0,-0.0367313399910926,-4220.3779296875,37.80228805541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261291503906,304.2667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0942947044968605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138561889529228,0.1138604208827018,-4.232232186041074e-06,0.0,9.569713438395412e-05,0.0,0.0,4.424068927764893,0.0,0.0,0.0,0.2718741297721863,4.0,0.0,1.0
314880,293.1410522460937,297.1499938964844,293.1499938964844,0.0240097548812627,-914.6935424804688,304.1487731933594,0.5867400765419006,0.0590811036527156,0.0539218597114086,293.1356811523437,297.1499938964844,293.1499938964844,0.0276986192911863,-1079.96484375,304.1485290527344,0.6270765662193298,0.0715792998671531,0.0685625523328781,293.142578125,297.1499938964844,293.1499938964844,0.0314002037048339,-845.147705078125,304.14892578125,0.6385782957077026,0.0758456140756607,0.053653709590435,293.1370849609375,297.1499938964844,293.1499938964844,0.0537215359508991,-1531.2274169921875,304.1484375,0.7061415314674377,0.1018392220139503,0.0972127765417099,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5490984916687012,0.050000000745058,0.2288727462291717,291.1480407714844,291.1499938964844,272.0884704589844,271.6003112792969,284.21124267578125,293.319091796875,291.1480407714844,1.0,0.1605980098247528,1.0,1.0,0.9745653867721558,1.0,-0.6026918292045593,0.2587723731994629,0.3439194858074188,0.0976764112710952,0.0,0.0,0.1369667053222656,24.74350929260254,25.0,-0.0367313399910926,-4220.3779296875,37.80228805541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261291503906,304.2667541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0942947044968605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138561889529228,0.1138604208827018,-4.232232186041074e-06,0.0,9.569713438395412e-05,0.0,0.0,4.424068927764893,0.0,0.0,0.0,0.2718741297721863,4.0,0.0,1.0
314940,293.1408996582031,297.1499938964844,293.1499938964844,0.0242316760122776,-918.6033325195312,304.1488037109375,0.5878415107727051,0.0593381263315677,0.0541518554091453,293.1352233886719,297.1499938964844,293.1499938964844,0.0279766097664833,-1086.779541015625,304.1485595703125,0.6284207701683044,0.0720377266407013,0.0689950138330459,293.1421203613281,297.1499938964844,293.1499938964844,0.0316359587013721,-848.2562866210938,304.1488952636719,0.6394392848014832,0.0761293992400169,0.0538508147001266,293.13677978515625,297.1499938964844,293.1499938964844,0.0540467016398906,-1536.9769287109375,304.1484069824219,0.707209587097168,0.1022261977195739,0.0975772440433502,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492215752601624,0.050000000745058,0.2288683652877807,291.1479797363281,291.1499938964844,272.0982971191406,271.6043395996094,284.2207336425781,293.3191833496094,291.14794921875,1.0,0.1607263684272766,1.0,1.0,0.974287748336792,1.0,-0.6041555404663086,0.2592535018920898,0.3449020385742187,0.0983157902956008,0.0,0.0,0.1372423022985458,24.73758125305176,25.0,-0.1090655550360679,-4224.71337890625,37.94852066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.2690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0943647623062133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139766946434974,0.1139809265732765,-4.232423179928446e-06,0.0,9.576824231771752e-05,0.0,0.0,4.429053783416748,0.0,0.0,0.0,0.2718931138515472,4.0,0.0,1.0
315000,293.1408996582031,297.1499938964844,293.1499938964844,0.0242316760122776,-918.6033325195312,304.1488037109375,0.5878415107727051,0.0593381263315677,0.0541518554091453,293.1352233886719,297.1499938964844,293.1499938964844,0.0279766097664833,-1086.779541015625,304.1485595703125,0.6284207701683044,0.0720377266407013,0.0689950138330459,293.1421203613281,297.1499938964844,293.1499938964844,0.0316359587013721,-848.2562866210938,304.1488952636719,0.6394392848014832,0.0761293992400169,0.0538508147001266,293.13677978515625,297.1499938964844,293.1499938964844,0.0540467016398906,-1536.9769287109375,304.1484069824219,0.707209587097168,0.1022261977195739,0.0975772440433502,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492215752601624,0.050000000745058,0.2288683652877807,291.1479797363281,291.1499938964844,272.0982971191406,271.6043395996094,284.2207336425781,293.3191833496094,291.14794921875,1.0,0.1607263684272766,1.0,1.0,0.974287748336792,1.0,-0.6041555404663086,0.2592535018920898,0.3449020385742187,0.0983157902956008,0.0,0.0,0.1372423022985458,24.73758125305176,25.0,-0.1090655550360679,-4224.71337890625,37.94852066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.2690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0943647623062133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139766946434974,0.1139809265732765,-4.232423179928446e-06,0.0,9.576824231771752e-05,0.0,0.0,4.429053783416748,0.0,0.0,0.0,0.2718931138515472,4.0,0.0,1.0
315060,293.1407775878906,297.1499938964844,293.1499938964844,0.0244553815573453,-922.5230102539062,304.1488342285156,0.588935375213623,0.059595551341772,0.0543822906911373,293.1347961425781,297.1499938964844,293.1499938964844,0.0282586030662059,-1093.6175537109375,304.1485595703125,0.6297592520713806,0.0724966153502464,0.0694283470511436,293.1416931152344,297.1499938964844,293.1499938964844,0.031874306499958,-851.3917236328125,304.1488647460937,0.6403037905693054,0.0764148160815239,0.054049402475357,293.1365051269531,297.1499938964844,293.1499938964844,0.0543739795684814,-1542.7713623046875,304.1484069824219,0.7082766890525818,0.1026156619191169,0.0979441851377487,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5493414998054504,0.050000000745058,0.2288641035556793,291.1478576660156,291.1499938964844,272.1076965332031,271.6078491210937,284.2301025390625,293.3192749023437,291.1478271484375,1.0,0.1608571708202362,1.0,1.0,0.9740145802497864,1.0,-0.6056257486343384,0.259734958410263,0.3458907902240753,0.0989626199007034,0.0,0.0,0.1375366598367691,24.73245620727539,25.0,-0.1741915941238403,-4229.1201171875,38.09667205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1296691894531,304.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0944330841302871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141049414873123,0.1141091734170913,-4.232624633004889e-06,0.0,9.583757491782308e-05,0.0,0.0,4.434357643127441,0.0,0.0,0.0,0.2719132602214813,4.0,0.0,1.0
315120,293.1407775878906,297.1499938964844,293.1499938964844,0.0244553815573453,-922.5230102539062,304.1488342285156,0.588935375213623,0.059595551341772,0.0543822906911373,293.1347961425781,297.1499938964844,293.1499938964844,0.0282586030662059,-1093.6175537109375,304.1485595703125,0.6297592520713806,0.0724966153502464,0.0694283470511436,293.1416931152344,297.1499938964844,293.1499938964844,0.031874306499958,-851.3917236328125,304.1488647460937,0.6403037905693054,0.0764148160815239,0.054049402475357,293.1365051269531,297.1499938964844,293.1499938964844,0.0543739795684814,-1542.7713623046875,304.1484069824219,0.7082766890525818,0.1026156619191169,0.0979441851377487,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5493414998054504,0.050000000745058,0.2288641035556793,291.1478576660156,291.1499938964844,272.1076965332031,271.6078491210937,284.2301025390625,293.3192749023437,291.1478271484375,1.0,0.1608571708202362,1.0,1.0,0.9740145802497864,1.0,-0.6056257486343384,0.259734958410263,0.3458907902240753,0.0989626199007034,0.0,0.0,0.1375366598367691,24.73245620727539,25.0,-0.1741915941238403,-4229.1201171875,38.09667205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1296691894531,304.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0944330841302871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141049414873123,0.1141091734170913,-4.232624633004889e-06,0.0,9.583757491782308e-05,0.0,0.0,4.434357643127441,0.0,0.0,0.0,0.2719132602214813,4.0,0.0,1.0
315180,293.1406555175781,297.1499938964844,293.1499938964844,0.0246808100491762,-926.45166015625,304.1488342285156,0.5900217294692993,0.0598534196615219,0.0546131208539009,293.1344299316406,297.1499938964844,293.1499938964844,0.0285606756806373,-1100.767578125,304.1485290527344,0.6310909390449524,0.0729552805423736,0.0698615983128547,293.1413269042969,297.1499938964844,293.1499938964844,0.0321142934262752,-854.5416870117188,304.1488342285156,0.6411692500114441,0.0767011269927024,0.054248709231615,293.1362609863281,297.1499938964844,293.1499938964844,0.0547031164169311,-1548.606689453125,304.1483764648437,0.7093369960784912,0.1030075028538703,0.0983133912086486,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5494585633277893,0.050000000745058,0.2288599461317062,291.147705078125,291.1499938964844,272.1164245605469,271.6105651855469,284.2392272949219,293.31939697265625,291.1476745605469,1.0,0.1609899997711181,1.0,1.0,0.9737414717674256,1.0,-0.6071000099182129,0.2602157592773437,0.3468842506408691,0.0996164306998252,0.0,0.0,0.1378545314073562,24.72804832458496,25.0,-0.2373920381069183,-4233.64013671875,38.24641036987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1306457519531,304.2733459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.474609375,18000.0,0.0,0.0,0.094502292573452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142431274056434,0.1142473593354225,-4.232840183249209e-06,0.0,9.59078097366728e-05,0.0,0.0,4.440072059631348,0.0,0.0,0.0,0.2719349563121795,4.0,0.0,1.0
315240,293.1406555175781,297.1499938964844,293.1499938964844,0.0246808100491762,-926.45166015625,304.1488342285156,0.5900217294692993,0.0598534196615219,0.0546131208539009,293.1344299316406,297.1499938964844,293.1499938964844,0.0285606756806373,-1100.767578125,304.1485290527344,0.6310909390449524,0.0729552805423736,0.0698615983128547,293.1413269042969,297.1499938964844,293.1499938964844,0.0321142934262752,-854.5416870117188,304.1488342285156,0.6411692500114441,0.0767011269927024,0.054248709231615,293.1362609863281,297.1499938964844,293.1499938964844,0.0547031164169311,-1548.606689453125,304.1483764648437,0.7093369960784912,0.1030075028538703,0.0983133912086486,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5494585633277893,0.050000000745058,0.2288599461317062,291.147705078125,291.1499938964844,272.1164245605469,271.6105651855469,284.2392272949219,293.31939697265625,291.1476745605469,1.0,0.1609899997711181,1.0,1.0,0.9737414717674256,1.0,-0.6071000099182129,0.2602157592773437,0.3468842506408691,0.0996164306998252,0.0,0.0,0.1378545314073562,24.72804832458496,25.0,-0.2373920381069183,-4233.64013671875,38.24641036987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1306457519531,304.2733459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.474609375,18000.0,0.0,0.0,0.094502292573452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142431274056434,0.1142473593354225,-4.232840183249209e-06,0.0,9.59078097366728e-05,0.0,0.0,4.440072059631348,0.0,0.0,0.0,0.2719349563121795,4.0,0.0,1.0
315300,293.1405944824219,297.1499938964844,293.1499938964844,0.0247942470014095,-928.420654296875,304.1488342285156,0.5905625224113464,0.0599826090037822,0.0547287464141845,293.13427734375,297.1499938964844,293.1499938964844,0.0288556404411792,-1103.63525390625,304.1482849121094,0.631754994392395,0.073184810578823,0.0700782760977745,293.14117431640625,297.1499938964844,293.1499938964844,0.0322348996996879,-856.1221313476562,304.1488342285156,0.6416025161743164,0.0768446624279022,0.0543486252427101,293.1361694335937,297.1499938964844,293.1499938964844,0.054868459701538,-1551.5411376953125,304.1483764648437,0.7098625898361206,0.1032044067978859,0.098498910665512,293.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5495162010192871,0.050000000745058,0.2288579046726226,291.1476135253906,291.1499938964844,272.12042236328125,271.611572265625,284.2436828613281,293.3194885253906,291.1475830078125,1.0,0.1610571295022964,1.0,1.0,0.9736049175262452,1.0,-0.6078389286994934,0.2604560554027557,0.3473828732967376,0.0999459624290466,0.0,0.0,0.1380246579647064,24.726078033447266,25.0,-0.2716656327247619,-4235.96142578125,38.32186508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13092041015625,304.2744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0945379883050918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143169328570365,0.1143211722373962,-4.2329547795816325e-06,0.0,9.594404400559142e-05,0.0,0.0,4.443124294281006,0.0,0.0,0.0,0.2719465494155884,4.0,0.0,1.0
315360,293.1405334472656,297.1499938964844,293.1499938964844,0.0249081775546073,-930.3930053710938,304.1488342285156,0.5911022424697876,0.0601120255887508,0.0548445396125316,293.1341247558594,297.1499938964844,293.1499938964844,0.0292949713766574,-1106.759521484375,304.1478271484375,0.6324196457862854,0.0734149739146232,0.0702954530715942,293.1409912109375,297.1499938964844,293.1499938964844,0.0323559008538723,-857.7062377929688,304.1488342285156,0.642036497592926,0.076988510787487,0.0544487200677394,293.13604736328125,297.1499938964844,293.1499938964844,0.0550342723727226,-1554.4859619140625,304.1483764648437,0.7103856205940247,0.1034019589424133,0.0986850038170814,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5495737195014954,0.050000000745058,0.2288558781147003,291.1474914550781,291.1499938964844,272.1241760253906,271.6122741699219,284.248046875,293.3195495605469,291.1474609375,1.0,0.1611246466636657,1.0,1.0,0.9734694361686708,1.0,-0.6085795760154724,0.260696530342102,0.3478830456733703,0.1002772599458694,0.0,0.0,0.1382022500038147,24.724193572998047,25.0,-0.3090531826019287,-4238.3310546875,38.39769744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13104248046875,304.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0945746600627899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114393912255764,0.114398144185543,-4.233073923387565e-06,0.0,9.598126052878796e-05,0.0,0.0,4.4463067054748535,0.0,0.0,0.0,0.2719586193561554,4.0,0.0,1.0
315420,293.14044189453125,297.1499938964844,293.1499938964844,0.0251380335539579,-934.3568115234376,304.1488342285156,0.5921797752380371,0.060371957719326,0.0550770387053489,293.13385009765625,297.1499938964844,293.1499938964844,0.0297333057969808,-1114.13232421875,304.1478271484375,0.633747398853302,0.0738751366734504,0.0707300454378128,293.1407165527344,297.1499938964844,293.1499938964844,0.0325997062027454,-860.8931274414062,304.1488037109375,0.6429080963134766,0.0772776827216148,0.0546498745679855,293.1358337402344,297.1499938964844,293.1499938964844,0.0553681068122386,-1560.4215087890625,304.1483459472656,0.7114261388778687,0.1037998422980308,0.0990597084164619,293.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5496876835823059,0.050000000745058,0.2288518399000167,291.1472473144531,291.1499938964844,272.1307373046875,271.6126708984375,284.2563781738281,293.3196716308594,291.1471862792969,1.0,0.1612610220909118,1.0,1.0,0.9731984734535216,1.0,-0.6100664734840393,0.2611781656742096,0.3488883078098297,0.1009455025196075,0.0,0.0,0.1385914087295532,24.72075653076172,25.0,-0.3915552496910095,-4243.28662109375,38.550628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,304.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.0946531295776367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145622357726097,0.1145664677023887,-4.233332674630219e-06,0.0,9.60608958848752e-05,0.0,0.0,4.453266620635986,0.0,0.0,0.0,0.2719849944114685,4.0,0.0,1.0
315480,293.14044189453125,297.1499938964844,293.1499938964844,0.0251380335539579,-934.3568115234376,304.1488342285156,0.5921797752380371,0.060371957719326,0.0550770387053489,293.13385009765625,297.1499938964844,293.1499938964844,0.0297333057969808,-1114.13232421875,304.1478271484375,0.633747398853302,0.0738751366734504,0.0707300454378128,293.1407165527344,297.1499938964844,293.1499938964844,0.0325997062027454,-860.8931274414062,304.1488037109375,0.6429080963134766,0.0772776827216148,0.0546498745679855,293.1358337402344,297.1499938964844,293.1499938964844,0.0553681068122386,-1560.4215087890625,304.1483459472656,0.7114261388778687,0.1037998422980308,0.0990597084164619,293.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5496876835823059,0.050000000745058,0.2288518399000167,291.1472473144531,291.1499938964844,272.1307373046875,271.6126708984375,284.2563781738281,293.3196716308594,291.1471862792969,1.0,0.1612610220909118,1.0,1.0,0.9731984734535216,1.0,-0.6100664734840393,0.2611781656742096,0.3488883078098297,0.1009455025196075,0.0,0.0,0.1385914087295532,24.72075653076172,25.0,-0.3915552496910095,-4243.28662109375,38.550628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,304.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.0946531295776367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145622357726097,0.1145664677023887,-4.233332674630219e-06,0.0,9.60608958848752e-05,0.0,0.0,4.453266620635986,0.0,0.0,0.0,0.2719849944114685,4.0,0.0,1.0
315540,293.1403503417969,297.1499938964844,293.1499938964844,0.0253707095980644,-938.3486938476562,304.1488342285156,0.5932564735412598,0.0606336370110511,0.0553110055625438,293.1335754394531,297.1499938964844,293.1499938964844,0.0301041584461927,-1121.0086669921875,304.1479187011719,0.6350746750831604,0.074335902929306,0.0711650103330612,293.14044189453125,297.1499938964844,293.1499938964844,0.0328460484743118,-864.1071166992188,304.1488037109375,0.6437860131263733,0.0775690898299217,0.0548525042831897,293.1356201171875,297.1499938964844,293.1499938964844,0.0557049289345741,-1566.4188232421875,304.1483459472656,0.7124610543251038,0.1042015254497528,0.0994378998875618,293.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5498012900352478,0.050000000745058,0.2288478165864944,291.1469116210937,291.1499938964844,272.1358642578125,271.611572265625,284.2641906738281,293.31982421875,291.1468505859375,1.0,0.1613989174365997,1.0,1.0,0.9729275703430176,1.0,-0.6115614771842957,0.2616612017154693,0.3499003052711487,0.1016209125518798,0.0,0.0,0.1390285044908523,24.71759986877441,25.0,-0.4738352596759796,-4248.5810546875,38.70515060424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0947398468852043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147513017058372,0.1147555336356163,-4.233621893945383e-06,0.0,9.614889859221876e-05,0.0,0.0,4.461083889007568,0.0,0.0,0.0,0.2720145881175995,4.0,0.0,1.0
315600,293.1403503417969,297.1499938964844,293.1499938964844,0.0253707095980644,-938.3486938476562,304.1488342285156,0.5932564735412598,0.0606336370110511,0.0553110055625438,293.1335754394531,297.1499938964844,293.1499938964844,0.0301041584461927,-1121.0086669921875,304.1479187011719,0.6350746750831604,0.074335902929306,0.0711650103330612,293.14044189453125,297.1499938964844,293.1499938964844,0.0328460484743118,-864.1071166992188,304.1488037109375,0.6437860131263733,0.0775690898299217,0.0548525042831897,293.1356201171875,297.1499938964844,293.1499938964844,0.0557049289345741,-1566.4188232421875,304.1483459472656,0.7124610543251038,0.1042015254497528,0.0994378998875618,293.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5498012900352478,0.050000000745058,0.2288478165864944,291.1469116210937,291.1499938964844,272.1358642578125,271.611572265625,284.2641906738281,293.31982421875,291.1468505859375,1.0,0.1613989174365997,1.0,1.0,0.9729275703430176,1.0,-0.6115614771842957,0.2616612017154693,0.3499003052711487,0.1016209125518798,0.0,0.0,0.1390285044908523,24.71759986877441,25.0,-0.4738352596759796,-4248.5810546875,38.70515060424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0947398468852043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147513017058372,0.1147555336356163,-4.233621893945383e-06,0.0,9.614889859221876e-05,0.0,0.0,4.461083889007568,0.0,0.0,0.0,0.2720145881175995,4.0,0.0,1.0
315660,293.1402587890625,297.1499938964844,293.1499938964844,0.0256067458540201,-942.3776245117188,304.1488342285156,0.5943351984024048,0.0608975887298584,0.0555468909442424,293.13336181640625,297.1499938964844,293.1499938964844,0.0304862763732671,-1127.9237060546875,304.1479797363281,0.6364063024520874,0.0747985169291496,0.071601465344429,293.1401672363281,297.1499938964844,293.1499938964844,0.0330953821539878,-867.3540649414062,304.1487731933594,0.6446725726127625,0.0778632089495658,0.0550569482147693,293.1354064941406,297.1499938964844,293.1499938964844,0.0560452379286289,-1572.4876708984375,304.1483154296875,0.7134934663772583,0.1046076565980911,0.0998201370239257,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5499155521392822,0.050000000745058,0.2288437783718109,291.1465148925781,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.3199768066406,291.1464538574219,1.0,0.1615383028984069,1.0,1.0,0.9726589322090148,1.0,-0.6130676865577698,0.2621468603610992,0.3509208261966705,0.1023041605949401,0.0,0.0,0.1395227611064911,24.714555740356445,25.0,-0.563926100730896,-4254.30517578125,38.861419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12860107421875,304.283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0948371440172195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149651333689689,0.1149693727493286,-4.23394885729067e-06,0.0,9.624764061300084e-05,0.0,0.0,4.469927310943604,0.0,0.0,0.0,0.2720480561256408,4.0,0.0,1.0
315720,293.1402587890625,297.1499938964844,293.1499938964844,0.0256067458540201,-942.3776245117188,304.1488342285156,0.5943351984024048,0.0608975887298584,0.0555468909442424,293.13336181640625,297.1499938964844,293.1499938964844,0.0304862763732671,-1127.9237060546875,304.1479797363281,0.6364063024520874,0.0747985169291496,0.071601465344429,293.1401672363281,297.1499938964844,293.1499938964844,0.0330953821539878,-867.3540649414062,304.1487731933594,0.6446725726127625,0.0778632089495658,0.0550569482147693,293.1354064941406,297.1499938964844,293.1499938964844,0.0560452379286289,-1572.4876708984375,304.1483154296875,0.7134934663772583,0.1046076565980911,0.0998201370239257,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5499155521392822,0.050000000745058,0.2288437783718109,291.1465148925781,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.3199768066406,291.1464538574219,1.0,0.1615383028984069,1.0,1.0,0.9726589322090148,1.0,-0.6130676865577698,0.2621468603610992,0.3509208261966705,0.1023041605949401,0.0,0.0,0.1395227611064911,24.714555740356445,25.0,-0.563926100730896,-4254.30517578125,38.861419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12860107421875,304.283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0948371440172195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149651333689689,0.1149693727493286,-4.23394885729067e-06,0.0,9.624764061300084e-05,0.0,0.0,4.469927310943604,0.0,0.0,0.0,0.2720480561256408,4.0,0.0,1.0
315780,293.1401672363281,297.1499938964844,293.1499938964844,0.025846367701888,-946.447509765625,304.1488342285156,0.5954284071922302,0.0611641705036163,0.0557849258184433,293.1331481933594,297.1499938964844,293.1499938964844,0.0308720003813505,-1134.8746337890625,304.14801025390625,0.6377548575401306,0.075263500213623,0.0720399245619773,293.13995361328125,297.1499938964844,293.1499938964844,0.0333478190004825,-870.6358642578125,304.1487731933594,0.6455791592597961,0.0781602412462234,0.0552632920444011,293.1347961425781,297.1499938964844,293.1499938964844,0.0564195923507213,-1579.179931640625,304.14825439453125,0.7146192193031311,0.1050981655716896,0.1002419218420982,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5500420331954956,0.050000000745058,0.2288393229246139,291.14605712890625,291.1499938964844,272.1406555175781,271.60382080078125,284.2776184082031,293.3201599121094,291.1459655761719,1.0,0.1616797149181366,1.0,1.0,0.9723902940750122,1.0,-0.6146279573440552,0.2626542448997497,0.3519737124443054,0.1030026003718376,0.0,0.0,0.1400803923606872,24.709806442260746,25.0,-0.7050327658653259,-4260.62939453125,39.02212524414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12664794921875,304.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.078125,18000.0,0.0,0.0,0.094946302473545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152063384652137,0.1152105703949928,-4.2343162931501865e-06,0.0,9.63584243436344e-05,0.0,0.0,4.479904174804688,0.0,0.0,0.0,0.2720858156681061,4.0,0.0,1.0
315840,293.1401672363281,297.1499938964844,293.1499938964844,0.025846367701888,-946.447509765625,304.1488342285156,0.5954284071922302,0.0611641705036163,0.0557849258184433,293.1331481933594,297.1499938964844,293.1499938964844,0.0308720003813505,-1134.8746337890625,304.14801025390625,0.6377548575401306,0.075263500213623,0.0720399245619773,293.13995361328125,297.1499938964844,293.1499938964844,0.0333478190004825,-870.6358642578125,304.1487731933594,0.6455791592597961,0.0781602412462234,0.0552632920444011,293.1347961425781,297.1499938964844,293.1499938964844,0.0564195923507213,-1579.179931640625,304.14825439453125,0.7146192193031311,0.1050981655716896,0.1002419218420982,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5500420331954956,0.050000000745058,0.2288393229246139,291.14605712890625,291.1499938964844,272.1406555175781,271.60382080078125,284.2776184082031,293.3201599121094,291.1459655761719,1.0,0.1616797149181366,1.0,1.0,0.9723902940750122,1.0,-0.6146279573440552,0.2626542448997497,0.3519737124443054,0.1030026003718376,0.0,0.0,0.1400803923606872,24.709806442260746,25.0,-0.7050327658653259,-4260.62939453125,39.02212524414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12664794921875,304.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.078125,18000.0,0.0,0.0,0.094946302473545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152063384652137,0.1152105703949928,-4.2343162931501865e-06,0.0,9.63584243436344e-05,0.0,0.0,4.479904174804688,0.0,0.0,0.0,0.2720858156681061,4.0,0.0,1.0
315900,293.1401062011719,297.1499938964844,293.1499938964844,0.025967875495553,-948.504638671875,304.1488037109375,0.5960091352462769,0.061298917979002,0.0559048503637313,293.133056640625,297.1499938964844,293.1499938964844,0.03106658346951,-1138.3712158203125,304.14801025390625,0.6384614706039429,0.0754972249269485,0.0722599625587463,293.13983154296875,297.1499938964844,293.1499938964844,0.0334755554795265,-872.2951049804688,304.1487731933594,0.6460667848587036,0.0783102214336395,0.0553672052919864,293.1337890625,297.1499938964844,293.1499938964844,0.0566998198628425,-1584.2091064453125,304.1480712890625,0.7154600620269775,0.1054909899830818,0.1005601957440376,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5501376986503601,0.050000000745058,0.2288359552621841,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.2803955078125,293.3202209472656,291.1455993652344,1.0,0.1617532223463058,1.0,1.0,0.9722560048103333,1.0,-0.6155385375022888,0.2629641890525818,0.352574348449707,0.1033778637647628,0.0,0.0,0.140396237373352,24.702497482299805,25.0,-0.9689486026763916,-4264.3447265625,39.11138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.00390625,18000.0,0.0,0.0,0.0950063839554786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153410002589225,0.1153452321887016,-4.234518655721331e-06,0.0,9.641939686844124e-05,0.0,0.0,4.485472679138184,0.0,0.0,0.0,0.2721068859100342,4.0,0.0,1.0
315960,293.1400451660156,297.1499938964844,293.1499938964844,0.0260912515223026,-950.5906982421876,304.1488037109375,0.5966156721115112,0.0614352226257324,0.0560257583856582,293.1329345703125,297.1499938964844,293.1499938964844,0.0312630087137222,-1141.8961181640625,304.14801025390625,0.6391924619674683,0.0757322162389755,0.0724807977676391,293.13970947265625,297.1499938964844,293.1499938964844,0.0336051061749458,-873.978271484375,304.14874267578125,0.646580159664154,0.0784617289900779,0.0554718635976314,293.1324768066406,297.1499938964844,293.1499938964844,0.0570541359484195,-1590.58056640625,304.14776611328125,0.7165119647979736,0.1059541627764701,0.1009629443287849,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5502567291259766,0.050000000745058,0.2288317829370498,291.145263671875,291.1499938964844,272.1398620605469,271.5966796875,284.28289794921875,293.3202819824219,291.14501953125,1.0,0.1618297398090362,1.0,1.0,0.9721245765686036,1.0,-0.6165525913238525,0.2633187472820282,0.3532338738441467,0.103773795068264,0.0,0.0,0.1407591998577118,24.691728591918945,25.0,-1.448531985282898,-4268.5732421875,39.20821762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,304.2895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.888671875,18000.0,0.0,0.0,0.0950710102915763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154919192194938,0.1154961511492729,-4.23473875343916e-06,0.0,9.648498962633312e-05,0.0,0.0,4.491706848144531,0.0,0.0,0.0,0.272130399942398,4.0,0.0,1.0
316020,293.1399230957031,297.1499938964844,293.1499938964844,0.0263463351875543,-954.8969116210938,304.1487731933594,0.5978766679763794,0.0617143511772155,0.056272704154253,293.1327209472656,297.1499938964844,293.1499938964844,0.0316638126969337,-1149.07666015625,304.14801025390625,0.6406993269920349,0.0762076303362846,0.0729269012808799,293.13946533203125,297.1499938964844,293.1499938964844,0.0338723473250865,-877.4526977539062,304.1487121582031,0.647655189037323,0.0787711292505264,0.0556850805878639,293.1294860839844,297.1499938964844,293.1499938964844,0.057895042002201,-1605.7410888671875,304.1471252441406,0.7189524173736572,0.1070025712251663,0.1019167900085449,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5505276918411255,0.050000000745058,0.2288223206996917,291.14361572265625,291.1499938964844,272.13653564453125,271.5870666503906,284.2869873046875,293.3202819824219,291.1432189941406,1.0,0.1619928777217865,1.0,1.0,0.9718616604804992,1.0,-0.6187735795974731,0.2641105353832245,0.3546630442142486,0.1046058759093284,0.0,0.0,0.1417172849178314,24.66585159301757,25.0,-2.5189225673675537,-4278.92822265625,39.41849899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203308105469,304.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.462890625,18000.0,0.0,0.0,0.0952193513512611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158851161599159,0.1158893555402755,-4.235283540765522e-06,0.0,9.66355364653282e-05,0.0,0.0,4.5079264640808105,0.0,0.0,0.0,0.2721911370754242,4.0,0.0,1.0
316080,293.1399230957031,297.1499938964844,293.1499938964844,0.0263463351875543,-954.8969116210938,304.1487731933594,0.5978766679763794,0.0617143511772155,0.056272704154253,293.1327209472656,297.1499938964844,293.1499938964844,0.0316638126969337,-1149.07666015625,304.14801025390625,0.6406993269920349,0.0762076303362846,0.0729269012808799,293.13946533203125,297.1499938964844,293.1499938964844,0.0338723473250865,-877.4526977539062,304.1487121582031,0.647655189037323,0.0787711292505264,0.0556850805878639,293.1294860839844,297.1499938964844,293.1499938964844,0.057895042002201,-1605.7410888671875,304.1471252441406,0.7189524173736572,0.1070025712251663,0.1019167900085449,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5505276918411255,0.050000000745058,0.2288223206996917,291.14361572265625,291.1499938964844,272.13653564453125,271.5870666503906,284.2869873046875,293.3202819824219,291.1432189941406,1.0,0.1619928777217865,1.0,1.0,0.9718616604804992,1.0,-0.6187735795974731,0.2641105353832245,0.3546630442142486,0.1046058759093284,0.0,0.0,0.1417172849178314,24.66585159301757,25.0,-2.5189225673675537,-4278.92822265625,39.41849899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203308105469,304.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.462890625,18000.0,0.0,0.0,0.0952193513512611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158851161599159,0.1158893555402755,-4.235283540765522e-06,0.0,9.66355364653282e-05,0.0,0.0,4.5079264640808105,0.0,0.0,0.0,0.2721911370754242,4.0,0.0,1.0
316140,293.1397399902344,297.1499938964844,293.1499938964844,0.0266127306967973,-959.376220703125,304.14874267578125,0.5991756916046143,0.0620030909776687,0.0565280020236969,293.13250732421875,297.1499938964844,293.1499938964844,0.0320748165249824,-1156.416748046875,304.1479797363281,0.6422433853149414,0.0766913890838623,0.0733805447816848,293.13922119140625,297.1499938964844,293.1499938964844,0.0341498889029026,-881.0585327148438,304.148681640625,0.648770272731781,0.0790899470448494,0.0559046752750873,293.1264343261719,297.1499938964844,293.1499938964844,0.0588282383978366,-1622.619140625,304.14654541015625,0.7215903401374817,0.1081437692046165,0.1029753163456916,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5508119463920593,0.050000000745058,0.2288124114274978,291.1414489746094,291.1499938964844,272.1304931640625,271.5747375488281,284.28985595703125,293.3202514648437,291.1410217285156,1.0,0.1621692925691604,1.0,1.0,0.971598744392395,1.0,-0.6211463809013367,0.2649669051170349,0.3561794459819793,0.1054717376828193,0.0,0.0,0.1430078297853469,24.639034271240234,25.0,-3.0134198665618896,-4291.96923828125,39.64496612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1149597167969,304.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.904296875,18000.0,0.0,0.0,0.0954025089740753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164288371801376,0.1164330765604972,-4.236045242578257e-06,0.0,9.682141535449772e-05,0.0,0.0,4.530375957489014,0.0,0.0,0.0,0.2722750604152679,4.0,0.0,1.0
316200,293.1397399902344,297.1499938964844,293.1499938964844,0.0266127306967973,-959.376220703125,304.14874267578125,0.5991756916046143,0.0620030909776687,0.0565280020236969,293.13250732421875,297.1499938964844,293.1499938964844,0.0320748165249824,-1156.416748046875,304.1479797363281,0.6422433853149414,0.0766913890838623,0.0733805447816848,293.13922119140625,297.1499938964844,293.1499938964844,0.0341498889029026,-881.0585327148438,304.148681640625,0.648770272731781,0.0790899470448494,0.0559046752750873,293.1264343261719,297.1499938964844,293.1499938964844,0.0588282383978366,-1622.619140625,304.14654541015625,0.7215903401374817,0.1081437692046165,0.1029753163456916,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5508119463920593,0.050000000745058,0.2288124114274978,291.1414489746094,291.1499938964844,272.1304931640625,271.5747375488281,284.28985595703125,293.3202514648437,291.1410217285156,1.0,0.1621692925691604,1.0,1.0,0.971598744392395,1.0,-0.6211463809013367,0.2649669051170349,0.3561794459819793,0.1054717376828193,0.0,0.0,0.1430078297853469,24.639034271240234,25.0,-3.0134198665618896,-4291.96923828125,39.64496612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1149597167969,304.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.904296875,18000.0,0.0,0.0,0.0954025089740753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164288371801376,0.1164330765604972,-4.236045242578257e-06,0.0,9.682141535449772e-05,0.0,0.0,4.530375957489014,0.0,0.0,0.0,0.2722750604152679,4.0,0.0,1.0
316260,293.1395568847656,297.1499938964844,293.1499938964844,0.0268889982253313,-963.994384765625,304.1487121582031,0.60049968957901,0.0623011700809001,0.0567917637526989,293.1322631835937,297.1499938964844,293.1499938964844,0.0324941575527191,-1163.8751220703125,304.14794921875,0.6438146829605103,0.0771834179759025,0.0738420560956001,293.1389465332031,297.1499938964844,293.1499938964844,0.0344353280961513,-884.7587280273438,304.1486511230469,0.6499132513999939,0.0794175565242767,0.0561305582523345,293.1234741210937,297.1499938964844,293.1499938964844,0.0598127730190753,-1640.48291015625,304.14605712890625,0.7243200540542603,0.1093452796339988,0.1040959656238555,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5510969758033752,0.050000000745058,0.2288025021553039,291.1393127441406,291.1499938964844,272.1214294433594,271.5594177246094,284.2914123535156,293.32012939453125,291.1389465332031,1.0,0.1623581200838089,1.0,1.0,0.971348226070404,1.0,-0.623620867729187,0.2658658921718597,0.3577549755573272,0.1063616350293159,0.0,0.0,0.1445769071578979,24.613195419311523,25.0,-2.905836820602417,-4307.32470703125,39.88443756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,304.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.384765625,18000.0,0.0,0.0,0.0956307351589202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171088069677352,0.1171130463480949,-4.2370402297819965e-06,0.0,9.705303818918765e-05,0.0,0.0,4.558516979217529,0.0,0.0,0.0,0.2723808288574219,4.0,0.0,1.0
316320,293.1395568847656,297.1499938964844,293.1499938964844,0.0268889982253313,-963.994384765625,304.1487121582031,0.60049968957901,0.0623011700809001,0.0567917637526989,293.1322631835937,297.1499938964844,293.1499938964844,0.0324941575527191,-1163.8751220703125,304.14794921875,0.6438146829605103,0.0771834179759025,0.0738420560956001,293.1389465332031,297.1499938964844,293.1499938964844,0.0344353280961513,-884.7587280273438,304.1486511230469,0.6499132513999939,0.0794175565242767,0.0561305582523345,293.1234741210937,297.1499938964844,293.1499938964844,0.0598127730190753,-1640.48291015625,304.14605712890625,0.7243200540542603,0.1093452796339988,0.1040959656238555,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5510969758033752,0.050000000745058,0.2288025021553039,291.1393127441406,291.1499938964844,272.1214294433594,271.5594177246094,284.2914123535156,293.32012939453125,291.1389465332031,1.0,0.1623581200838089,1.0,1.0,0.971348226070404,1.0,-0.623620867729187,0.2658658921718597,0.3577549755573272,0.1063616350293159,0.0,0.0,0.1445769071578979,24.613195419311523,25.0,-2.905836820602417,-4307.32470703125,39.88443756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,304.3138732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.384765625,18000.0,0.0,0.0,0.0956307351589202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171088069677352,0.1171130463480949,-4.2370402297819965e-06,0.0,9.705303818918765e-05,0.0,0.0,4.558516979217529,0.0,0.0,0.0,0.2723808288574219,4.0,0.0,1.0
