time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.13934326171875,297.1499938964844,293.1499938964844,0.027174400165677,-968.7339477539062,304.1486511230469,0.6018438935279846,0.0626083835959434,0.0570638962090015,293.13201904296875,297.1499938964844,293.1499938964844,0.0329204387962818,-1171.4241943359375,304.1479187011719,0.6454088687896729,0.0776828452944755,0.0743109956383705,293.138671875,297.1499938964844,293.1499938964844,0.0347266197204589,-888.5244750976562,304.14862060546875,0.6510775685310364,0.0797522515058517,0.0563618801534175,293.12060546875,297.1499938964844,293.1499938964844,0.0608368515968322,-1659.1275634765625,304.1456604003906,0.7271201014518738,0.1105988025665283,0.1052676811814308,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5513792634010315,0.050000000745058,0.2287927120923996,291.13751220703125,291.1499938964844,272.1091003417969,271.5408630371094,284.29156494140625,293.3199768066406,291.1371765136719,1.0,0.1625590473413467,1.0,1.0,0.9710977077484132,1.0,-0.6261823177337646,0.2668014168739319,0.3593809306621551,0.1072729602456092,0.0,0.0,0.1463744938373565,24.588871002197266,25.0,-2.4782168865203857,-4324.64453125,40.13603973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0981140136719,304.3280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.951171875,18000.0,0.0,0.0,0.0959146469831466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179047003388404,0.1179089397192001,-4.238248493493302e-06,0.0,9.734117338666692e-05,0.0,0.0,4.591532230377197,0.0,0.0,0.0,0.2725055515766144,4.0,0.0,1.0
316440,293.13934326171875,297.1499938964844,293.1499938964844,0.027174400165677,-968.7339477539062,304.1486511230469,0.6018438935279846,0.0626083835959434,0.0570638962090015,293.13201904296875,297.1499938964844,293.1499938964844,0.0329204387962818,-1171.4241943359375,304.1479187011719,0.6454088687896729,0.0776828452944755,0.0743109956383705,293.138671875,297.1499938964844,293.1499938964844,0.0347266197204589,-888.5244750976562,304.14862060546875,0.6510775685310364,0.0797522515058517,0.0563618801534175,293.12060546875,297.1499938964844,293.1499938964844,0.0608368515968322,-1659.1275634765625,304.1456604003906,0.7271201014518738,0.1105988025665283,0.1052676811814308,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5513792634010315,0.050000000745058,0.2287927120923996,291.13751220703125,291.1499938964844,272.1091003417969,271.5408630371094,284.29156494140625,293.3199768066406,291.1371765136719,1.0,0.1625590473413467,1.0,1.0,0.9710977077484132,1.0,-0.6261823177337646,0.2668014168739319,0.3593809306621551,0.1072729602456092,0.0,0.0,0.1463744938373565,24.588871002197266,25.0,-2.4782168865203857,-4324.64453125,40.13603973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0981140136719,304.3280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.951171875,18000.0,0.0,0.0,0.0959146469831466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179047003388404,0.1179089397192001,-4.238248493493302e-06,0.0,9.734117338666692e-05,0.0,0.0,4.591532230377197,0.0,0.0,0.0,0.2725055515766144,4.0,0.0,1.0
316500,293.1392517089844,297.1499938964844,293.1499938964844,0.0273203160613775,-971.1450805664062,304.1486511230469,0.6025221943855286,0.0627652034163475,0.0572029091417789,293.13189697265625,297.1499938964844,293.1499938964844,0.033135563135147,-1175.221923828125,304.1479187011719,0.6462125778198242,0.0779346674680709,0.0745476335287094,293.1385498046875,297.1499938964844,293.1499938964844,0.0348735712468624,-890.4202880859375,304.1485900878906,0.6516647338867188,0.0799212753772735,0.0564788989722728,293.1192321777344,297.1499938964844,293.1499938964844,0.0613617151975631,-1668.7095947265625,304.1455078125,0.728544294834137,0.1112434342503547,0.1058707609772682,293.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.551518976688385,0.050000000745058,0.2287878841161728,291.13671875,291.1499938964844,272.1016540527344,271.5303039550781,284.2910461425781,293.31988525390625,291.1364440917969,1.0,0.1626637428998947,1.0,1.0,0.97097247838974,1.0,-0.6274915933609009,0.2672811150550842,0.3602104485034942,0.1077358797192573,0.0,0.0,0.1473416090011596,24.577316284179688,25.0,-2.2366621494293213,-4333.92626953125,40.26603698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0926513671875,304.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.767578125,18000.0,0.0,0.0,0.0960791036486625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183383017778396,0.1183425411581993,-4.238919245835859e-06,0.0,9.750807657837868e-05,0.0,0.0,4.609546661376953,0.0,0.0,0.0,0.2725737988948822,4.0,0.0,1.0
316560,293.1391296386719,297.1499938964844,293.1499938964844,0.0274682510644197,-973.5819091796876,304.14862060546875,0.6032040119171143,0.0629240125417709,0.0573437251150608,293.1317749023437,297.1499938964844,293.1499938964844,0.0333519279956817,-1179.0340576171875,304.1478881835937,0.6470204591751099,0.0781880766153335,0.0747855901718139,293.138427734375,297.1499938964844,293.1499938964844,0.0350213013589382,-892.3237915039062,304.1485900878906,0.6522549390792847,0.0800917074084281,0.056596715003252,293.11785888671875,297.1499938964844,293.1499938964844,0.0618942156434059,-1678.449951171875,304.1453552246094,0.7299838662147522,0.111899048089981,0.106484331190586,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5516579747200012,0.050000000745058,0.2287830859422683,291.1360168457031,291.1499938964844,272.09326171875,271.51885986328125,284.2901611328125,293.3197937011719,291.1357727050781,1.0,0.162771001458168,1.0,1.0,0.970851480960846,1.0,-0.628818154335022,0.267767995595932,0.3610501587390899,0.1082032024860382,0.0,0.0,0.1483460515737533,24.56612014770508,25.0,-2.008458137512207,-4343.5732421875,40.398624420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868225097656,304.3438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.599609375,18000.0,0.0,0.0,0.0962583199143409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187917739152908,0.1187960132956504,-4.2396277422085404e-06,0.0,9.768996096681803e-05,0.0,0.0,4.62840461730957,0.0,0.0,0.0,0.272645354270935,4.0,0.0,1.0
316620,293.1388854980469,297.1499938964844,293.1499938964844,0.027770597487688,-978.5391845703124,304.1485595703125,0.604580819606781,0.0632478520274162,0.0576309934258461,293.1315002441406,297.1499938964844,293.1499938964844,0.0337914042174816,-1186.755859375,304.1478576660156,0.6486600637435913,0.0787040591239929,0.0752686932682991,293.1381225585937,297.1499938964844,293.1499938964844,0.0353229977190494,-896.20458984375,304.1485595703125,0.6534584164619446,0.0804424285888671,0.0568378046154975,293.1152648925781,297.1499938964844,293.1499938964844,0.0629829168319702,-1698.4248046875,304.14508056640625,0.7329168319702148,0.1132440492510795,0.107743851840496,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.551935613155365,0.050000000745058,0.2287735193967819,291.1347961425781,291.1499938964844,272.0736389160156,271.4931640625,284.28717041015625,293.3196105957031,291.13458251953125,1.0,0.1629935353994369,1.0,1.0,0.970609486103058,1.0,-0.6315321326255798,0.268767386674881,0.3627647459506988,0.1091529577970504,0.0,0.0,0.1504621654748916,24.54450035095215,25.0,-1.6589866876602173,-4363.98388671875,40.67227554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741577148437,304.3605651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.298828125,18000.0,0.0,0.0,0.09666408598423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197558119893074,0.119760051369667,-4.241150691086659e-06,0.0,9.810175833990796e-05,0.0,0.0,4.66855001449585,0.0,0.0,0.0,0.2727979123592376,4.0,0.0,1.0
316680,293.1388854980469,297.1499938964844,293.1499938964844,0.027770597487688,-978.5391845703124,304.1485595703125,0.604580819606781,0.0632478520274162,0.0576309934258461,293.1315002441406,297.1499938964844,293.1499938964844,0.0337914042174816,-1186.755859375,304.1478576660156,0.6486600637435913,0.0787040591239929,0.0752686932682991,293.1381225585937,297.1499938964844,293.1499938964844,0.0353229977190494,-896.20458984375,304.1485595703125,0.6534584164619446,0.0804424285888671,0.0568378046154975,293.1152648925781,297.1499938964844,293.1499938964844,0.0629829168319702,-1698.4248046875,304.14508056640625,0.7329168319702148,0.1132440492510795,0.107743851840496,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.551935613155365,0.050000000745058,0.2287735193967819,291.1347961425781,291.1499938964844,272.0736389160156,271.4931640625,284.28717041015625,293.3196105957031,291.13458251953125,1.0,0.1629935353994369,1.0,1.0,0.970609486103058,1.0,-0.6315321326255798,0.268767386674881,0.3627647459506988,0.1091529577970504,0.0,0.0,0.1504621654748916,24.54450035095215,25.0,-1.6589866876602173,-4363.98388671875,40.67227554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0741577148437,304.3605651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.298828125,18000.0,0.0,0.0,0.09666408598423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197558119893074,0.119760051369667,-4.241150691086659e-06,0.0,9.810175833990796e-05,0.0,0.0,4.66855001449585,0.0,0.0,0.0,0.2727979123592376,4.0,0.0,1.0
316740,293.1386413574219,297.1499938964844,293.1499938964844,0.0280817747116088,-983.6121215820312,304.1485290527344,0.6059779524803162,0.0635798647999763,0.0579255335032939,293.13116455078125,297.1499938964844,293.1499938964844,0.0342459008097648,-1194.7156982421875,304.1478271484375,0.650353729724884,0.0792387947440147,0.0757675990462303,293.1377868652344,297.1499938964844,293.1499938964844,0.0356407314538955,-900.2843627929688,304.14849853515625,0.6547199487686157,0.0808145254850387,0.0570920743048191,293.1127624511719,297.1499938964844,293.1499938964844,0.0641007795929908,-1719.0223388671875,304.1448669433594,0.7359251379966736,0.1146309077739715,0.1090434193611145,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5522173047065735,0.050000000745058,0.2287638336420059,291.1336975097656,291.1499938964844,272.04998779296875,271.46356201171875,284.2824401855469,293.31939697265625,291.13348388671875,1.0,0.1632263213396072,1.0,1.0,0.9703675508499146,1.0,-0.6343375444412231,0.269805371761322,0.3645321428775787,0.1101252883672714,0.0,0.0,0.1527126580476761,24.523193359375,25.0,-1.5024714469909668,-4385.91455078125,40.95772171020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606689453125,304.3781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.013671875,18000.0,0.0,0.0,0.0971301719546318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207909882068634,0.1207952350378036,-4.242800059728324e-06,0.0,9.857477562036364e-05,0.0,0.0,4.711729526519775,0.0,0.0,0.0,0.2729622423648834,4.0,0.0,1.0
316800,293.1386413574219,297.1499938964844,293.1499938964844,0.0280817747116088,-983.6121215820312,304.1485290527344,0.6059779524803162,0.0635798647999763,0.0579255335032939,293.13116455078125,297.1499938964844,293.1499938964844,0.0342459008097648,-1194.7156982421875,304.1478271484375,0.650353729724884,0.0792387947440147,0.0757675990462303,293.1377868652344,297.1499938964844,293.1499938964844,0.0356407314538955,-900.2843627929688,304.14849853515625,0.6547199487686157,0.0808145254850387,0.0570920743048191,293.1127624511719,297.1499938964844,293.1499938964844,0.0641007795929908,-1719.0223388671875,304.1448669433594,0.7359251379966736,0.1146309077739715,0.1090434193611145,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5522173047065735,0.050000000745058,0.2287638336420059,291.1336975097656,291.1499938964844,272.04998779296875,271.46356201171875,284.2824401855469,293.31939697265625,291.13348388671875,1.0,0.1632263213396072,1.0,1.0,0.9703675508499146,1.0,-0.6343375444412231,0.269805371761322,0.3645321428775787,0.1101252883672714,0.0,0.0,0.1527126580476761,24.523193359375,25.0,-1.5024714469909668,-4385.91455078125,40.95772171020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606689453125,304.3781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.013671875,18000.0,0.0,0.0,0.0971301719546318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207909882068634,0.1207952350378036,-4.242800059728324e-06,0.0,9.857477562036364e-05,0.0,0.0,4.711729526519775,0.0,0.0,0.0,0.2729622423648834,4.0,0.0,1.0
316860,293.13836669921875,297.1499938964844,293.1499938964844,0.0284020509570837,-988.8050537109376,304.14849853515625,0.6074172854423523,0.0639201700687408,0.0582273267209529,293.1307983398437,297.1499938964844,293.1499938964844,0.0347196012735366,-1202.9871826171875,304.14776611328125,0.6521366834640503,0.0797952339053154,0.0762865990400314,293.1373596191406,297.1499938964844,293.1499938964844,0.0359793230891227,-904.624755859375,304.1484375,0.656076967716217,0.0812110379338264,0.0573631525039672,293.11004638671875,297.1499938964844,293.1499938964844,0.0652734413743019,-1740.7313232421875,304.1446228027344,0.7391034364700317,0.1161255463957786,0.1104140356183052,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5525263547897339,0.050000000745058,0.2287532538175583,291.13262939453125,291.1499938964844,272.0215759277344,271.42901611328125,284.2771301269531,293.3192138671875,291.1324768066406,1.0,0.1634700000286102,1.0,1.0,0.970134973526001,1.0,-0.6372801065444946,0.27085080742836,0.3664292693138122,0.1112444177269935,0.0,0.0,0.1550989896059036,24.50023460388184,25.0,-1.342908501625061,-4409.37646484375,41.25806427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0468139648437,304.39703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.720703125,18000.0,0.0,0.0,0.0976541936397552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218996942043304,0.1219039410352706,-4.244575848133536e-06,0.0,9.910658991429956e-05,0.0,0.0,4.75805139541626,0.0,0.0,0.0,0.2731386423110962,4.0,0.0,1.0
316920,293.13836669921875,297.1499938964844,293.1499938964844,0.0284020509570837,-988.8050537109376,304.14849853515625,0.6074172854423523,0.0639201700687408,0.0582273267209529,293.1307983398437,297.1499938964844,293.1499938964844,0.0347196012735366,-1202.9871826171875,304.14776611328125,0.6521366834640503,0.0797952339053154,0.0762865990400314,293.1373596191406,297.1499938964844,293.1499938964844,0.0359793230891227,-904.624755859375,304.1484375,0.656076967716217,0.0812110379338264,0.0573631525039672,293.11004638671875,297.1499938964844,293.1499938964844,0.0652734413743019,-1740.7313232421875,304.1446228027344,0.7391034364700317,0.1161255463957786,0.1104140356183052,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5525263547897339,0.050000000745058,0.2287532538175583,291.13262939453125,291.1499938964844,272.0215759277344,271.42901611328125,284.2771301269531,293.3192138671875,291.1324768066406,1.0,0.1634700000286102,1.0,1.0,0.970134973526001,1.0,-0.6372801065444946,0.27085080742836,0.3664292693138122,0.1112444177269935,0.0,0.0,0.1550989896059036,24.50023460388184,25.0,-1.342908501625061,-4409.37646484375,41.25806427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0468139648437,304.39703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.720703125,18000.0,0.0,0.0,0.0976541936397552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218996942043304,0.1219039410352706,-4.244575848133536e-06,0.0,9.910658991429956e-05,0.0,0.0,4.75805139541626,0.0,0.0,0.0,0.2731386423110962,4.0,0.0,1.0
316980,293.1380920410156,297.1499938964844,293.1499938964844,0.0287316888570785,-994.1185913085938,304.1484375,0.6089690923690796,0.064270943403244,0.0585371106863021,293.1303405761719,297.1499938964844,293.1499938964844,0.0352121628820896,-1211.5611572265625,304.1476745605469,0.6540806889533997,0.0803744345903396,0.0768260732293129,293.1368408203125,297.1499938964844,293.1499938964844,0.0363382883369922,-909.2171020507812,304.1483764648437,0.6576017737388611,0.081632986664772,0.0576511994004249,293.1059875488281,297.1499938964844,293.1499938964844,0.0666606500744819,-1766.56298828125,304.14410400390625,0.7429372668266296,0.1179597377777099,0.1120504587888717,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5529330968856812,0.050000000745058,0.2287393808364868,291.1318054199219,291.1499938964844,271.988037109375,271.3890380859375,284.2727966308594,293.3189697265625,291.13165283203125,1.0,0.1637298017740249,1.0,1.0,0.9699023962020874,1.0,-0.6405922174453735,0.2719554305076599,0.3686367571353912,0.1126689910888671,0.0,0.0,0.1575844138860702,24.46673393249512,25.0,-1.1331804990768433,-4434.61279296875,41.58973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329895019531,304.4166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4765625,18000.0,0.0,0.0,0.0982336178421974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230716332793235,0.1230758801102638,-4.246475327818189e-06,0.0,9.969463280867784e-05,0.0,0.0,4.807114124298096,0.0,0.0,0.0,0.2733257412910461,4.0,0.0,1.0
317040,293.1380920410156,297.1499938964844,293.1499938964844,0.0287316888570785,-994.1185913085938,304.1484375,0.6089690923690796,0.064270943403244,0.0585371106863021,293.1303405761719,297.1499938964844,293.1499938964844,0.0352121628820896,-1211.5611572265625,304.1476745605469,0.6540806889533997,0.0803744345903396,0.0768260732293129,293.1368408203125,297.1499938964844,293.1499938964844,0.0363382883369922,-909.2171020507812,304.1483764648437,0.6576017737388611,0.081632986664772,0.0576511994004249,293.1059875488281,297.1499938964844,293.1499938964844,0.0666606500744819,-1766.56298828125,304.14410400390625,0.7429372668266296,0.1179597377777099,0.1120504587888717,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5529330968856812,0.050000000745058,0.2287393808364868,291.1318054199219,291.1499938964844,271.988037109375,271.3890380859375,284.2727966308594,293.3189697265625,291.13165283203125,1.0,0.1637298017740249,1.0,1.0,0.9699023962020874,1.0,-0.6405922174453735,0.2719554305076599,0.3686367571353912,0.1126689910888671,0.0,0.0,0.1575844138860702,24.46673393249512,25.0,-1.1331804990768433,-4434.61279296875,41.58973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329895019531,304.4166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4765625,18000.0,0.0,0.0,0.0982336178421974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230716332793235,0.1230758801102638,-4.246475327818189e-06,0.0,9.969463280867784e-05,0.0,0.0,4.807114124298096,0.0,0.0,0.0,0.2733257412910461,4.0,0.0,1.0
317100,293.137939453125,297.1499938964844,293.1499938964844,0.0289016924798488,-996.8486938476562,304.1484069824219,0.6098050475120544,0.0644519925117492,0.0586962550878524,293.13006591796875,297.1499938964844,293.1499938964844,0.0354667492210865,-1215.984375,304.14764404296875,0.6551308035850525,0.0806738287210464,0.0771043598651886,293.1365661621094,297.1499938964844,293.1499938964844,0.0365267917513847,-911.6262817382812,304.1483154296875,0.6584451794624329,0.0818549394607544,0.0578023232519626,293.103271484375,297.1499938964844,293.1499938964844,0.0674791857600212,-1781.8800048828125,304.1436767578125,0.7452303767204285,0.11904788762331,0.113022081553936,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5531876087188721,0.050000000745058,0.2287307530641555,291.1313781738281,291.1499938964844,271.9694519042969,271.3671569824219,284.2709655761719,293.3188171386719,291.1312255859375,1.0,0.1638684570789337,1.0,1.0,0.9697861671447754,1.0,-0.642454206943512,0.2725609838962555,0.3698931932449341,0.1135055273771286,0.0,0.0,0.1588689982891082,24.444026947021484,25.0,-1.2218283414840698,-4448.0537109375,41.77284622192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0261535644531,304.4262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.35546875,18000.0,0.0,0.0,0.0985435545444488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236796081066131,0.1236838549375534,-4.247465312801069e-06,0.0,0.0001000091797322,0.0,0.0,4.832602024078369,0.0,0.0,0.0,0.2734230458736419,4.0,0.0,1.0
317160,293.1377868652344,297.1499938964844,293.1499938964844,0.0290761105716228,-999.6439208984376,304.1483764648437,0.6106822490692139,0.0646374523639679,0.0588588267564773,293.1297912597656,297.1499938964844,293.1499938964844,0.0357274450361728,-1220.5096435546875,304.1475830078125,0.6562338471412659,0.0809799656271934,0.0773885324597358,293.1362609863281,297.1499938964844,293.1499938964844,0.0367219187319278,-914.1192626953124,304.14825439453125,0.6593433618545532,0.0820844247937202,0.0579583384096622,293.1001892089844,297.1499938964844,293.1499938964844,0.0683830231428146,-1798.8538818359375,304.1431884765625,0.7477821111679077,0.1202500611543655,0.1140986680984497,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5534758567810059,0.050000000745058,0.2287209928035736,291.130859375,291.1499938964844,271.94970703125,271.3440246582031,284.26934814453125,293.3186340332031,291.13067626953125,1.0,0.1640138030052185,1.0,1.0,0.9696746468544006,1.0,-0.6444578766822815,0.2732047736644745,0.3712531328201294,0.1144240200519561,0.0,0.0,0.1601949334144592,24.417505264282227,25.0,-1.446655035018921,-4462.13623046875,41.9682846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194091796875,304.4358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.0988657400012016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124307133257389,0.1243113800883293,-4.248482582625002e-06,0.0,0.0001003361539915,0.0,0.0,4.858926296234131,0.0,0.0,0.0,0.2735235095024109,4.0,0.0,1.0
317220,293.13739013671875,297.1499938964844,293.1499938964844,0.029441999271512,-1005.4909057617188,304.1483154296875,0.6125636696815491,0.0650249794125557,0.0591973289847373,293.1291809082031,297.1499938964844,293.1499938964844,0.0362706035375595,-1229.9267578125,304.1474914550781,0.6586137413978577,0.0816157162189483,0.0779776275157928,293.1355895996094,297.1499938964844,293.1499938964844,0.0371357686817646,-919.4052734375,304.1481628417969,0.6613196134567261,0.0825695842504501,0.0582875348627567,293.0927124023437,297.1499938964844,293.1499938964844,0.0704723000526428,-1838.318603515625,304.1419677734375,0.7537458539009094,0.1230267062783241,0.1165999248623848,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5541578531265259,0.050000000745058,0.2286980301141739,291.1294250488281,291.1499938964844,271.9069519042969,271.2943420410156,284.2665405273437,293.318115234375,291.1291198730469,1.0,0.1643294095993042,1.0,1.0,0.9694516062736512,1.0,-0.64894038438797,0.2746326327323913,0.374307781457901,0.1165100038051605,0.0,0.0,0.1630289256572723,24.352832794189453,25.0,-2.143516540527344,-4492.83251953125,42.40214538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0060119628906,304.4556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.755859375,18000.0,0.0,0.0,0.0995495915412902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256507486104965,0.1256549954414367,-4.2506421777943615e-06,0.0,0.0001010301784845,0.0,0.0,4.915343761444092,0.0,0.0,0.0,0.2737385928630829,4.0,0.0,1.0
317280,293.13739013671875,297.1499938964844,293.1499938964844,0.029441999271512,-1005.4909057617188,304.1483154296875,0.6125636696815491,0.0650249794125557,0.0591973289847373,293.1291809082031,297.1499938964844,293.1499938964844,0.0362706035375595,-1229.9267578125,304.1474914550781,0.6586137413978577,0.0816157162189483,0.0779776275157928,293.1355895996094,297.1499938964844,293.1499938964844,0.0371357686817646,-919.4052734375,304.1481628417969,0.6613196134567261,0.0825695842504501,0.0582875348627567,293.0927124023437,297.1499938964844,293.1499938964844,0.0704723000526428,-1838.318603515625,304.1419677734375,0.7537458539009094,0.1230267062783241,0.1165999248623848,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5541578531265259,0.050000000745058,0.2286980301141739,291.1294250488281,291.1499938964844,271.9069519042969,271.2943420410156,284.2665405273437,293.318115234375,291.1291198730469,1.0,0.1643294095993042,1.0,1.0,0.9694516062736512,1.0,-0.64894038438797,0.2746326327323913,0.374307781457901,0.1165100038051605,0.0,0.0,0.1630289256572723,24.352832794189453,25.0,-2.143516540527344,-4492.83251953125,42.40214538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0060119628906,304.4556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.755859375,18000.0,0.0,0.0,0.0995495915412902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256507486104965,0.1256549954414367,-4.2506421777943615e-06,0.0,0.0001010301784845,0.0,0.0,4.915343761444092,0.0,0.0,0.0,0.2737385928630829,4.0,0.0,1.0
317340,293.1369323730469,297.1499938964844,293.1499938964844,0.0298342444002628,-1011.7335205078124,304.1482238769531,0.614595353603363,0.0654378309845924,0.0595568120479583,293.12847900390625,297.1499938964844,293.1499938964844,0.0368451438844203,-1239.873046875,304.1473693847656,0.6612294316291809,0.0822852104902267,0.0785969495773315,293.13482666015625,297.1499938964844,293.1499938964844,0.0375835634768009,-925.1220703125,304.14801025390625,0.663539469242096,0.0830921232700347,0.0586415939033031,293.083740234375,297.1499938964844,293.1499938964844,0.0729331225156784,-1885.1763916015625,304.1405639648437,0.7608681917190552,0.1262972205877304,0.1195668950676918,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5549739003181458,0.050000000745058,0.2286707758903503,291.12744140625,291.1499938964844,271.860107421875,271.2403564453125,284.26416015625,293.3174133300781,291.1270446777344,1.0,0.164683386683464,1.0,1.0,0.9692286252975464,1.0,-0.6540680527687073,0.276259571313858,0.3778084516525268,0.1189172863960266,0.0,0.0,0.166166216135025,24.27428436279297,25.0,-2.8842310905456543,-4527.490234375,42.897586822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99237060546875,304.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.134765625,18000.0,0.0,0.0,0.1002894937992096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127148687839508,0.1271529346704483,-4.253033694112673e-06,0.0,0.00010178109369,0.0,0.0,4.978342056274414,0.0,0.0,0.0,0.2739784717559814,4.0,0.0,1.0
317400,293.1369323730469,297.1499938964844,293.1499938964844,0.0298342444002628,-1011.7335205078124,304.1482238769531,0.614595353603363,0.0654378309845924,0.0595568120479583,293.12847900390625,297.1499938964844,293.1499938964844,0.0368451438844203,-1239.873046875,304.1473693847656,0.6612294316291809,0.0822852104902267,0.0785969495773315,293.13482666015625,297.1499938964844,293.1499938964844,0.0375835634768009,-925.1220703125,304.14801025390625,0.663539469242096,0.0830921232700347,0.0586415939033031,293.083740234375,297.1499938964844,293.1499938964844,0.0729331225156784,-1885.1763916015625,304.1405639648437,0.7608681917190552,0.1262972205877304,0.1195668950676918,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5549739003181458,0.050000000745058,0.2286707758903503,291.12744140625,291.1499938964844,271.860107421875,271.2403564453125,284.26416015625,293.3174133300781,291.1270446777344,1.0,0.164683386683464,1.0,1.0,0.9692286252975464,1.0,-0.6540680527687073,0.276259571313858,0.3778084516525268,0.1189172863960266,0.0,0.0,0.166166216135025,24.27428436279297,25.0,-2.8842310905456543,-4527.490234375,42.897586822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99237060546875,304.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.134765625,18000.0,0.0,0.0,0.1002894937992096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127148687839508,0.1271529346704483,-4.253033694112673e-06,0.0,0.00010178109369,0.0,0.0,4.978342056274414,0.0,0.0,0.0,0.2739784717559814,4.0,0.0,1.0
317460,293.1363830566406,297.1499938964844,293.1499938964844,0.0302559342235326,-1018.4135131835938,304.1481018066406,0.6167726516723633,0.0658788606524467,0.0599402487277984,293.127685546875,297.1499938964844,293.1499938964844,0.0374528244137764,-1250.376708984375,304.1472473144531,0.6640810966491699,0.082990638911724,0.0792489796876907,293.1339416503906,297.1499938964844,293.1499938964844,0.0380670726299285,-931.2900390625,304.1478881835937,0.6660024523735046,0.0836541801691055,0.0590223334729671,293.073486328125,297.1499938964844,293.1499938964844,0.0757533907890319,-1939.3251953125,304.1390075683594,0.7691304683685303,0.1300513744354248,0.1229931935667991,293.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5559135675430298,0.050000000745058,0.2286396920680999,291.1250305175781,291.1499938964844,271.8094787597656,271.1824951171875,284.261962890625,293.3164978027344,291.12457275390625,1.0,0.1650812327861786,1.0,1.0,0.969024121761322,1.0,-0.659842312335968,0.2780969440937042,0.3817453682422638,0.1216239780187606,0.0,0.0,0.1696556657552719,24.18407821655273,25.0,-3.4540035724639893,-4566.61962890625,43.45890808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779052734375,304.5011901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.375,18000.0,0.0,0.0,0.1010936051607132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288345009088516,0.128838762640953,-4.255727617419325e-06,0.0,0.0001025971578201,0.0,0.0,5.049397945404053,0.0,0.0,0.0,0.2742490470409393,4.0,0.0,1.0
317520,293.1363830566406,297.1499938964844,293.1499938964844,0.0302559342235326,-1018.4135131835938,304.1481018066406,0.6167726516723633,0.0658788606524467,0.0599402487277984,293.127685546875,297.1499938964844,293.1499938964844,0.0374528244137764,-1250.376708984375,304.1472473144531,0.6640810966491699,0.082990638911724,0.0792489796876907,293.1339416503906,297.1499938964844,293.1499938964844,0.0380670726299285,-931.2900390625,304.1478881835937,0.6660024523735046,0.0836541801691055,0.0590223334729671,293.073486328125,297.1499938964844,293.1499938964844,0.0757533907890319,-1939.3251953125,304.1390075683594,0.7691304683685303,0.1300513744354248,0.1229931935667991,293.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5559135675430298,0.050000000745058,0.2286396920680999,291.1250305175781,291.1499938964844,271.8094787597656,271.1824951171875,284.261962890625,293.3164978027344,291.12457275390625,1.0,0.1650812327861786,1.0,1.0,0.969024121761322,1.0,-0.659842312335968,0.2780969440937042,0.3817453682422638,0.1216239780187606,0.0,0.0,0.1696556657552719,24.18407821655273,25.0,-3.4540035724639893,-4566.61962890625,43.45890808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779052734375,304.5011901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.375,18000.0,0.0,0.0,0.1010936051607132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288345009088516,0.128838762640953,-4.255727617419325e-06,0.0,0.0001025971578201,0.0,0.0,5.049397945404053,0.0,0.0,0.0,0.2742490470409393,4.0,0.0,1.0
317580,293.1357727050781,297.1499938964844,293.1499938964844,0.0307093616575002,-1025.55908203125,304.1479797363281,0.6190904974937439,0.0663501769304275,0.0603499487042427,293.1268310546875,297.1499938964844,293.1499938964844,0.0380947291851043,-1261.4544677734375,304.1470947265625,0.6671640276908875,0.0837336629629135,0.0799357071518898,293.1329650878906,297.1499938964844,293.1499938964844,0.0385873094201087,-937.9197998046876,304.147705078125,0.6687033176422119,0.0842572152614593,0.0594311207532882,293.0622253417969,297.1499938964844,293.1499938964844,0.078917421400547,-2000.5653076171875,304.13739013671875,0.7784715890884399,0.1342718303203582,0.1268667727708816,293.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5569640398025513,0.050000000745058,0.2286052852869033,291.1223449707031,291.1499938964844,271.7554626464844,271.1211242675781,284.25946044921875,293.3153381347656,291.1218566894531,1.0,0.1655280888080597,1.0,1.0,0.9688196778297424,1.0,-0.666256308555603,0.2801571488380432,0.3860991597175598,0.124598704278469,0.0,0.0,0.173526182770729,24.084636688232425,25.0,-3.784748554229736,-4610.59033203125,44.08998107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,304.52740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5234375,18000.0,0.0,0.0,0.101974219083786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307331472635269,0.1307374089956283,-4.258782155375229e-06,0.0,0.0001034908709698,0.0,0.0,5.129642009735107,0.0,0.0,0.0,0.2745549082756042,4.0,0.0,1.0
317640,293.1357727050781,297.1499938964844,293.1499938964844,0.0307093616575002,-1025.55908203125,304.1479797363281,0.6190904974937439,0.0663501769304275,0.0603499487042427,293.1268310546875,297.1499938964844,293.1499938964844,0.0380947291851043,-1261.4544677734375,304.1470947265625,0.6671640276908875,0.0837336629629135,0.0799357071518898,293.1329650878906,297.1499938964844,293.1499938964844,0.0385873094201087,-937.9197998046876,304.147705078125,0.6687033176422119,0.0842572152614593,0.0594311207532882,293.0622253417969,297.1499938964844,293.1499938964844,0.078917421400547,-2000.5653076171875,304.13739013671875,0.7784715890884399,0.1342718303203582,0.1268667727708816,293.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5569640398025513,0.050000000745058,0.2286052852869033,291.1223449707031,291.1499938964844,271.7554626464844,271.1211242675781,284.25946044921875,293.3153381347656,291.1218566894531,1.0,0.1655280888080597,1.0,1.0,0.9688196778297424,1.0,-0.666256308555603,0.2801571488380432,0.3860991597175598,0.124598704278469,0.0,0.0,0.173526182770729,24.084636688232425,25.0,-3.784748554229736,-4610.59033203125,44.08998107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,304.52740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5234375,18000.0,0.0,0.0,0.101974219083786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307331472635269,0.1307374089956283,-4.258782155375229e-06,0.0,0.0001034908709698,0.0,0.0,5.129642009735107,0.0,0.0,0.0,0.2745549082756042,4.0,0.0,1.0
317700,293.13543701171875,297.1499938964844,293.1499938964844,0.0309481192380189,-1029.30615234375,304.1479187011719,0.6202980279922485,0.0665972828865051,0.0605648420751094,293.1263427734375,297.1499938964844,293.1499938964844,0.038428284227848,-1267.204345703125,304.1470031738281,0.6687866449356079,0.0841191411018371,0.0802920907735824,293.1324462890625,297.1499938964844,293.1499938964844,0.0388608835637569,-941.4032592773438,304.14764404296875,0.6701370477676392,0.0845738425850868,0.0596459582448005,293.05633544921875,297.1499938964844,293.1499938964844,0.0806181952357292,-2033.6666259765625,304.1365966796875,0.7834996581077576,0.1365444809198379,0.1289602220058441,293.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5575248003005981,0.050000000745058,0.2285870760679245,291.1209411621094,291.1499938964844,271.7272644042969,271.0892333984375,284.2579650878906,293.3146667480469,291.1204528808594,1.0,0.1657707244157791,1.0,1.0,0.9687174558639526,1.0,-0.6696902513504028,0.2812709212303161,0.3884193301200866,0.1261721104383468,0.0,0.0,0.1756046563386917,24.03240966796875,25.0,-3.863395929336548,-4634.423828125,44.43193435668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,304.5412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.072265625,18000.0,0.0,0.0,0.1024468913674354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317659467458725,0.1317702084779739,-4.260455625626491e-06,0.0,0.0001039705675793,0.0,0.0,5.173394203186035,0.0,0.0,0.0,0.2747218310832977,4.0,0.0,1.0
317760,293.13507080078125,297.1499938964844,293.1499938964844,0.0311948861926794,-1033.16796875,304.1478576660156,0.6215353608131409,0.0668518990278244,0.0607864335179328,293.1258544921875,297.1499938964844,293.1499938964844,0.0387700088322162,-1273.0908203125,304.1469421386719,0.670458972454071,0.0845137163996696,0.0806570425629615,293.1319274902344,297.1499938964844,293.1499938964844,0.0391431450843811,-944.995361328125,304.1475524902344,0.6716217398643494,0.0849002376198768,0.0598676167428493,293.05029296875,297.1499938964844,293.1499938964844,0.0823919996619224,-2068.30322265625,304.13580322265625,0.7887321710586548,0.1389167606830597,0.1311506628990173,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5581053495407104,0.050000000745058,0.2285683304071426,291.1195373535156,291.1499938964844,271.6983642578125,271.056640625,284.2561950683594,293.31396484375,291.1190490722656,1.0,0.1660264134407043,1.0,1.0,0.9686293005943298,1.0,-0.6732665300369263,0.282440036535263,0.3908265233039856,0.1277928054332733,0.0,0.0,0.1777767241001129,23.97908592224121,25.0,-3.894546031951904,-4659.48974609375,44.79149627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94384765625,304.5556335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.609375,18000.0,0.0,0.0,0.1029431521892547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328552961349487,0.1328595578670501,-4.262230959284352e-06,0.0,0.0001044742093654,0.0,0.0,5.219621658325195,0.0,0.0,0.0,0.2748983502388,4.0,0.0,1.0
317820,293.1343078613281,297.1499938964844,293.1499938964844,0.0317122973501682,-1041.23046875,304.147705078125,0.6240922808647156,0.0673834234476089,0.0612495802342891,293.1248474121094,297.1499938964844,293.1499938964844,0.03947738930583,-1285.264404296875,304.14678955078125,0.6739388704299927,0.0853295996785163,0.0814123004674911,293.1308288574219,297.1499938964844,293.1499938964844,0.0397329367697238,-952.495361328125,304.1473999023437,0.6747298240661621,0.0855814814567565,0.0603309497237205,293.0380249023437,297.1499938964844,293.1499938964844,0.0861415341496467,-2141.8154296875,304.1343078613281,0.799694299697876,0.1439335942268371,0.1357994228601455,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.5593135952949524,0.050000000745058,0.2285296767950058,291.11676025390625,291.1499938964844,271.6385192871094,270.9894104003906,284.2514953613281,293.3124084472656,291.1163024902344,1.0,0.1665776968002319,1.0,1.0,0.9684529900550842,1.0,-0.6808176636695862,0.2849452793598175,0.3958723843097687,0.1311440914869308,0.0,0.0,0.1823975890874862,23.87077140808105,25.0,-3.847180843353272,-4713.353515625,45.56314849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92340087890625,304.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.662109375,18000.0,0.0,0.0,0.1040134280920028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352071762084961,0.1352114528417587,-4.266099494998343e-06,0.0,0.0001055604079738,0.0,0.0,5.31970739364624,0.0,0.0,0.0,0.2752811014652252,4.0,0.0,1.0
317880,293.1343078613281,297.1499938964844,293.1499938964844,0.0317122973501682,-1041.23046875,304.147705078125,0.6240922808647156,0.0673834234476089,0.0612495802342891,293.1248474121094,297.1499938964844,293.1499938964844,0.03947738930583,-1285.264404296875,304.14678955078125,0.6739388704299927,0.0853295996785163,0.0814123004674911,293.1308288574219,297.1499938964844,293.1499938964844,0.0397329367697238,-952.495361328125,304.1473999023437,0.6747298240661621,0.0855814814567565,0.0603309497237205,293.0380249023437,297.1499938964844,293.1499938964844,0.0861415341496467,-2141.8154296875,304.1343078613281,0.799694299697876,0.1439335942268371,0.1357994228601455,293.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.5593135952949524,0.050000000745058,0.2285296767950058,291.11676025390625,291.1499938964844,271.6385192871094,270.9894104003906,284.2514953613281,293.3124084472656,291.1163024902344,1.0,0.1665776968002319,1.0,1.0,0.9684529900550842,1.0,-0.6808176636695862,0.2849452793598175,0.3958723843097687,0.1311440914869308,0.0,0.0,0.1823975890874862,23.87077140808105,25.0,-3.847180843353272,-4713.353515625,45.56314849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92340087890625,304.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.662109375,18000.0,0.0,0.0,0.1040134280920028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352071762084961,0.1352114528417587,-4.266099494998343e-06,0.0,0.0001055604079738,0.0,0.0,5.31970739364624,0.0,0.0,0.0,0.2752811014652252,4.0,0.0,1.0
317940,293.1335144042969,297.1499938964844,293.1499938964844,0.0322603993117809,-1049.7227783203125,304.1475524902344,0.6267428398132324,0.0679430663585662,0.0617382749915123,293.1238098144531,297.1499938964844,293.1499938964844,0.0402147285640239,-1297.940673828125,304.1466369628906,0.6775678396224976,0.086178995668888,0.0821997001767158,293.12969970703125,297.1499938964844,293.1499938964844,0.0403540804982185,-960.3870849609376,304.147216796875,0.6779906153678894,0.0862979367375373,0.0608193464577198,293.0257873535156,297.1499938964844,293.1499938964844,0.0901228860020637,-2220.13232421875,304.1329040527344,0.8109650611877441,0.1492532193660736,0.1407516598701477,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5605614185333252,0.050000000745058,0.2284902334213256,291.11407470703125,291.1499938964844,271.5762634277344,270.9197998046875,284.2447204589844,293.3106994628906,291.1136169433594,1.0,0.1671815067529678,1.0,1.0,0.9682767391204834,1.0,-0.6888313293457031,0.2876668572425842,0.4011644721031189,0.1345765441656112,0.0,0.0,0.187371015548706,23.763023376464844,25.0,-3.70319938659668,-4772.142578125,46.40192794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9003601074219,304.6163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.689453125,18000.0,0.0,0.0,0.1051960289478302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377907246351242,0.1377950012683868,-4.2704041334218346e-06,0.0,0.0001067605990101,0.0,0.0,5.430100917816162,0.0,0.0,0.0,0.2757041156291961,4.0,0.0,1.0
318000,293.1335144042969,297.1499938964844,293.1499938964844,0.0322603993117809,-1049.7227783203125,304.1475524902344,0.6267428398132324,0.0679430663585662,0.0617382749915123,293.1238098144531,297.1499938964844,293.1499938964844,0.0402147285640239,-1297.940673828125,304.1466369628906,0.6775678396224976,0.086178995668888,0.0821997001767158,293.12969970703125,297.1499938964844,293.1499938964844,0.0403540804982185,-960.3870849609376,304.147216796875,0.6779906153678894,0.0862979367375373,0.0608193464577198,293.0257873535156,297.1499938964844,293.1499938964844,0.0901228860020637,-2220.13232421875,304.1329040527344,0.8109650611877441,0.1492532193660736,0.1407516598701477,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5605614185333252,0.050000000745058,0.2284902334213256,291.11407470703125,291.1499938964844,271.5762634277344,270.9197998046875,284.2447204589844,293.3106994628906,291.1136169433594,1.0,0.1671815067529678,1.0,1.0,0.9682767391204834,1.0,-0.6888313293457031,0.2876668572425842,0.4011644721031189,0.1345765441656112,0.0,0.0,0.187371015548706,23.763023376464844,25.0,-3.70319938659668,-4772.142578125,46.40192794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9003601074219,304.6163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.689453125,18000.0,0.0,0.0,0.1051960289478302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377907246351242,0.1377950012683868,-4.2704041334218346e-06,0.0,0.0001067605990101,0.0,0.0,5.430100917816162,0.0,0.0,0.0,0.2757041156291961,4.0,0.0,1.0
318060,293.1326904296875,297.1499938964844,293.1499938964844,0.0328371711075305,-1058.6099853515625,304.1473999023437,0.6294633150100708,0.0685283243656158,0.0622506849467754,293.12274169921875,297.1499938964844,293.1499938964844,0.0409792512655258,-1311.0755615234375,304.146484375,0.6813004016876221,0.087058812379837,0.0830167457461357,293.1285400390625,297.1499938964844,293.1499938964844,0.0410032272338867,-968.6292114257812,304.1470642089844,0.681357741355896,0.0870456919074058,0.0613304041326046,293.01397705078125,297.1499938964844,293.1499938964844,0.0942868366837501,-2302.05859375,304.1316833496094,0.8217997550964355,0.1547914147377014,0.1459316313266754,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5618162751197815,0.050000000745058,0.2284510433673858,291.11151123046875,291.1499938964844,271.511962890625,270.8482360839844,284.235107421875,293.3088684082031,291.1111145019531,1.0,0.1678357869386673,1.0,1.0,0.9681259393692015,1.0,-0.6972099542617798,0.2905919551849365,0.4066179692745209,0.1380020678043365,0.0,0.0,0.1926750242710113,23.65945625305176,25.0,-3.4808218479156494,-4835.77783203125,47.302642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8748779296875,304.6481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.69921875,18000.0,0.0,0.0,0.1065002083778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406062543392181,0.1406105309724807,-4.275158971722704e-06,0.0,0.0001080841757357,0.0,0.0,5.550950050354004,0.0,0.0,0.0,0.2761682569980621,4.0,0.0,1.0
318120,293.1326904296875,297.1499938964844,293.1499938964844,0.0328371711075305,-1058.6099853515625,304.1473999023437,0.6294633150100708,0.0685283243656158,0.0622506849467754,293.12274169921875,297.1499938964844,293.1499938964844,0.0409792512655258,-1311.0755615234375,304.146484375,0.6813004016876221,0.087058812379837,0.0830167457461357,293.1285400390625,297.1499938964844,293.1499938964844,0.0410032272338867,-968.6292114257812,304.1470642089844,0.681357741355896,0.0870456919074058,0.0613304041326046,293.01397705078125,297.1499938964844,293.1499938964844,0.0942868366837501,-2302.05859375,304.1316833496094,0.8217997550964355,0.1547914147377014,0.1459316313266754,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5618162751197815,0.050000000745058,0.2284510433673858,291.11151123046875,291.1499938964844,271.511962890625,270.8482360839844,284.235107421875,293.3088684082031,291.1111145019531,1.0,0.1678357869386673,1.0,1.0,0.9681259393692015,1.0,-0.6972099542617798,0.2905919551849365,0.4066179692745209,0.1380020678043365,0.0,0.0,0.1926750242710113,23.65945625305176,25.0,-3.4808218479156494,-4835.77783203125,47.302642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8748779296875,304.6481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.69921875,18000.0,0.0,0.0,0.1065002083778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406062543392181,0.1406105309724807,-4.275158971722704e-06,0.0,0.0001080841757357,0.0,0.0,5.550950050354004,0.0,0.0,0.0,0.2761682569980621,4.0,0.0,1.0
