time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.1318664550781,297.1499938964844,293.1499938964844,0.0334396734833717,-1067.8447265625,304.14727783203125,0.6322243213653564,0.0691359192132949,0.0627842992544174,293.1216735839844,297.1499938964844,293.1499938964844,0.0417675003409385,-1324.613525390625,304.1463317871094,0.6850834488868713,0.0879653543233871,0.0838603526353836,293.1274108886719,297.1499938964844,293.1499938964844,0.0416762493550777,-977.1710205078124,304.1469116210937,0.684777021408081,0.0878201201558113,0.061861228197813,293.0030822753906,297.1499938964844,293.1499938964844,0.0985800251364708,-2386.22265625,304.130615234375,0.8324124217033386,0.1604537665843963,0.1512526571750641,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.5630418658256531,0.050000000745058,0.2284132242202758,291.1091613769531,291.1499938964844,271.4459228515625,270.77508544921875,284.22198486328125,293.3070068359375,291.1088256835937,1.0,0.1685369908809662,1.0,1.0,0.9679751992225648,1.0,-0.705840528011322,0.2937017679214477,0.4121387600898742,0.1413302421569824,0.0,0.0,0.1982799917459488,23.563814163208008,25.0,-3.166897773742676,-4904.10791015625,48.25804901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471984863281,304.68084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.708984375,18000.0,0.0,0.0,0.1079331785440445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436507403850555,0.1436550319194793,-4.280375833332073e-06,0.0,0.0001095384577638,0.0,0.0,5.682277679443359,0.0,0.0,0.0,0.276673823595047,4.0,0.0,1.0
318240,293.1318664550781,297.1499938964844,293.1499938964844,0.0334396734833717,-1067.8447265625,304.14727783203125,0.6322243213653564,0.0691359192132949,0.0627842992544174,293.1216735839844,297.1499938964844,293.1499938964844,0.0417675003409385,-1324.613525390625,304.1463317871094,0.6850834488868713,0.0879653543233871,0.0838603526353836,293.1274108886719,297.1499938964844,293.1499938964844,0.0416762493550777,-977.1710205078124,304.1469116210937,0.684777021408081,0.0878201201558113,0.061861228197813,293.0030822753906,297.1499938964844,293.1499938964844,0.0985800251364708,-2386.22265625,304.130615234375,0.8324124217033386,0.1604537665843963,0.1512526571750641,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.5630418658256531,0.050000000745058,0.2284132242202758,291.1091613769531,291.1499938964844,271.4459228515625,270.77508544921875,284.22198486328125,293.3070068359375,291.1088256835937,1.0,0.1685369908809662,1.0,1.0,0.9679751992225648,1.0,-0.705840528011322,0.2937017679214477,0.4121387600898742,0.1413302421569824,0.0,0.0,0.1982799917459488,23.563814163208008,25.0,-3.166897773742676,-4904.10791015625,48.25804901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471984863281,304.68084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.708984375,18000.0,0.0,0.0,0.1079331785440445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436507403850555,0.1436550319194793,-4.280375833332073e-06,0.0,0.0001095384577638,0.0,0.0,5.682277679443359,0.0,0.0,0.0,0.276673823595047,4.0,0.0,1.0
318300,293.1314392089844,297.1499938964844,293.1499938964844,0.0337493382394313,-1072.572998046875,304.147216796875,0.633609414100647,0.0694468319416046,0.0630580335855484,293.12115478515625,297.1499938964844,293.1499938964844,0.0421692170202732,-1331.5126953125,304.1462707519531,0.6869761347770691,0.0884273052215576,0.0842909663915634,293.1268310546875,297.1499938964844,293.1499938964844,0.0420201830565929,-981.535400390625,304.1468505859375,0.6864880919456482,0.0882156938314437,0.0621329806745052,292.998046875,297.1499938964844,293.1499938964844,0.1007576733827591,-2428.681884765625,304.13018798828125,0.837685227394104,0.1633008122444152,0.1539370566606521,293.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082763671875,0.5636321306228638,0.050000000745058,0.2283951640129089,291.10809326171875,291.1499938964844,271.4123840332031,270.738037109375,284.2139587402344,293.3060607910156,291.1077880859375,1.0,0.1689035892486572,1.0,1.0,0.9678997993469238,1.0,-0.710211992263794,0.295316994190216,0.4148949682712555,0.1429319083690643,0.0,0.0,0.2011827230453491,23.520092010498047,25.0,-2.9651665687561035,-4939.94482421875,48.75342178344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8326721191406,304.6974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.220703125,18000.0,0.0,0.0,0.1086992993950843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452560871839523,0.1452603638172149,-4.283158432372147e-06,0.0,0.0001103159738704,0.0,0.0,5.751802921295166,0.0,0.0,0.0,0.2769420146942138,4.0,0.0,1.0
318360,293.13104248046875,297.1499938964844,293.1499938964844,0.0340638048946857,-1077.36279296875,304.1471252441406,0.634991466999054,0.0697616711258888,0.0633357539772987,293.1206359863281,297.1499938964844,293.1499938964844,0.0425750873982906,-1338.483642578125,304.1462097167969,0.6888598799705505,0.0888939276337623,0.0847266316413879,293.1263122558594,297.1499938964844,293.1499938964844,0.0423679687082767,-985.9483032226562,304.14678955078125,0.6881899833679199,0.0886153355240821,0.0624081864953041,292.993408203125,297.1499938964844,293.1499938964844,0.1029458194971084,-2471.143310546875,304.1298217773437,0.8429349064826965,0.1661423146724701,0.1566216945648193,293.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.5642016530036926,0.050000000745058,0.2283778339624405,291.10711669921875,291.1499938964844,271.3785095214844,270.7007141113281,284.2049255371094,293.3051147460937,291.1068420410156,1.0,0.1692797541618347,1.0,1.0,0.9678451418876648,1.0,-0.714599609375,0.2969655096530914,0.4176341295242309,0.1444802582263946,0.0,0.0,0.2041428238153457,23.47965812683105,25.0,-2.720359563827514,-4976.81787109375,49.25881576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177795410156,304.7142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.74609375,18000.0,0.0,0.0,0.1094987988471984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469139754772186,0.1469182521104812,-4.2860569919866975e-06,0.0,0.0001111273668357,0.0,0.0,5.823809623718262,0.0,0.0,0.0,0.2772201597690582,4.0,0.0,1.0
318420,293.1302490234375,297.1499938964844,293.1499938964844,0.0347038507461547,-1087.076904296875,304.14703369140625,0.6377314329147339,0.0704003050923347,0.0639005750417709,293.1196594238281,297.1499938964844,293.1499938964844,0.0433949753642082,-1352.568603515625,304.1461181640625,0.6925742030143738,0.0898372530937194,0.0856090858578682,293.1252746582031,297.1499938964844,293.1499938964844,0.0430696979165077,-994.8521728515624,304.1466979980469,0.6915368437767029,0.0894219577312469,0.0629650503396987,292.9851989746094,297.1499938964844,293.1499938964844,0.1073216572403907,-2555.4580078125,304.1292724609375,0.853327751159668,0.1717727929353714,0.1619538217782974,293.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.56526780128479,0.050000000745058,0.2283456325531005,291.1054992675781,291.1499938964844,271.31005859375,270.6255187988281,284.1840209960937,293.3033142089844,291.10528564453125,1.0,0.1700563728809356,1.0,1.0,0.9677358865737916,1.0,-0.7233656644821167,0.3003386855125427,0.423026978969574,0.1474050730466842,0.0,0.0,0.2101914286613464,23.409448623657227,25.0,-2.081106185913086,-5053.28076171875,50.29380035400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787353515625,304.7484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.859375,18000.0,0.0,0.0,0.1111936122179031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503692865371704,0.1503735780715942,-4.292180619813735e-06,0.0,0.0001128473813878,0.0,0.0,5.9745683670043945,0.0,0.0,0.0,0.2778037786483764,4.0,0.0,1.0
318480,293.1302490234375,297.1499938964844,293.1499938964844,0.0347038507461547,-1087.076904296875,304.14703369140625,0.6377314329147339,0.0704003050923347,0.0639005750417709,293.1196594238281,297.1499938964844,293.1499938964844,0.0433949753642082,-1352.568603515625,304.1461181640625,0.6925742030143738,0.0898372530937194,0.0856090858578682,293.1252746582031,297.1499938964844,293.1499938964844,0.0430696979165077,-994.8521728515624,304.1466979980469,0.6915368437767029,0.0894219577312469,0.0629650503396987,292.9851989746094,297.1499938964844,293.1499938964844,0.1073216572403907,-2555.4580078125,304.1292724609375,0.853327751159668,0.1717727929353714,0.1619538217782974,293.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.56526780128479,0.050000000745058,0.2283456325531005,291.1054992675781,291.1499938964844,271.31005859375,270.6255187988281,284.1840209960937,293.3033142089844,291.10528564453125,1.0,0.1700563728809356,1.0,1.0,0.9677358865737916,1.0,-0.7233656644821167,0.3003386855125427,0.423026978969574,0.1474050730466842,0.0,0.0,0.2101914286613464,23.409448623657227,25.0,-2.081106185913086,-5053.28076171875,50.29380035400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787353515625,304.7484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.859375,18000.0,0.0,0.0,0.1111936122179031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503692865371704,0.1503735780715942,-4.292180619813735e-06,0.0,0.0001128473813878,0.0,0.0,5.9745683670043945,0.0,0.0,0.0,0.2778037786483764,4.0,0.0,1.0
318540,293.1295471191406,297.1499938964844,293.1499938964844,0.035353660583496,-1096.8946533203125,304.1469421386719,0.6404284834861755,0.071046382188797,0.0644740909337997,293.11871337890625,297.1499938964844,293.1499938964844,0.0442251786589622,-1366.837890625,304.1460266113281,0.6962137818336487,0.0907979682087898,0.0865069925785064,293.1242980957031,297.1499938964844,293.1499938964844,0.0437817238271236,-1003.8878173828124,304.1466064453125,0.6948134899139404,0.0902477279305458,0.063533067703247,292.978515625,297.1499938964844,293.1499938964844,0.1116627976298332,-2638.33984375,304.1289367675781,0.8635205030441284,0.1773054450750351,0.1671991795301437,293.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5662364959716797,0.050000000745058,0.2283166199922561,291.1044616699219,291.1499938964844,271.24090576171875,270.54986572265625,284.1600646972656,293.3016662597656,291.1044006347656,1.0,0.1708602309226989,1.0,1.0,0.9676266312599182,1.0,-0.7320737838745117,0.3037742674350738,0.4282995462417602,0.1501344740390777,0.0,0.0,0.2163383066654205,23.353361129760746,25.0,-1.2117489576339722,-5132.69189453125,51.35562133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7567749023437,304.7829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.12109375,18000.0,0.0,0.0,0.1130120828747749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153978168964386,0.153982475399971,-4.2987062442989554e-06,0.0,0.0001146928989328,0.0,0.0,6.133049011230469,0.0,0.0,0.0,0.2784193158149719,4.0,0.0,1.0
318600,293.1295471191406,297.1499938964844,293.1499938964844,0.035353660583496,-1096.8946533203125,304.1469421386719,0.6404284834861755,0.071046382188797,0.0644740909337997,293.11871337890625,297.1499938964844,293.1499938964844,0.0442251786589622,-1366.837890625,304.1460266113281,0.6962137818336487,0.0907979682087898,0.0865069925785064,293.1242980957031,297.1499938964844,293.1499938964844,0.0437817238271236,-1003.8878173828124,304.1466064453125,0.6948134899139404,0.0902477279305458,0.063533067703247,292.978515625,297.1499938964844,293.1499938964844,0.1116627976298332,-2638.33984375,304.1289367675781,0.8635205030441284,0.1773054450750351,0.1671991795301437,293.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.5662364959716797,0.050000000745058,0.2283166199922561,291.1044616699219,291.1499938964844,271.24090576171875,270.54986572265625,284.1600646972656,293.3016662597656,291.1044006347656,1.0,0.1708602309226989,1.0,1.0,0.9676266312599182,1.0,-0.7320737838745117,0.3037742674350738,0.4282995462417602,0.1501344740390777,0.0,0.0,0.2163383066654205,23.353361129760746,25.0,-1.2117489576339722,-5132.69189453125,51.35562133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7567749023437,304.7829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.12109375,18000.0,0.0,0.0,0.1130120828747749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153978168964386,0.153982475399971,-4.2987062442989554e-06,0.0,0.0001146928989328,0.0,0.0,6.133049011230469,0.0,0.0,0.0,0.2784193158149719,4.0,0.0,1.0
318660,293.12890625,297.1499938964844,293.1499938964844,0.0360061563551425,-1106.7113037109375,304.1468811035156,0.6431007981300354,0.0716944336891174,0.0650509297847747,293.11773681640625,297.1499938964844,293.1499938964844,0.0450730584561824,-1381.422607421875,304.1459350585937,0.6998418569564819,0.0917878374457359,0.087429940700531,293.12322998046875,297.1499938964844,293.1499938964844,0.0445202104747295,-1013.26318359375,304.1465148925781,0.6981117129325867,0.0911150127649307,0.0641264021396637,292.9730224609375,297.1499938964844,293.1499938964844,0.1159711927175521,-2719.882080078125,304.1287841796875,0.8735442161560059,0.182769775390625,0.1723673939704895,293.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.5671454668045044,0.050000000745058,0.2282896339893341,291.10418701171875,291.1499938964844,271.17138671875,270.47412109375,284.1346435546875,293.3001403808594,291.104248046875,1.0,0.1716862916946411,1.0,1.0,0.9675405025482178,1.0,-0.7407561540603638,0.3072373270988464,0.4335188269615173,0.1527859568595886,0.0,0.0,0.2224714159965515,23.307228088378903,25.0,-0.1473442614078521,-5214.0595703125,52.44379806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7271728515625,304.8175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.611328125,18000.0,0.0,0.0,0.1149411424994468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576826721429824,0.1576869785785675,-4.3055547394033056e-06,0.0,0.000116650648124,0.0,0.0,6.296856880187988,0.0,0.0,0.0,0.2790578603744507,4.0,0.0,1.0
318720,293.12890625,297.1499938964844,293.1499938964844,0.0360061563551425,-1106.7113037109375,304.1468811035156,0.6431007981300354,0.0716944336891174,0.0650509297847747,293.11773681640625,297.1499938964844,293.1499938964844,0.0450730584561824,-1381.422607421875,304.1459350585937,0.6998418569564819,0.0917878374457359,0.087429940700531,293.12322998046875,297.1499938964844,293.1499938964844,0.0445202104747295,-1013.26318359375,304.1465148925781,0.6981117129325867,0.0911150127649307,0.0641264021396637,292.9730224609375,297.1499938964844,293.1499938964844,0.1159711927175521,-2719.882080078125,304.1287841796875,0.8735442161560059,0.182769775390625,0.1723673939704895,293.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.5671454668045044,0.050000000745058,0.2282896339893341,291.10418701171875,291.1499938964844,271.17138671875,270.47412109375,284.1346435546875,293.3001403808594,291.104248046875,1.0,0.1716862916946411,1.0,1.0,0.9675405025482178,1.0,-0.7407561540603638,0.3072373270988464,0.4335188269615173,0.1527859568595886,0.0,0.0,0.2224714159965515,23.307228088378903,25.0,-0.1473442614078521,-5214.0595703125,52.44379806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7271728515625,304.8175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.611328125,18000.0,0.0,0.0,0.1149411424994468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576826721429824,0.1576869785785675,-4.3055547394033056e-06,0.0,0.000116650648124,0.0,0.0,6.296856880187988,0.0,0.0,0.0,0.2790578603744507,4.0,0.0,1.0
318780,293.1283569335937,297.1499938964844,293.1499938964844,0.0366572700440883,-1116.4716796875,304.1468200683594,0.645775318145752,0.0723417401313781,0.0656276419758796,293.1167297363281,297.1499938964844,293.1499938964844,0.0459441877901554,-1396.426025390625,304.1458435058594,0.7035150527954102,0.0928104519844055,0.0883842036128044,293.1220703125,297.1499938964844,293.1499938964844,0.0452955961227417,-1023.1156616210938,304.1463928222656,0.7015037536621094,0.0920301601290702,0.0647535398602485,292.96826171875,297.1499938964844,293.1499938964844,0.12028618901968,-2800.8818359375,304.128662109375,0.8834928870201111,0.1882185637950897,0.1775103360414505,293.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.568035364151001,0.050000000745058,0.2282634228467941,291.1046447753906,291.1499938964844,271.1018371582031,270.3986511230469,284.108642578125,293.298828125,291.10479736328125,1.0,0.1725323498249054,1.0,1.0,0.9674543738365172,1.0,-0.7494871616363525,0.3107411563396454,0.4387460350990295,0.155422106385231,0.0,0.0,0.2284927070140838,23.2659912109375,25.0,0.7295979857444763,-5296.6025390625,53.56243133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6997985839844,304.8514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.34375,18000.0,0.0,0.0,0.1169622689485549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614180654287338,0.1614223718643188,-4.312616056267871e-06,0.0,0.0001187018351629,0.0,0.0,6.463217258453369,0.0,0.0,0.0,0.2797088027000427,4.0,0.0,1.0
318840,293.1283569335937,297.1499938964844,293.1499938964844,0.0366572700440883,-1116.4716796875,304.1468200683594,0.645775318145752,0.0723417401313781,0.0656276419758796,293.1167297363281,297.1499938964844,293.1499938964844,0.0459441877901554,-1396.426025390625,304.1458435058594,0.7035150527954102,0.0928104519844055,0.0883842036128044,293.1220703125,297.1499938964844,293.1499938964844,0.0452955961227417,-1023.1156616210938,304.1463928222656,0.7015037536621094,0.0920301601290702,0.0647535398602485,292.96826171875,297.1499938964844,293.1499938964844,0.12028618901968,-2800.8818359375,304.128662109375,0.8834928870201111,0.1882185637950897,0.1775103360414505,293.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.568035364151001,0.050000000745058,0.2282634228467941,291.1046447753906,291.1499938964844,271.1018371582031,270.3986511230469,284.108642578125,293.298828125,291.10479736328125,1.0,0.1725323498249054,1.0,1.0,0.9674543738365172,1.0,-0.7494871616363525,0.3107411563396454,0.4387460350990295,0.155422106385231,0.0,0.0,0.2284927070140838,23.2659912109375,25.0,0.7295979857444763,-5296.6025390625,53.56243133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6997985839844,304.8514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.34375,18000.0,0.0,0.0,0.1169622689485549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614180654287338,0.1614223718643188,-4.312616056267871e-06,0.0,0.0001187018351629,0.0,0.0,6.463217258453369,0.0,0.0,0.0,0.2797088027000427,4.0,0.0,1.0
318900,293.1280822753906,297.1499938964844,293.1499938964844,0.0369823053479194,-1121.3338623046875,304.1468200683594,0.6471157670021057,0.0726649388670921,0.0659156367182731,293.1162109375,297.1499938964844,293.1499938964844,0.0463881753385067,-1404.0830078125,304.1457824707031,0.7053681015968323,0.0933325812220573,0.0888722240924835,293.1214599609375,297.1499938964844,293.1499938964844,0.0456963256001472,-1028.212890625,304.14630126953125,0.7032327055931091,0.0925033017992973,0.0650787279009819,292.96612548828125,297.1499938964844,293.1499938964844,0.1224525943398475,-2841.30908203125,304.12860107421875,0.8884401321411133,0.1909410059452057,0.1800794899463653,293.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.5684766173362732,0.050000000745058,0.228250503540039,291.10504150390625,291.1499938964844,271.0671691894531,270.36114501953125,284.095458984375,293.2982177734375,291.1051940917969,1.0,0.1729625165462494,1.0,1.0,0.9674112796783448,1.0,-0.7538766860961914,0.3125105500221252,0.4413661360740661,0.1567364335060119,0.0,0.0,0.2314514815807342,23.246723175048828,25.0,0.9976475238800048,-5338.20166015625,54.13356399536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6872863769531,304.8680114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.265625,18000.0,0.0,0.0,0.11800117790699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632861047983169,0.1632904112339019,-4.316197646403452e-06,0.0,0.0001197561941808,0.0,0.0,6.546856880187988,0.0,0.0,0.0,0.2800369262695312,4.0,0.0,1.0
318960,293.1278686523437,297.1499938964844,293.1499938964844,0.0373071245849132,-1126.1878662109375,304.14678955078125,0.6484581232070923,0.072987712919712,0.0662033483386039,293.1156921386719,297.1499938964844,293.1499938964844,0.0468369089066982,-1411.8299560546875,304.145751953125,0.7072274684906006,0.0938606113195419,0.0893662869930267,293.120849609375,297.1499938964844,293.1499938964844,0.0461043305695056,-1033.4071044921875,304.146240234375,0.70497727394104,0.0929849371314048,0.0654103010892868,292.9641418457031,297.1499938964844,293.1499938964844,0.1246250569820404,-2881.69384765625,304.1285400390625,0.8933602571487427,0.1936608105897903,0.1826467663049698,293.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.5689151883125305,0.050000000745058,0.2282377183437347,291.10546875,291.1499938964844,271.0326232910156,270.3238830566406,284.0821838378906,293.2976379394531,291.10565185546875,1.0,0.1733970791101455,1.0,1.0,0.9673851132392884,1.0,-0.7582786679267883,0.3142895102500915,0.4439891576766968,0.1580473780632019,0.0,0.0,0.234376460313797,23.228349685668945,25.0,1.178109049797058,-5380.0166015625,54.71222686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6757507324219,304.8845520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.193359375,18000.0,0.0,0.0,0.1190545409917831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651534736156463,0.1651577949523925,-4.319805157138035e-06,0.0,0.0001208252215292,0.0,0.0,6.630756855010986,0.0,0.0,0.0,0.2803665101528168,4.0,0.0,1.0
319020,293.12744140625,297.1499938964844,293.1499938964844,0.037955705076456,-1135.8671875,304.14678955078125,0.6511440277099609,0.0736318007111549,0.0667776018381118,293.1147155761719,297.1499938964844,293.1499938964844,0.0477455407381057,-1427.5443115234375,304.1456604003906,0.7109141945838928,0.0949309989809989,0.0903691053390502,293.11962890625,297.1499938964844,293.1499938964844,0.0469380430877208,-1044.036376953125,304.1461181640625,0.708494246006012,0.0939692631363868,0.0660892501473426,292.96063232421875,297.1499938964844,293.1499938964844,0.1289821714162826,-2962.2314453125,304.1284484863281,0.9030799865722656,0.1990839093923568,0.1877685189247131,293.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5697811245918274,0.050000000745058,0.2282125949859619,291.1064147949219,291.1499938964844,270.96405029296875,270.2501220703125,284.0555114746094,293.29656982421875,291.10662841796875,1.0,0.1742780953645706,1.0,1.0,0.9673327803611756,1.0,-0.7671030759811401,0.3178697526454925,0.4492333531379699,0.1606570780277252,0.0,0.0,0.2401218563318252,23.194580078125,25.0,1.4081865549087524,-5464.24560546875,55.89049530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,304.9179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.064453125,18000.0,0.0,0.0,0.1211925074458122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688839644193649,0.1688883006572723,-4.327093392930692e-06,0.0,0.0001229949848493,0.0,0.0,6.799246311187744,0.0,0.0,0.0,0.2810296416282654,4.0,0.0,1.0
319080,293.12744140625,297.1499938964844,293.1499938964844,0.037955705076456,-1135.8671875,304.14678955078125,0.6511440277099609,0.0736318007111549,0.0667776018381118,293.1147155761719,297.1499938964844,293.1499938964844,0.0477455407381057,-1427.5443115234375,304.1456604003906,0.7109141945838928,0.0949309989809989,0.0903691053390502,293.11962890625,297.1499938964844,293.1499938964844,0.0469380430877208,-1044.036376953125,304.1461181640625,0.708494246006012,0.0939692631363868,0.0660892501473426,292.96063232421875,297.1499938964844,293.1499938964844,0.1289821714162826,-2962.2314453125,304.1284484863281,0.9030799865722656,0.1990839093923568,0.1877685189247131,293.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5697811245918274,0.050000000745058,0.2282125949859619,291.1064147949219,291.1499938964844,270.96405029296875,270.2501220703125,284.0555114746094,293.29656982421875,291.10662841796875,1.0,0.1742780953645706,1.0,1.0,0.9673327803611756,1.0,-0.7671030759811401,0.3178697526454925,0.4492333531379699,0.1606570780277252,0.0,0.0,0.2401218563318252,23.194580078125,25.0,1.4081865549087524,-5464.24560546875,55.89049530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6558532714844,304.9179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.064453125,18000.0,0.0,0.0,0.1211925074458122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688839644193649,0.1688883006572723,-4.327093392930692e-06,0.0,0.0001229949848493,0.0,0.0,6.799246311187744,0.0,0.0,0.0,0.2810296416282654,4.0,0.0,1.0
319140,293.1271057128906,297.1499938964844,293.1499938964844,0.0386021360754966,-1145.501220703125,304.14678955078125,0.6538226008415222,0.0742731913924217,0.0673498138785362,293.11376953125,297.1499938964844,293.1499938964844,0.0486652068793773,-1443.489501953125,304.14556884765625,0.7144672870635986,0.0960161462426185,0.0913874581456184,293.11846923828125,297.1499938964844,293.1499938964844,0.0477905087172985,-1054.927734375,304.14599609375,0.7119538187980652,0.0949762165546417,0.066785454750061,292.9577331542969,297.1499938964844,293.1499938964844,0.1333423256874084,-3042.228271484375,304.1283569335937,0.9131240248680116,0.2044683843851089,0.1928582191467285,293.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.5706251263618469,0.050000000745058,0.2281883060932159,291.1075134277344,291.1499938964844,270.8964538574219,270.17779541015625,284.0287170410156,293.2956237792969,291.10772705078125,1.0,0.1751734316349029,1.0,1.0,0.9672804474830629,1.0,-0.775926947593689,0.3214673101902008,0.4544596374034881,0.1632450222969055,0.0,0.0,0.2457133382558822,23.16552734375,25.0,1.5623822212219238,-5549.0439453125,57.09422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6405334472656,304.95196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.994140625,18000.0,0.0,0.0,0.1233555451035499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725964695215225,0.1726008057594299,-4.334464392741211e-06,0.0,0.0001251901994692,0.0,0.0,6.968122482299805,0.0,0.0,0.0,0.2816961109638214,4.0,0.0,1.0
319200,293.1271057128906,297.1499938964844,293.1499938964844,0.0386021360754966,-1145.501220703125,304.14678955078125,0.6538226008415222,0.0742731913924217,0.0673498138785362,293.11376953125,297.1499938964844,293.1499938964844,0.0486652068793773,-1443.489501953125,304.14556884765625,0.7144672870635986,0.0960161462426185,0.0913874581456184,293.11846923828125,297.1499938964844,293.1499938964844,0.0477905087172985,-1054.927734375,304.14599609375,0.7119538187980652,0.0949762165546417,0.066785454750061,292.9577331542969,297.1499938964844,293.1499938964844,0.1333423256874084,-3042.228271484375,304.1283569335937,0.9131240248680116,0.2044683843851089,0.1928582191467285,293.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073913574219,0.5706251263618469,0.050000000745058,0.2281883060932159,291.1075134277344,291.1499938964844,270.8964538574219,270.17779541015625,284.0287170410156,293.2956237792969,291.10772705078125,1.0,0.1751734316349029,1.0,1.0,0.9672804474830629,1.0,-0.775926947593689,0.3214673101902008,0.4544596374034881,0.1632450222969055,0.0,0.0,0.2457133382558822,23.16552734375,25.0,1.5623822212219238,-5549.0439453125,57.09422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6405334472656,304.95196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.994140625,18000.0,0.0,0.0,0.1233555451035499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725964695215225,0.1726008057594299,-4.334464392741211e-06,0.0,0.0001251901994692,0.0,0.0,6.968122482299805,0.0,0.0,0.0,0.2816961109638214,4.0,0.0,1.0
319260,293.1268310546875,297.1499938964844,293.1499938964844,0.0392451100051403,-1155.0743408203125,304.14678955078125,0.6564819812774658,0.0749107599258422,0.0679190754890441,293.1129150390625,297.1499938964844,293.1499938964844,0.0495907366275787,-1459.57958984375,304.1455078125,0.7178961634635925,0.0971104204654693,0.0924159064888954,293.11737060546875,297.1499938964844,293.1499938964844,0.0486551150679588,-1066.0,304.1458740234375,0.7152941226959229,0.095998577773571,0.0674937516450882,292.9555053710937,297.1499938964844,293.1499938964844,0.1376877725124359,-3121.37939453125,304.1283264160156,0.9234959483146667,0.2097925990819931,0.1978963166475296,293.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.571439802646637,0.050000000745058,0.2281650155782699,291.10870361328125,291.1499938964844,270.8302307128906,270.10723876953125,284.0020751953125,293.2947998046875,291.10894775390625,1.0,0.1760801523923874,1.0,1.0,0.9672515392303468,1.0,-0.7847132086753845,0.3250651359558105,0.459648072719574,0.1658025234937667,0.0,0.0,0.2511389553546905,23.141830444335938,25.0,1.716830849647522,-5634.08154296875,58.3193588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6298217773437,304.9869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.98046875,18000.0,0.0,0.0,0.125523567199707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762785017490387,0.1762828528881073,-4.341893145465292e-06,0.0,0.0001273904636036,0.0,0.0,7.136819839477539,0.0,0.0,0.0,0.282363623380661,4.0,0.0,1.0
319320,293.1268310546875,297.1499938964844,293.1499938964844,0.0392451100051403,-1155.0743408203125,304.14678955078125,0.6564819812774658,0.0749107599258422,0.0679190754890441,293.1129150390625,297.1499938964844,293.1499938964844,0.0495907366275787,-1459.57958984375,304.1455078125,0.7178961634635925,0.0971104204654693,0.0924159064888954,293.11737060546875,297.1499938964844,293.1499938964844,0.0486551150679588,-1066.0,304.1458740234375,0.7152941226959229,0.095998577773571,0.0674937516450882,292.9555053710937,297.1499938964844,293.1499938964844,0.1376877725124359,-3121.37939453125,304.1283264160156,0.9234959483146667,0.2097925990819931,0.1978963166475296,293.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.571439802646637,0.050000000745058,0.2281650155782699,291.10870361328125,291.1499938964844,270.8302307128906,270.10723876953125,284.0020751953125,293.2947998046875,291.10894775390625,1.0,0.1760801523923874,1.0,1.0,0.9672515392303468,1.0,-0.7847132086753845,0.3250651359558105,0.459648072719574,0.1658025234937667,0.0,0.0,0.2511389553546905,23.141830444335938,25.0,1.716830849647522,-5634.08154296875,58.3193588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6298217773437,304.9869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.98046875,18000.0,0.0,0.0,0.125523567199707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762785017490387,0.1762828528881073,-4.341893145465292e-06,0.0,0.0001273904636036,0.0,0.0,7.136819839477539,0.0,0.0,0.0,0.282363623380661,4.0,0.0,1.0
319380,293.1266174316406,297.1499938964844,293.1499938964844,0.039882868528366,-1164.5635986328125,304.14678955078125,0.6591065526008606,0.0755429342389106,0.0684841051697731,293.11212158203125,297.1499938964844,293.1499938964844,0.0505176521837711,-1475.7392578125,304.1454467773437,0.7212123274803162,0.0982088819146156,0.0934497788548469,293.1163635253906,297.1499938964844,293.1499938964844,0.0495262518525123,-1077.183349609375,304.14581298828125,0.7185214757919312,0.0970301553606987,0.0682098045945167,292.9539794921875,297.1499938964844,293.1499938964844,0.1419971734285354,-3199.3212890625,304.1283874511719,0.9336923956871032,0.2150319069623947,0.2028597146272659,293.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5722159147262573,0.050000000745058,0.228142961859703,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9757080078125,293.29412841796875,291.1102905273437,1.0,0.1769954115152359,1.0,1.0,0.9672225713729858,1.0,-0.7934221029281616,0.3286463022232055,0.4647757709026336,0.1683209240436554,0.0,0.0,0.2563782334327698,23.124351501464844,25.0,1.8801636695861816,-5718.91552734375,59.56146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6237487792969,305.02276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05078125,18000.0,0.0,0.0,0.1276788562536239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799110770225525,0.1799154281616211,-4.349345545051619e-06,0.0,0.0001295778056373,0.0,0.0,7.304462909698486,0.0,0.0,0.0,0.2830287516117096,4.0,0.0,1.0
319440,293.1266174316406,297.1499938964844,293.1499938964844,0.039882868528366,-1164.5635986328125,304.14678955078125,0.6591065526008606,0.0755429342389106,0.0684841051697731,293.11212158203125,297.1499938964844,293.1499938964844,0.0505176521837711,-1475.7392578125,304.1454467773437,0.7212123274803162,0.0982088819146156,0.0934497788548469,293.1163635253906,297.1499938964844,293.1499938964844,0.0495262518525123,-1077.183349609375,304.14581298828125,0.7185214757919312,0.0970301553606987,0.0682098045945167,292.9539794921875,297.1499938964844,293.1499938964844,0.1419971734285354,-3199.3212890625,304.1283874511719,0.9336923956871032,0.2150319069623947,0.2028597146272659,293.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5722159147262573,0.050000000745058,0.228142961859703,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9757080078125,293.29412841796875,291.1102905273437,1.0,0.1769954115152359,1.0,1.0,0.9672225713729858,1.0,-0.7934221029281616,0.3286463022232055,0.4647757709026336,0.1683209240436554,0.0,0.0,0.2563782334327698,23.124351501464844,25.0,1.8801636695861816,-5718.91552734375,59.56146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6237487792969,305.02276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05078125,18000.0,0.0,0.0,0.1276788562536239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799110770225525,0.1799154281616211,-4.349345545051619e-06,0.0,0.0001295778056373,0.0,0.0,7.304462909698486,0.0,0.0,0.0,0.2830287516117096,4.0,0.0,1.0
319500,293.12652587890625,297.1499938964844,293.1499938964844,0.0401991568505764,-1169.2684326171875,304.14678955078125,0.6604000926017761,0.0758564174175262,0.0687645301222801,293.1117553710937,297.1499938964844,293.1499938964844,0.0509803183376789,-1483.822998046875,304.1454467773437,0.7228301167488098,0.098758190870285,0.0939673259854316,293.11590576171875,297.1499938964844,293.1499938964844,0.0499626211822032,-1082.7962646484375,304.1457824707031,0.7200937867164612,0.0975475311279296,0.0685694366693496,292.9534912109375,297.1499938964844,293.1499938964844,0.144130989909172,-3237.715087890625,304.12841796875,0.9386166334152222,0.2176112383604049,0.2053054571151733,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.5725862979888916,0.050000000745058,0.2281324863433838,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.96270751953125,293.2938232421875,291.1109924316406,1.0,0.1774552315473556,1.0,1.0,0.9672080874443054,1.0,-0.7977342009544373,0.3304248452186584,0.4673093557357788,0.1695621907711029,0.0,0.0,0.2589212954044342,23.11822891235352,25.0,1.959955096244812,-5761.099609375,60.187286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6224060058594,305.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.123046875,18000.0,0.0,0.0,0.1287464201450348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817021071910858,0.1817064583301544,-4.353068106865976e-06,0.0,0.0001306612539337,0.0,0.0,7.387572765350342,0.0,0.0,0.0,0.2833591401576996,4.0,0.0,1.0
319560,293.1264343261719,297.1499938964844,293.1499938964844,0.0405134558677673,-1173.9432373046875,304.1468200683594,0.6616791486740112,0.0761678814888,0.0690433606505394,293.1114501953125,297.1499938964844,293.1499938964844,0.0514417886734008,-1491.897705078125,304.1454467773437,0.7244223952293396,0.0993067547678947,0.0944845452904701,293.1154479980469,297.1499938964844,293.1499938964844,0.0503986403346061,-1088.412109375,304.145751953125,0.7216394543647766,0.0980649515986442,0.06892941147089,292.95318603515625,297.1499938964844,293.1499938964844,0.1462478786706924,-3275.67578125,304.1285095214844,0.9433886408805848,0.2201602607965469,0.2077241241931915,293.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.572944164276123,0.050000000745058,0.2281223982572555,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9498596191406,293.2935791015625,291.1117553710937,1.0,0.177915871143341,1.0,1.0,0.9672057628631592,1.0,-0.8020123839378357,0.3321925103664398,0.4698198437690735,0.170789748430252,0.0,0.0,0.261412501335144,23.11387252807617,25.0,2.0380725860595703,-5803.06005859375,60.81543350219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6221008300781,305.0594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.212890625,18000.0,0.0,0.0,0.1298049092292785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834744065999984,0.1834787726402282,-4.356780209491262e-06,0.0,0.0001317354908678,0.0,0.0,7.470108509063721,0.0,0.0,0.0,0.2836876511573791,4.0,0.0,1.0
319620,293.1263427734375,297.1499938964844,293.1499938964844,0.0411348715424537,-1183.1864013671875,304.1468505859375,0.6641839146614075,0.0767837539315223,0.0695952177047729,293.1108703613281,297.1499938964844,293.1499938964844,0.0523591972887516,-1507.986328125,304.1454162597656,0.727529764175415,0.1003995165228843,0.0955158174037933,293.1146850585937,297.1499938964844,293.1499938964844,0.0512671992182731,-1099.62158203125,304.1457214355469,0.7246493697166443,0.0990972593426704,0.0696484446525573,292.9531555175781,297.1499938964844,293.1499938964844,0.1504175812005996,-3350.080322265625,304.12872314453125,0.9523946642875672,0.2251523286104202,0.2124662399291992,293.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5736172199249268,0.050000000745058,0.2281035035848617,291.1130676269531,291.1499938964844,270.64288330078125,269.9099426269531,283.9246520996094,293.29315185546875,291.11334228515625,1.0,0.178837701678276,1.0,1.0,0.9672009944915771,1.0,-0.810444176197052,0.3356862664222717,0.4747579097747803,0.1731986701488495,0.0,0.0,0.2662299275398254,23.11086845397949,25.0,2.190192461013794,-5886.0556640625,62.075592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6246032714844,305.0968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.451171875,18000.0,0.0,0.0,0.1318874955177307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869529336690902,0.18695729970932,-4.364156211522641e-06,0.0,0.0001338490401394,0.0,0.0,7.632974147796631,0.0,0.0,0.0,0.284337043762207,4.0,0.0,1.0
319680,293.1263427734375,297.1499938964844,293.1499938964844,0.0411348715424537,-1183.1864013671875,304.1468505859375,0.6641839146614075,0.0767837539315223,0.0695952177047729,293.1108703613281,297.1499938964844,293.1499938964844,0.0523591972887516,-1507.986328125,304.1454162597656,0.727529764175415,0.1003995165228843,0.0955158174037933,293.1146850585937,297.1499938964844,293.1499938964844,0.0512671992182731,-1099.62158203125,304.1457214355469,0.7246493697166443,0.0990972593426704,0.0696484446525573,292.9531555175781,297.1499938964844,293.1499938964844,0.1504175812005996,-3350.080322265625,304.12872314453125,0.9523946642875672,0.2251523286104202,0.2124662399291992,293.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5736172199249268,0.050000000745058,0.2281035035848617,291.1130676269531,291.1499938964844,270.64288330078125,269.9099426269531,283.9246520996094,293.29315185546875,291.11334228515625,1.0,0.178837701678276,1.0,1.0,0.9672009944915771,1.0,-0.810444176197052,0.3356862664222717,0.4747579097747803,0.1731986701488495,0.0,0.0,0.2662299275398254,23.11086845397949,25.0,2.190192461013794,-5886.0556640625,62.075592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6246032714844,305.0968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.451171875,18000.0,0.0,0.0,0.1318874955177307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869529336690902,0.18695729970932,-4.364156211522641e-06,0.0,0.0001338490401394,0.0,0.0,7.632974147796631,0.0,0.0,0.0,0.284337043762207,4.0,0.0,1.0
319740,293.1263122558594,297.1499938964844,293.1499938964844,0.0417453646659851,-1192.2694091796875,304.1468811035156,0.6666048169136047,0.0773889794945716,0.0701382681727409,293.11041259765625,297.1499938964844,293.1499938964844,0.0532663501799106,-1523.94384765625,304.1454467773437,0.7305330038070679,0.1014827266335487,0.0965396985411644,293.1140441894531,297.1499938964844,293.1499938964844,0.0521272309124469,-1110.75146484375,304.1457214355469,0.7275482416152954,0.1001208499073982,0.0703630670905113,292.9539489746094,297.1499938964844,293.1499938964844,0.1544827818870544,-3422.156982421875,304.1290283203125,0.9606083035469056,0.2299816161394119,0.2170618623495102,293.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5742270350456238,0.050000000745058,0.2280864417552948,291.1147155761719,291.1499938964844,270.5853576660156,269.8501892089844,283.9002685546875,293.2928771972656,291.1150207519531,1.0,0.1797570288181305,1.0,1.0,0.9671962261199952,1.0,-0.8186776041984558,0.3391105830669403,0.4795670211315155,0.1755373626947403,0.0,0.0,0.2708203494548797,23.11588287353516,25.0,2.340675115585327,-5967.453125,63.33601379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6307678222656,305.1347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.771484375,18000.0,0.0,0.0,0.1339156478643417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903319954872131,0.1903363615274429,-4.371438080852386e-06,0.0,0.0001359073648927,0.0,0.0,7.792307376861572,0.0,0.0,0.0,0.2849738299846649,4.0,0.0,1.0
319800,293.1263122558594,297.1499938964844,293.1499938964844,0.0417453646659851,-1192.2694091796875,304.1468811035156,0.6666048169136047,0.0773889794945716,0.0701382681727409,293.11041259765625,297.1499938964844,293.1499938964844,0.0532663501799106,-1523.94384765625,304.1454467773437,0.7305330038070679,0.1014827266335487,0.0965396985411644,293.1140441894531,297.1499938964844,293.1499938964844,0.0521272309124469,-1110.75146484375,304.1457214355469,0.7275482416152954,0.1001208499073982,0.0703630670905113,292.9539489746094,297.1499938964844,293.1499938964844,0.1544827818870544,-3422.156982421875,304.1290283203125,0.9606083035469056,0.2299816161394119,0.2170618623495102,293.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5742270350456238,0.050000000745058,0.2280864417552948,291.1147155761719,291.1499938964844,270.5853576660156,269.8501892089844,283.9002685546875,293.2928771972656,291.1150207519531,1.0,0.1797570288181305,1.0,1.0,0.9671962261199952,1.0,-0.8186776041984558,0.3391105830669403,0.4795670211315155,0.1755373626947403,0.0,0.0,0.2708203494548797,23.11588287353516,25.0,2.340675115585327,-5967.453125,63.33601379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6307678222656,305.1347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.771484375,18000.0,0.0,0.0,0.1339156478643417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903319954872131,0.1903363615274429,-4.371438080852386e-06,0.0,0.0001359073648927,0.0,0.0,7.792307376861572,0.0,0.0,0.0,0.2849738299846649,4.0,0.0,1.0
319860,293.1263732910156,297.1499938964844,293.1499938964844,0.0423428863286972,-1201.1634521484375,304.1469116210937,0.6689197421073914,0.077981561422348,0.070670835673809,293.110107421875,297.1499938964844,293.1499938964844,0.0541578009724617,-1539.6739501953125,304.1454772949219,0.7334160208702087,0.1025494188070297,0.097550094127655,293.11358642578125,297.1499938964844,293.1499938964844,0.0529703386127948,-1121.69189453125,304.145751953125,0.7303142547607422,0.1011249274015426,0.0710663050413131,292.9555969238281,297.1499938964844,293.1499938964844,0.1584147363901138,-3491.44140625,304.1294860839844,0.9679746031761168,0.2346169501543045,0.2214812338352203,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5747607350349426,0.050000000745058,0.2280715703964233,291.11651611328125,291.1499938964844,270.5308532714844,269.7940673828125,283.8769226074219,293.29278564453125,291.1168212890625,1.0,0.1806694567203521,1.0,1.0,0.967214286327362,1.0,-0.8266597986221313,0.3424419462680816,0.4842178225517273,0.1777906864881515,0.0,0.0,0.275164932012558,23.12998008728028,25.0,2.48700213432312,-6046.66357421875,64.589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.640380859375,305.1729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1953125,18000.0,0.0,0.0,0.1358776241540908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935902386903762,0.193594604730606,-4.378576704766601e-06,0.0,0.0001378985180053,0.0,0.0,7.947022914886475,0.0,0.0,0.0,0.2855935096740722,4.0,0.0,1.0
319920,293.1263732910156,297.1499938964844,293.1499938964844,0.0423428863286972,-1201.1634521484375,304.1469116210937,0.6689197421073914,0.077981561422348,0.070670835673809,293.110107421875,297.1499938964844,293.1499938964844,0.0541578009724617,-1539.6739501953125,304.1454772949219,0.7334160208702087,0.1025494188070297,0.097550094127655,293.11358642578125,297.1499938964844,293.1499938964844,0.0529703386127948,-1121.69189453125,304.145751953125,0.7303142547607422,0.1011249274015426,0.0710663050413131,292.9555969238281,297.1499938964844,293.1499938964844,0.1584147363901138,-3491.44140625,304.1294860839844,0.9679746031761168,0.2346169501543045,0.2214812338352203,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5747607350349426,0.050000000745058,0.2280715703964233,291.11651611328125,291.1499938964844,270.5308532714844,269.7940673828125,283.8769226074219,293.29278564453125,291.1168212890625,1.0,0.1806694567203521,1.0,1.0,0.967214286327362,1.0,-0.8266597986221313,0.3424419462680816,0.4842178225517273,0.1777906864881515,0.0,0.0,0.275164932012558,23.12998008728028,25.0,2.48700213432312,-6046.66357421875,64.589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.640380859375,305.1729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1953125,18000.0,0.0,0.0,0.1358776241540908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935902386903762,0.193594604730606,-4.378576704766601e-06,0.0,0.0001378985180053,0.0,0.0,7.947022914886475,0.0,0.0,0.0,0.2855935096740722,4.0,0.0,1.0
