time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.12646484375,297.1499938964844,293.1499938964844,0.0429259128868579,-1209.84912109375,304.14697265625,0.671110212802887,0.07855936139822,0.0711911171674728,293.10992431640625,297.1499938964844,293.1499938964844,0.0550299026072025,-1555.1129150390625,304.1455383300781,0.7361651062965393,0.1035951524972915,0.0985419899225235,293.1133117675781,297.1499938964844,293.1499938964844,0.0537910386919975,-1132.3721923828125,304.1457824707031,0.7329309582710266,0.1021037921309471,0.0717529729008674,292.9581298828125,297.1499938964844,293.1499938964844,0.1621884852647781,-3557.546875,304.1300354003906,0.9744911193847656,0.2390290945768356,0.2256974577903747,293.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.575209379196167,0.050000000745058,0.2280590981245041,291.1182861328125,291.1499938964844,270.479736328125,269.741943359375,283.8547668457031,293.2928466796875,291.1185607910156,1.0,0.1815702766180038,1.0,1.0,0.967232346534729,1.0,-0.834344208240509,0.3456608355045318,0.4886833429336548,0.1799461096525192,0.0,0.0,0.2792704105377197,23.153722763061523,25.0,2.4331233501434326,-6122.76220703125,65.82720184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,305.21221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.666015625,18000.0,0.0,0.0,0.137762650847435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967175006866455,0.1967218816280365,-4.385527972772252e-06,0.0,0.0001398115709889,0.0,0.0,8.096515655517578,0.0,0.0,0.0,0.2861935198307037,4.0,0.0,1.0
320040,293.12646484375,297.1499938964844,293.1499938964844,0.0429259128868579,-1209.84912109375,304.14697265625,0.671110212802887,0.07855936139822,0.0711911171674728,293.10992431640625,297.1499938964844,293.1499938964844,0.0550299026072025,-1555.1129150390625,304.1455383300781,0.7361651062965393,0.1035951524972915,0.0985419899225235,293.1133117675781,297.1499938964844,293.1499938964844,0.0537910386919975,-1132.3721923828125,304.1457824707031,0.7329309582710266,0.1021037921309471,0.0717529729008674,292.9581298828125,297.1499938964844,293.1499938964844,0.1621884852647781,-3557.546875,304.1300354003906,0.9744911193847656,0.2390290945768356,0.2256974577903747,293.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.575209379196167,0.050000000745058,0.2280590981245041,291.1182861328125,291.1499938964844,270.479736328125,269.741943359375,283.8547668457031,293.2928466796875,291.1185607910156,1.0,0.1815702766180038,1.0,1.0,0.967232346534729,1.0,-0.834344208240509,0.3456608355045318,0.4886833429336548,0.1799461096525192,0.0,0.0,0.2792704105377197,23.153722763061523,25.0,2.4331233501434326,-6122.76220703125,65.82720184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531982421875,305.21221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.666015625,18000.0,0.0,0.0,0.137762650847435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967175006866455,0.1967218816280365,-4.385527972772252e-06,0.0,0.0001398115709889,0.0,0.0,8.096515655517578,0.0,0.0,0.0,0.2861935198307037,4.0,0.0,1.0
320100,293.1265563964844,297.1499938964844,293.1499938964844,0.043210718780756,-1214.0938720703125,304.1470031738281,0.6721525192260742,0.078841932117939,0.0714459419250488,293.1098937988281,297.1499938964844,293.1499938964844,0.0554573014378547,-1562.6962890625,304.14556884765625,0.7374855279922485,0.1041091978549957,0.0990300253033638,293.1132507324219,297.1499938964844,293.1499938964844,0.0541915781795978,-1137.594970703125,304.14581298828125,0.7341800332069397,0.1025828644633293,0.0720893591642379,292.9597473144531,297.1499938964844,293.1499938964844,0.1640046238899231,-3589.221435546875,304.1303405761719,0.9774347543716432,0.2411404699087143,0.2277190685272216,293.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5753989219665527,0.050000000745058,0.2280538231134414,291.1192321777344,291.1499938964844,270.45556640625,269.71746826171875,283.8442077636719,293.29296875,291.1195678710937,1.0,0.1820147335529327,1.0,1.0,0.96724134683609,1.0,-0.8380595445632935,0.3472215533256531,0.4908380210399627,0.1809827536344528,0.0,0.0,0.2812256217002868,23.16937255859375,25.0,2.794058561325073,-6160.923828125,66.43798065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606750488281,305.2308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.923828125,18000.0,0.0,0.0,0.1386734694242477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982316970825195,0.1982360780239105,-4.388930847198935e-06,0.0,0.0001407359377481,0.0,0.0,8.169256210327148,0.0,0.0,0.0,0.2864857614040375,4.0,0.0,1.0
320160,293.12664794921875,297.1499938964844,293.1499938964844,0.0434891916811466,-1218.24072265625,304.14703369140625,0.6731584072113037,0.0791200324892997,0.0716970413923263,293.1098937988281,297.1499938964844,293.1499938964844,0.0558768063783645,-1570.14599609375,304.1455993652344,0.7387697696685791,0.1046171933412551,0.0995126068592071,293.1132202148437,297.1499938964844,293.1499938964844,0.0545835345983505,-1142.7088623046875,304.1458740234375,0.7353899478912354,0.1030549257993698,0.0724210515618324,292.96160888671875,297.1499938964844,293.1499938964844,0.1657658368349075,-3619.843505859375,304.1307373046875,0.9801786541938782,0.2431856840848922,0.2296803593635559,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.5755652785301208,0.050000000745058,0.2280492037534713,291.1205444335937,291.1499938964844,270.4323425292969,269.69415283203125,283.833984375,293.2931213378906,291.1210327148437,1.0,0.1824545562267303,1.0,1.0,0.9672600030899048,1.0,-0.8416866064071655,0.3487478494644165,0.4929387867450714,0.1819905489683151,0.0,0.0,0.2830595672130584,23.18747329711914,25.0,3.61402440071106,-6198.9169921875,67.04228210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6685485839844,305.2477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.376953125,18000.0,0.0,0.0,0.1395650207996368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996867358684539,0.1996911317110061,-4.392266419017688e-06,0.0,0.000141640761285,0.0,0.0,8.239457130432129,0.0,0.0,0.0,0.2867681980133056,4.0,0.0,1.0
320220,293.1268920898437,297.1499938964844,293.1499938964844,0.0440267771482467,-1226.239990234375,304.1471252441406,0.6750487089157104,0.0796612501144409,0.0721866264939308,293.1099853515625,297.1499938964844,293.1499938964844,0.0566924102604389,-1584.651123046875,304.1457214355469,0.7412204146385193,0.1056133657693862,0.100459910929203,293.11328125,297.1499938964844,293.1499938964844,0.0553419031202793,-1152.6146240234375,304.14599609375,0.7376835346221924,0.103976272046566,0.0730691701173782,292.966064453125,297.1499938964844,293.1499938964844,0.1691071093082428,-3677.681884765625,304.131591796875,0.9850775003433228,0.2470559626817703,0.2334017753601074,293.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5758222937583923,0.050000000745058,0.2280420213937759,291.1241455078125,291.1499938964844,270.38897705078125,269.6510925292969,283.81475830078125,293.2935485839844,291.12469482421875,1.0,0.1833174526691436,1.0,1.0,0.967297375202179,1.0,-0.8486469984054565,0.3516855239868164,0.4969615042209625,0.1839120537042617,0.0,0.0,0.2862692177295685,23.23143577575684,25.0,4.716204643249512,-6270.0869140625,68.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6854858398437,305.2767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.009765625,18000.0,0.0,0.0,0.1412877291440963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022914439439773,0.2022958397865295,-4.398470082378481e-06,0.0,0.0001433890865882,0.0,0.0,8.365999221801758,0.0,0.0,0.0,0.2872800230979919,4.0,0.0,1.0
320280,293.1268920898437,297.1499938964844,293.1499938964844,0.0440267771482467,-1226.239990234375,304.1471252441406,0.6750487089157104,0.0796612501144409,0.0721866264939308,293.1099853515625,297.1499938964844,293.1499938964844,0.0566924102604389,-1584.651123046875,304.1457214355469,0.7412204146385193,0.1056133657693862,0.100459910929203,293.11328125,297.1499938964844,293.1499938964844,0.0553419031202793,-1152.6146240234375,304.14599609375,0.7376835346221924,0.103976272046566,0.0730691701173782,292.966064453125,297.1499938964844,293.1499938964844,0.1691071093082428,-3677.681884765625,304.131591796875,0.9850775003433228,0.2470559626817703,0.2334017753601074,293.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5758222937583923,0.050000000745058,0.2280420213937759,291.1241455078125,291.1499938964844,270.38897705078125,269.6510925292969,283.81475830078125,293.2935485839844,291.12469482421875,1.0,0.1833174526691436,1.0,1.0,0.967297375202179,1.0,-0.8486469984054565,0.3516855239868164,0.4969615042209625,0.1839120537042617,0.0,0.0,0.2862692177295685,23.23143577575684,25.0,4.716204643249512,-6270.0869140625,68.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6854858398437,305.2767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.009765625,18000.0,0.0,0.0,0.1412877291440963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022914439439773,0.2022958397865295,-4.398470082378481e-06,0.0,0.0001433890865882,0.0,0.0,8.365999221801758,0.0,0.0,0.0,0.2872800230979919,4.0,0.0,1.0
320340,293.1272277832031,297.1499938964844,293.1499938964844,0.0445454828441143,-1233.9757080078125,304.147216796875,0.676761269569397,0.0801803097128868,0.0726574137806892,293.1102294921875,297.1499938964844,293.1499938964844,0.0574861951172351,-1598.8216552734375,304.14581298828125,0.743500828742981,0.106580801308155,0.1013812273740768,293.11346435546875,297.1499938964844,293.1499938964844,0.0560754276812076,-1162.2291259765625,304.1460876464844,0.7397969365119934,0.1048648953437805,0.0736953094601631,292.9715576171875,297.1499938964844,293.1499938964844,0.1722048372030258,-3731.037353515625,304.132568359375,0.9892206788063048,0.2506020665168762,0.2368257641792297,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5759714245796204,0.050000000745058,0.228037804365158,291.1271667480469,291.1499938964844,270.3500061035156,269.6131286621094,283.7972412109375,293.2942199707031,291.1275634765625,1.0,0.1841534376144409,1.0,1.0,0.9673346877098083,1.0,-0.8551738262176514,0.3544518947601318,0.5007219314575195,0.1856956779956817,0.0,0.0,0.2890902459621429,23.28612327575684,25.0,3.929166316986084,-6333.95703125,69.37007904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,305.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.349609375,18000.0,0.0,0.0,0.1429110169410705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045609503984451,0.2045653611421585,-4.403905222716276e-06,0.0,0.0001450365089112,0.0,0.0,8.47679615020752,0.0,0.0,0.0,0.2877294719219208,4.0,0.0,1.0
320400,293.1272277832031,297.1499938964844,293.1499938964844,0.0445454828441143,-1233.9757080078125,304.147216796875,0.676761269569397,0.0801803097128868,0.0726574137806892,293.1102294921875,297.1499938964844,293.1499938964844,0.0574861951172351,-1598.8216552734375,304.14581298828125,0.743500828742981,0.106580801308155,0.1013812273740768,293.11346435546875,297.1499938964844,293.1499938964844,0.0560754276812076,-1162.2291259765625,304.1460876464844,0.7397969365119934,0.1048648953437805,0.0736953094601631,292.9715576171875,297.1499938964844,293.1499938964844,0.1722048372030258,-3731.037353515625,304.132568359375,0.9892206788063048,0.2506020665168762,0.2368257641792297,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5759714245796204,0.050000000745058,0.228037804365158,291.1271667480469,291.1499938964844,270.3500061035156,269.6131286621094,283.7972412109375,293.2942199707031,291.1275634765625,1.0,0.1841534376144409,1.0,1.0,0.9673346877098083,1.0,-0.8551738262176514,0.3544518947601318,0.5007219314575195,0.1856956779956817,0.0,0.0,0.2890902459621429,23.28612327575684,25.0,3.929166316986084,-6333.95703125,69.37007904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,305.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.349609375,18000.0,0.0,0.0,0.1429110169410705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045609503984451,0.2045653611421585,-4.403905222716276e-06,0.0,0.0001450365089112,0.0,0.0,8.47679615020752,0.0,0.0,0.0,0.2877294719219208,4.0,0.0,1.0
320460,293.127197265625,297.1499938964844,293.1499938964844,0.0450973585247993,-1242.2410888671875,304.147216796875,0.6785499453544617,0.0807625129818916,0.0731551721692085,293.110107421875,297.1499938964844,293.1499938964844,0.0583029799163341,-1613.4730224609375,304.1458435058594,0.7458280324935913,0.1076088845729827,0.1023266464471817,293.1133728027344,297.1499938964844,293.1499938964844,0.0568287223577499,-1172.148193359375,304.1461486816406,0.7419455051422119,0.105809062719345,0.0743360891938209,292.9775085449219,297.1499938964844,293.1499938964844,0.1750914007425308,-3780.55029296875,304.133544921875,0.9928429126739502,0.2539108991622925,0.2399889379739761,293.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5761110186576843,0.050000000745058,0.2280338555574417,291.1292419433594,291.1499938964844,270.3133239746094,269.5778503417969,283.7803955078125,293.29461669921875,291.1294860839844,1.0,0.1849625557661056,1.0,1.0,0.9673780798912048,1.0,-0.861466646194458,0.3571313917636871,0.5043352246284485,0.1873942017555236,0.0,0.0,0.2917100191116333,23.339468002319336,25.0,2.752928733825684,-6394.73876953125,70.48653411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7276306152344,305.33203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.068359375,18000.0,0.0,0.0,0.1444198042154312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066693753004074,0.2066737860441208,-4.408877430250868e-06,0.0,0.0001465677341911,0.0,0.0,8.57999038696289,0.0,0.0,0.0,0.28814697265625,4.0,0.0,1.0
320520,293.127197265625,297.1499938964844,293.1499938964844,0.0450973585247993,-1242.2410888671875,304.147216796875,0.6785499453544617,0.0807625129818916,0.0731551721692085,293.110107421875,297.1499938964844,293.1499938964844,0.0583029799163341,-1613.4730224609375,304.1458435058594,0.7458280324935913,0.1076088845729827,0.1023266464471817,293.1133728027344,297.1499938964844,293.1499938964844,0.0568287223577499,-1172.148193359375,304.1461486816406,0.7419455051422119,0.105809062719345,0.0743360891938209,292.9775085449219,297.1499938964844,293.1499938964844,0.1750914007425308,-3780.55029296875,304.133544921875,0.9928429126739502,0.2539108991622925,0.2399889379739761,293.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5761110186576843,0.050000000745058,0.2280338555574417,291.1292419433594,291.1499938964844,270.3133239746094,269.5778503417969,283.7803955078125,293.29461669921875,291.1294860839844,1.0,0.1849625557661056,1.0,1.0,0.9673780798912048,1.0,-0.861466646194458,0.3571313917636871,0.5043352246284485,0.1873942017555236,0.0,0.0,0.2917100191116333,23.339468002319336,25.0,2.752928733825684,-6394.73876953125,70.48653411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7276306152344,305.33203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.068359375,18000.0,0.0,0.0,0.1444198042154312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066693753004074,0.2066737860441208,-4.408877430250868e-06,0.0,0.0001465677341911,0.0,0.0,8.57999038696289,0.0,0.0,0.0,0.28814697265625,4.0,0.0,1.0
320580,293.1267395019531,297.1499938964844,293.1499938964844,0.0457504838705062,-1252.0728759765625,304.1470642089844,0.680762767791748,0.0814304798841476,0.0737389624118805,293.10955810546875,297.1499938964844,293.1499938964844,0.0592097491025924,-1629.831298828125,304.1457214355469,0.748528778553009,0.1087350696325302,0.1033709794282913,293.11285400390625,297.1499938964844,293.1499938964844,0.0576667226850986,-1183.243408203125,304.1460266113281,0.7444473505020142,0.1068433001637458,0.0750446394085884,292.98345947265625,297.1499938964844,293.1499938964844,0.177874282002449,-3828.158935546875,304.1343994140625,0.9962755441665648,0.2570788562297821,0.2430092245340347,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.576386034488678,0.050000000745058,0.2280262410640716,291.1300048828125,291.1499938964844,270.27667236328125,269.54254150390625,283.7628479003906,293.2943420410156,291.1300048828125,1.0,0.1857547163963318,1.0,1.0,0.9674214720726012,1.0,-0.8678869605064392,0.3598758578300476,0.5080110430717468,0.1891106963157653,0.0,0.0,0.2943114936351776,23.37484741210937,25.0,0.8622623682022095,-6455.43017578125,71.6106185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.3599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.150390625,18000.0,0.0,0.0,0.1458155214786529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087290734052658,0.2087334841489792,-4.41363363279379e-06,0.0,0.0001479842176195,0.0,0.0,8.680984497070312,0.0,0.0,0.0,0.2885549068450928,4.0,0.0,1.0
320640,293.1267395019531,297.1499938964844,293.1499938964844,0.0457504838705062,-1252.0728759765625,304.1470642089844,0.680762767791748,0.0814304798841476,0.0737389624118805,293.10955810546875,297.1499938964844,293.1499938964844,0.0592097491025924,-1629.831298828125,304.1457214355469,0.748528778553009,0.1087350696325302,0.1033709794282913,293.11285400390625,297.1499938964844,293.1499938964844,0.0576667226850986,-1183.243408203125,304.1460266113281,0.7444473505020142,0.1068433001637458,0.0750446394085884,292.98345947265625,297.1499938964844,293.1499938964844,0.177874282002449,-3828.158935546875,304.1343994140625,0.9962755441665648,0.2570788562297821,0.2430092245340347,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.576386034488678,0.050000000745058,0.2280262410640716,291.1300048828125,291.1499938964844,270.27667236328125,269.54254150390625,283.7628479003906,293.2943420410156,291.1300048828125,1.0,0.1857547163963318,1.0,1.0,0.9674214720726012,1.0,-0.8678869605064392,0.3598758578300476,0.5080110430717468,0.1891106963157653,0.0,0.0,0.2943114936351776,23.37484741210937,25.0,0.8622623682022095,-6455.43017578125,71.6106185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.3599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.150390625,18000.0,0.0,0.0,0.1458155214786529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087290734052658,0.2087334841489792,-4.41363363279379e-06,0.0,0.0001479842176195,0.0,0.0,8.680984497070312,0.0,0.0,0.0,0.2885549068450928,4.0,0.0,1.0
320700,293.12646484375,297.1499938964844,293.1499938964844,0.0460987277328968,-1257.3297119140625,304.14697265625,0.6819390058517456,0.0817810297012329,0.0740487948060035,293.10919189453125,297.1499938964844,293.1499938964844,0.0596850775182247,-1638.4381103515625,304.1456298828125,0.7499490976333618,0.1093196049332618,0.1039170920848846,293.1125183105469,297.1499938964844,293.1499938964844,0.0581058040261268,-1189.0775146484375,304.1459655761719,0.7457616925239563,0.1073796302080154,0.0754147693514823,292.98638916015625,297.1499938964844,293.1499938964844,0.1792053282260894,-3850.89111328125,304.1347961425781,0.9978625178337096,0.2586080431938171,0.2444448769092559,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5765353441238403,0.050000000745058,0.2280221283435821,291.1299133300781,291.1499938964844,270.2583312988281,269.52490234375,283.7538757324219,293.29400634765625,291.1298828125,1.0,0.1861452162265777,1.0,1.0,0.9674431681632996,1.0,-0.8710730671882629,0.3612410128116607,0.5098320841789246,0.1899583041667938,0.0,0.0,0.2956595420837402,23.390661239624023,25.0,0.2351680546998977,-6486.4990234375,72.17097473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7642517089844,305.37432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9140625,18000.0,0.0,0.0,0.1464760154485702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097972631454467,0.2098016738891601,-4.416051979205804e-06,0.0,0.0001486545224906,0.0,0.0,8.733415603637695,0.0,0.0,0.0,0.2887660264968872,4.0,0.0,1.0
320760,293.12615966796875,297.1499938964844,293.1499938964844,0.0464568622410297,-1262.7391357421875,304.1468505859375,0.6827247142791748,0.0821404680609703,0.074368916451931,293.1087951660156,297.1499938964844,293.1499938964844,0.0601693429052829,-1647.2210693359375,304.1455383300781,0.7509815692901611,0.1099151298403739,0.1044763550162315,293.1121520996094,297.1499938964844,293.1499938964844,0.0585532411932945,-1195.031005859375,304.1458740234375,0.746692955493927,0.1079262271523475,0.0757939144968986,292.98895263671875,297.1499938964844,293.1499938964844,0.179841548204422,-3861.57177734375,304.13641357421875,0.9982545375823976,0.2601752877235412,0.2451101094484329,293.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5762922763824463,0.050000000745058,0.2280286252498626,291.1299743652344,291.1499938964844,270.239990234375,269.5072631835937,283.7451171875,293.2935485839844,291.130126953125,1.0,0.1865157932043075,1.0,1.0,0.967474102973938,1.0,-0.8733543157577515,0.3622171580791473,0.5111371874809265,0.1905681937932968,0.0,0.0,0.2969902157783508,23.45259666442871,25.0,0.8543605804443359,-6514.3798828125,72.6520767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7761535644531,305.3916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.748046875,18000.0,0.0,0.0,0.1471158117055893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108816802501678,0.2108860909938812,-4.418534899741644e-06,0.0,0.0001493038435,0.0,0.0,8.786797523498535,0.0,0.0,0.0,0.2889807522296905,4.0,0.0,1.0
320820,293.12548828125,297.1499938964844,293.1499938964844,0.0471857637166976,-1273.740478515625,304.1466979980469,0.6839021444320679,0.0828790590167045,0.0750315859913826,293.1079406738281,297.1499938964844,293.1499938964844,0.0611458458006382,-1664.9532470703125,304.1454162597656,0.7526481747627258,0.1111297905445098,0.1056231260299682,293.1113586425781,297.1499938964844,293.1499938964844,0.0594560243189334,-1207.0538330078125,304.145751953125,0.7481638193130493,0.1090428158640861,0.0765723884105682,292.9909973144531,297.1499938964844,293.1499938964844,0.1799807697534561,-3862.62548828125,304.14068603515625,0.9973022937774658,0.2638338506221771,0.2451250702142715,293.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5753830075263977,0.050000000745058,0.2280532270669937,291.13232421875,291.1499938964844,270.2033386230469,269.4719543457031,283.7277526855469,293.2922668457031,291.1327514648437,1.0,0.1871871799230575,1.0,1.0,0.9675358533859252,1.0,-0.8765538930892944,0.3635987043380737,0.5129551887512207,0.1913930475711822,0.0,0.0,0.2992052435874939,23.62159919738769,25.0,3.0296761989593506,-6557.76806640625,73.44475555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80145263671875,305.4354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.00390625,18000.0,0.0,0.0,0.1483077406883239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128110229969024,0.212815448641777,-4.423329755809391e-06,0.0,0.0001505135005572,0.0,0.0,8.882756233215332,0.0,0.0,0.0,0.28936967253685,4.0,0.0,1.0
320880,293.12548828125,297.1499938964844,293.1499938964844,0.0471857637166976,-1273.740478515625,304.1466979980469,0.6839021444320679,0.0828790590167045,0.0750315859913826,293.1079406738281,297.1499938964844,293.1499938964844,0.0611458458006382,-1664.9532470703125,304.1454162597656,0.7526481747627258,0.1111297905445098,0.1056231260299682,293.1113586425781,297.1499938964844,293.1499938964844,0.0594560243189334,-1207.0538330078125,304.145751953125,0.7481638193130493,0.1090428158640861,0.0765723884105682,292.9909973144531,297.1499938964844,293.1499938964844,0.1799807697534561,-3862.62548828125,304.14068603515625,0.9973022937774658,0.2638338506221771,0.2451250702142715,293.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5753830075263977,0.050000000745058,0.2280532270669937,291.13232421875,291.1499938964844,270.2033386230469,269.4719543457031,283.7277526855469,293.2922668457031,291.1327514648437,1.0,0.1871871799230575,1.0,1.0,0.9675358533859252,1.0,-0.8765538930892944,0.3635987043380737,0.5129551887512207,0.1913930475711822,0.0,0.0,0.2992052435874939,23.62159919738769,25.0,3.0296761989593506,-6557.76806640625,73.44475555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80145263671875,305.4354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.00390625,18000.0,0.0,0.0,0.1483077406883239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128110229969024,0.212815448641777,-4.423329755809391e-06,0.0,0.0001505135005572,0.0,0.0,8.882756233215332,0.0,0.0,0.0,0.28936967253685,4.0,0.0,1.0
320940,293.1247863769531,297.1499938964844,293.1499938964844,0.0479381941258907,-1285.135986328125,304.14654541015625,0.6856425404548645,0.083643838763237,0.0757147148251533,293.1070861816406,297.1499938964844,293.1499938964844,0.0621415376663208,-1683.1151123046875,304.145263671875,0.7548651695251465,0.1123709380626678,0.106793038547039,293.11053466796875,297.1499938964844,293.1499938964844,0.0603799857199192,-1219.411376953125,304.1456298828125,0.7501804828643799,0.1101883575320243,0.0773691460490226,292.9905090332031,297.1499938964844,293.1499938964844,0.1804278641939163,-3869.72265625,304.1430053710937,0.997278094291687,0.2679553031921386,0.2455733865499496,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5749480128288269,0.050000000745058,0.228065013885498,291.1343994140625,291.1499938964844,270.1666564941406,269.4366760253906,283.7097473144531,293.2904968261719,291.134521484375,1.0,0.1878055781126022,1.0,1.0,0.9675976634025574,1.0,-0.880281388759613,0.3652123212814331,0.5150690078735352,0.1923477947711944,0.0,0.0,0.3011272847652435,23.728330612182617,25.0,2.115674018859864,-6600.32568359375,74.2442855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8299560546875,305.4722595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.197265625,18000.0,0.0,0.0,0.1493598222732544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144174575805664,0.2144218832254409,-4.42738200945314e-06,0.0,0.0001515812327852,0.0,0.0,8.963029861450195,0.0,0.0,0.0,0.2896978855133056,4.0,0.0,1.0
321000,293.1247863769531,297.1499938964844,293.1499938964844,0.0479381941258907,-1285.135986328125,304.14654541015625,0.6856425404548645,0.083643838763237,0.0757147148251533,293.1070861816406,297.1499938964844,293.1499938964844,0.0621415376663208,-1683.1151123046875,304.145263671875,0.7548651695251465,0.1123709380626678,0.106793038547039,293.11053466796875,297.1499938964844,293.1499938964844,0.0603799857199192,-1219.411376953125,304.1456298828125,0.7501804828643799,0.1101883575320243,0.0773691460490226,292.9905090332031,297.1499938964844,293.1499938964844,0.1804278641939163,-3869.72265625,304.1430053710937,0.997278094291687,0.2679553031921386,0.2455733865499496,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5749480128288269,0.050000000745058,0.228065013885498,291.1343994140625,291.1499938964844,270.1666564941406,269.4366760253906,283.7097473144531,293.2904968261719,291.134521484375,1.0,0.1878055781126022,1.0,1.0,0.9675976634025574,1.0,-0.880281388759613,0.3652123212814331,0.5150690078735352,0.1923477947711944,0.0,0.0,0.3011272847652435,23.728330612182617,25.0,2.115674018859864,-6600.32568359375,74.2442855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8299560546875,305.4722595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.197265625,18000.0,0.0,0.0,0.1493598222732544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144174575805664,0.2144218832254409,-4.42738200945314e-06,0.0,0.0001515812327852,0.0,0.0,8.963029861450195,0.0,0.0,0.0,0.2896978855133056,4.0,0.0,1.0
321060,293.1240234375,297.1499938964844,293.1499938964844,0.0487247966229915,-1297.1075439453125,304.1463928222656,0.6876124143600464,0.0844380632042884,0.0764231979846954,293.1061706542969,297.1499938964844,293.1499938964844,0.0631648749113082,-1701.882080078125,304.1451416015625,0.7572948932647705,0.1136401146650314,0.1079883351922035,293.10968017578125,297.1499938964844,293.1499938964844,0.0613349825143814,-1232.2513427734375,304.1454772949219,0.7524153590202332,0.1113655716180801,0.0781871154904365,292.98931884765625,297.1499938964844,293.1499938964844,0.1808197200298309,-3876.025390625,304.1446838378906,0.9973437786102296,0.272238552570343,0.2459505349397659,293.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.574662983417511,0.050000000745058,0.2280727326869964,291.134765625,291.1499938964844,270.1300048828125,269.4013671875,283.69140625,293.288330078125,291.134765625,1.0,0.1883837878704071,1.0,1.0,0.967643141746521,1.0,-0.8840087652206421,0.3668301403522491,0.5171785950660706,0.1932969689369201,0.0,0.0,0.3031259775161743,23.813331604003903,25.0,0.6399736404418945,-6643.03369140625,75.01631164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592224121094,305.50946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.068359375,18000.0,0.0,0.0,0.1502882987260818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160444855690002,0.216048926115036,-4.431208253663499e-06,0.0,0.000152523512952,0.0,0.0,9.044031143188477,0.0,0.0,0.0,0.2900258302688598,4.0,0.0,1.0
321120,293.1240234375,297.1499938964844,293.1499938964844,0.0487247966229915,-1297.1075439453125,304.1463928222656,0.6876124143600464,0.0844380632042884,0.0764231979846954,293.1061706542969,297.1499938964844,293.1499938964844,0.0631648749113082,-1701.882080078125,304.1451416015625,0.7572948932647705,0.1136401146650314,0.1079883351922035,293.10968017578125,297.1499938964844,293.1499938964844,0.0613349825143814,-1232.2513427734375,304.1454772949219,0.7524153590202332,0.1113655716180801,0.0781871154904365,292.98931884765625,297.1499938964844,293.1499938964844,0.1808197200298309,-3876.025390625,304.1446838378906,0.9973437786102296,0.272238552570343,0.2459505349397659,293.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.574662983417511,0.050000000745058,0.2280727326869964,291.134765625,291.1499938964844,270.1300048828125,269.4013671875,283.69140625,293.288330078125,291.134765625,1.0,0.1883837878704071,1.0,1.0,0.967643141746521,1.0,-0.8840087652206421,0.3668301403522491,0.5171785950660706,0.1932969689369201,0.0,0.0,0.3031259775161743,23.813331604003903,25.0,0.6399736404418945,-6643.03369140625,75.01631164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592224121094,305.50946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.068359375,18000.0,0.0,0.0,0.1502882987260818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160444855690002,0.216048926115036,-4.431208253663499e-06,0.0,0.000152523512952,0.0,0.0,9.044031143188477,0.0,0.0,0.0,0.2900258302688598,4.0,0.0,1.0
321180,293.1231994628906,297.1499938964844,293.1499938964844,0.0495386496186256,-1309.5418701171875,304.146240234375,0.6897482872009277,0.085258737206459,0.0771558880805969,293.1052551269531,297.1499938964844,293.1499938964844,0.0642087161540985,-1721.1129150390625,304.14501953125,0.7598797082901001,0.114935278892517,0.1092083901166915,293.1087646484375,297.1499938964844,293.1499938964844,0.0623138509690761,-1245.470458984375,304.1453552246094,0.7548118829727173,0.112572081387043,0.0790257826447486,292.9876708984375,297.1499938964844,293.1499938964844,0.1810937970876693,-3880.4033203125,304.1459655761719,0.9973869323730468,0.2766450941562652,0.246201142668724,293.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5744733810424805,0.050000000745058,0.2280778437852859,291.1345520019531,291.1499938964844,270.09332275390625,269.3660583496094,283.6727905273437,293.28582763671875,291.1344909667969,1.0,0.1889274269342422,1.0,1.0,0.9676886200904846,1.0,-0.8876659274101257,0.3684215247631073,0.5192444324493408,0.1942211985588073,0.0,0.0,0.3051984012126922,23.88359642028809,25.0,-0.2301142960786819,-6685.99853515625,75.75898742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,305.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.69921875,18000.0,0.0,0.0,0.1511144936084747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177475094795227,0.2177519351243972,-4.435187292983756e-06,0.0,0.0001533619943074,0.0,0.0,9.129018783569336,0.0,0.0,0.0,0.2903691232204437,4.0,0.0,1.0
321240,293.1231994628906,297.1499938964844,293.1499938964844,0.0495386496186256,-1309.5418701171875,304.146240234375,0.6897482872009277,0.085258737206459,0.0771558880805969,293.1052551269531,297.1499938964844,293.1499938964844,0.0642087161540985,-1721.1129150390625,304.14501953125,0.7598797082901001,0.114935278892517,0.1092083901166915,293.1087646484375,297.1499938964844,293.1499938964844,0.0623138509690761,-1245.470458984375,304.1453552246094,0.7548118829727173,0.112572081387043,0.0790257826447486,292.9876708984375,297.1499938964844,293.1499938964844,0.1810937970876693,-3880.4033203125,304.1459655761719,0.9973869323730468,0.2766450941562652,0.246201142668724,293.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5744733810424805,0.050000000745058,0.2280778437852859,291.1345520019531,291.1499938964844,270.09332275390625,269.3660583496094,283.6727905273437,293.28582763671875,291.1344909667969,1.0,0.1889274269342422,1.0,1.0,0.9676886200904846,1.0,-0.8876659274101257,0.3684215247631073,0.5192444324493408,0.1942211985588073,0.0,0.0,0.3051984012126922,23.88359642028809,25.0,-0.2301142960786819,-6685.99853515625,75.75898742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,305.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.69921875,18000.0,0.0,0.0,0.1511144936084747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177475094795227,0.2177519351243972,-4.435187292983756e-06,0.0,0.0001533619943074,0.0,0.0,9.129018783569336,0.0,0.0,0.0,0.2903691232204437,4.0,0.0,1.0
321300,293.122802734375,297.1499938964844,293.1499938964844,0.0499536879360675,-1315.9000244140625,304.14617919921875,0.6908690929412842,0.085677720606327,0.0775301828980445,293.10479736328125,297.1499938964844,293.1499938964844,0.0647365674376487,-1730.868896484375,304.1449584960937,0.7612233757972717,0.1155915632843971,0.1098267883062362,293.1083068847656,297.1499938964844,293.1499938964844,0.0628103241324424,-1252.19580078125,304.1452941894531,0.75606369972229,0.1131850853562355,0.0794520750641822,292.9867248535156,297.1499938964844,293.1499938964844,0.1811908483505249,-3881.935302734375,304.1465148925781,0.9974013566970824,0.2788864970207214,0.2462855875492096,293.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5744094848632812,0.050000000745058,0.2280795574188232,291.1343688964844,291.1499938964844,270.07501220703125,269.3484191894531,283.66339111328125,293.2844543457031,291.13433837890625,1.0,0.1891881674528122,1.0,1.0,0.967711329460144,1.0,-0.8894724249839783,0.3692089021205902,0.5202635526657104,0.1946756243705749,0.0,0.0,0.3062605857849121,23.913963317871094,25.0,-0.364491730928421,-6707.91259765625,76.1210708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89990234375,305.56591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.501953125,18000.0,0.0,0.0,0.1514980643987655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2186275720596313,0.2186320126056671,-4.437252755451482e-06,0.0,0.0001537512871436,0.0,0.0,9.17305850982666,0.0,0.0,0.0,0.2905470728874206,4.0,0.0,1.0
321360,293.1224060058594,297.1499938964844,293.1499938964844,0.0503725707530975,-1322.3277587890625,304.1460876464844,0.692018985748291,0.0861015915870666,0.0779089704155922,293.1043701171875,297.1499938964844,293.1499938964844,0.0652669444680213,-1740.69091796875,304.1449279785156,0.7625961899757385,0.1162528470158577,0.1104499772191047,293.1078491210937,297.1499938964844,293.1499938964844,0.0633099526166915,-1258.976806640625,304.145263671875,0.757345974445343,0.1138036549091339,0.0798823311924934,292.9857482910156,297.1499938964844,293.1499938964844,0.1812637895345688,-3883.06689453125,304.14703369140625,0.997411847114563,0.2811489105224609,0.246347039937973,293.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5743629336357117,0.050000000745058,0.2280807793140411,291.1342468261719,291.1499938964844,270.0566711425781,269.3307800292969,283.65399169921875,293.2830505371094,291.1342468261719,1.0,0.189442753791809,1.0,1.0,0.9677385091781616,1.0,-0.8912666440010071,0.3699915409088135,0.5212751030921936,0.1951256543397903,0.0,0.0,0.307324081659317,23.9416446685791,25.0,-0.2812131941318512,-6730.16845703125,76.47811126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91168212890625,305.583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.359375,18000.0,0.0,0.0,0.1518681496381759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195184975862503,0.219522938132286,-4.439364147401648e-06,0.0,0.0001541268575238,0.0,0.0,9.21775245666504,0.0,0.0,0.0,0.2907277643680572,4.0,0.0,1.0
321420,293.1216125488281,297.1499938964844,293.1499938964844,0.0512198358774185,-1335.3607177734375,304.14599609375,0.6943976879119873,0.0869628265500068,0.0786790251731872,293.1034851074219,297.1499938964844,293.1499938964844,0.0663335621356964,-1760.4991455078125,304.14483642578125,0.7654233574867249,0.1175893545150756,0.1117098703980445,293.10693359375,297.1499938964844,293.1499938964844,0.0643167942762374,-1272.6787109375,304.1451416015625,0.7599961757659912,0.1150562837719917,0.0807539746165275,292.9836730957031,297.1499938964844,293.1499938964844,0.1813401132822036,-3884.169677734375,304.1478881835937,0.99742192029953,0.2857316136360168,0.2464060485363006,293.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5743182301521301,0.050000000745058,0.228081926703453,291.1343688964844,291.1499938964844,270.0199890136719,269.29547119140625,283.6350402832031,293.28009033203125,291.1344299316406,1.0,0.1899348944425583,1.0,1.0,0.967792809009552,1.0,-0.8948214054107666,0.3715441226959228,0.5232772827148438,0.1960142999887466,0.0,0.0,0.3094028830528259,23.989559173583984,25.0,0.1888371109962463,-6774.9765625,77.17831420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,305.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.359375,18000.0,0.0,0.0,0.1525823920965194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212869822978973,0.2212914228439331,-4.443641046236735e-06,0.0,0.000154851732077,0.0,0.0,9.306857109069824,0.0,0.0,0.0,0.2910887897014618,4.0,0.0,1.0
321480,293.1216125488281,297.1499938964844,293.1499938964844,0.0512198358774185,-1335.3607177734375,304.14599609375,0.6943976879119873,0.0869628265500068,0.0786790251731872,293.1034851074219,297.1499938964844,293.1499938964844,0.0663335621356964,-1760.4991455078125,304.14483642578125,0.7654233574867249,0.1175893545150756,0.1117098703980445,293.10693359375,297.1499938964844,293.1499938964844,0.0643167942762374,-1272.6787109375,304.1451416015625,0.7599961757659912,0.1150562837719917,0.0807539746165275,292.9836730957031,297.1499938964844,293.1499938964844,0.1813401132822036,-3884.169677734375,304.1478881835937,0.99742192029953,0.2857316136360168,0.2464060485363006,293.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5743182301521301,0.050000000745058,0.228081926703453,291.1343688964844,291.1499938964844,270.0199890136719,269.29547119140625,283.6350402832031,293.28009033203125,291.1344299316406,1.0,0.1899348944425583,1.0,1.0,0.967792809009552,1.0,-0.8948214054107666,0.3715441226959228,0.5232772827148438,0.1960142999887466,0.0,0.0,0.3094028830528259,23.989559173583984,25.0,0.1888371109962463,-6774.9765625,77.17831420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,305.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.359375,18000.0,0.0,0.0,0.1525823920965194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212869822978973,0.2212914228439331,-4.443641046236735e-06,0.0,0.000154851732077,0.0,0.0,9.306857109069824,0.0,0.0,0.0,0.2910887897014618,4.0,0.0,1.0
321540,293.1208190917969,297.1499938964844,293.1499938964844,0.0520786009728908,-1348.6201171875,304.1459045410156,0.6968626379966736,0.0878393948078155,0.079463243484497,293.1026306152344,297.1499938964844,293.1499938964844,0.067407988011837,-1780.5322265625,304.144775390625,0.7683438658714294,0.11894191801548,0.1129853278398513,293.1060485839844,297.1499938964844,293.1499938964844,0.0653333812952041,-1286.5673828125,304.14508056640625,0.7627450227737427,0.1163267195224762,0.0816383883357048,292.98150634765625,297.1499938964844,293.1499938964844,0.1813413202762603,-3884.02783203125,304.1485595703125,0.9974195957183838,0.2903805375099182,0.2463920563459396,293.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5743287205696106,0.050000000745058,0.228081539273262,291.1347045898437,291.1499938964844,269.9833374023437,269.2601623535156,283.615966796875,293.2770080566406,291.1347351074219,1.0,0.1904077231884002,1.0,1.0,0.9678471088409424,1.0,-0.8983376622200012,0.3730823397636413,0.5252553224563599,0.1968899369239807,0.0,0.0,0.3114194273948669,24.02896308898925,28.0,0.2945772409439087,-6818.86767578125,77.86308288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,305.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5,18000.0,0.0,0.0,0.1532837599515915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230115979909896,0.2230160534381866,-4.447872925084084e-06,0.0,0.0001555635244585,0.0,0.0,9.394152641296388,0.0,0.0,0.0,0.291443407535553,4.0,0.0,1.0
321600,293.1208190917969,297.1499938964844,293.1499938964844,0.0520786009728908,-1348.6201171875,304.1459045410156,0.6968626379966736,0.0878393948078155,0.079463243484497,293.1026306152344,297.1499938964844,293.1499938964844,0.067407988011837,-1780.5322265625,304.144775390625,0.7683438658714294,0.11894191801548,0.1129853278398513,293.1060485839844,297.1499938964844,293.1499938964844,0.0653333812952041,-1286.5673828125,304.14508056640625,0.7627450227737427,0.1163267195224762,0.0816383883357048,292.98150634765625,297.1499938964844,293.1499938964844,0.1813413202762603,-3884.02783203125,304.1485595703125,0.9974195957183838,0.2903805375099182,0.2463920563459396,293.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5743287205696106,0.050000000745058,0.228081539273262,291.1347045898437,291.1499938964844,269.9833374023437,269.2601623535156,283.615966796875,293.2770080566406,291.1347351074219,1.0,0.1904077231884002,1.0,1.0,0.9678471088409424,1.0,-0.8983376622200012,0.3730823397636413,0.5252553224563599,0.1968899369239807,0.0,0.0,0.3114194273948669,24.02896308898925,28.0,0.2945772409439087,-6818.86767578125,77.86308288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,305.63690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5,18000.0,0.0,0.0,0.1532837599515915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230115979909896,0.2230160534381866,-4.447872925084084e-06,0.0,0.0001555635244585,0.0,0.0,9.394152641296388,0.0,0.0,0.0,0.291443407535553,4.0,0.0,1.0
321660,293.1201477050781,297.1499938964844,293.1499938964844,0.0529728829860687,-1362.5301513671875,304.1457824707031,0.6967896819114685,0.0887185931205749,0.080266572535038,293.1018371582031,297.1499938964844,293.1499938964844,0.0685177743434906,-1801.3624267578125,304.1446533203125,0.7686161398887634,0.1202985867857933,0.1142819449305534,293.1052551269531,297.1499938964844,293.1499938964844,0.0663863867521286,-1301.050537109375,304.1449584960937,0.762902021408081,0.11760213971138,0.0825392752885818,292.9820251464844,297.1499938964844,293.1499938964844,0.1840951591730117,-3932.095458984375,304.1443176269531,0.9979146718978882,0.2945577204227447,0.2494697719812393,293.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5719910860061646,0.050000000745058,0.2281463295221328,291.132080078125,291.1499938964844,269.9466552734375,269.224853515625,283.59539794921875,293.2738952636719,291.13104248046875,1.0,0.1921522915363311,1.0,1.0,0.9679121375083924,1.0,-0.905709147453308,0.3762854933738708,0.5294236540794373,0.1987930387258529,0.0,0.0,0.3138909339904785,24.463321685791016,31.0,-6.228618621826172,-6875.162109375,79.85455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533996582031,305.6470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0234375,18000.0,0.0,0.0,0.1540041863918304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249089479446411,0.224913403391838,-4.452193024917506e-06,0.0,0.0001562946708872,0.0,0.0,9.489827156066896,0.0,0.0,0.0,0.2918323278427124,4.0,0.0,1.0
321720,293.1201477050781,297.1499938964844,293.1499938964844,0.0529728829860687,-1362.5301513671875,304.1457824707031,0.6967896819114685,0.0887185931205749,0.080266572535038,293.1018371582031,297.1499938964844,293.1499938964844,0.0685177743434906,-1801.3624267578125,304.1446533203125,0.7686161398887634,0.1202985867857933,0.1142819449305534,293.1052551269531,297.1499938964844,293.1499938964844,0.0663863867521286,-1301.050537109375,304.1449584960937,0.762902021408081,0.11760213971138,0.0825392752885818,292.9820251464844,297.1499938964844,293.1499938964844,0.1840951591730117,-3932.095458984375,304.1443176269531,0.9979146718978882,0.2945577204227447,0.2494697719812393,293.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5719910860061646,0.050000000745058,0.2281463295221328,291.132080078125,291.1499938964844,269.9466552734375,269.224853515625,283.59539794921875,293.2738952636719,291.13104248046875,1.0,0.1921522915363311,1.0,1.0,0.9679121375083924,1.0,-0.905709147453308,0.3762854933738708,0.5294236540794373,0.1987930387258529,0.0,0.0,0.3138909339904785,24.463321685791016,31.0,-6.228618621826172,-6875.162109375,79.85455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533996582031,305.6470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0234375,18000.0,0.0,0.0,0.1540041863918304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249089479446411,0.224913403391838,-4.452193024917506e-06,0.0,0.0001562946708872,0.0,0.0,9.489827156066896,0.0,0.0,0.0,0.2918323278427124,4.0,0.0,1.0
