time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1195678710937,297.1499938964844,293.1499938964844,0.0539169274270534,-1377.3740234375,304.1455993652344,0.6942731738090515,0.0895917862653732,0.0810793712735176,293.1011962890625,297.1499938964844,293.1499938964844,0.0696859210729599,-1823.4915771484373,304.1445007324219,0.766342282295227,0.1216525733470916,0.115591175854206,293.1045837402344,297.1499938964844,293.1499938964844,0.0674967095255851,-1316.4674072265625,304.1448059082031,0.7605649828910828,0.1188734620809555,0.0834489986300468,292.9901733398437,297.1499938964844,293.1499938964844,0.1895750612020492,-4027.047607421875,304.1370544433594,0.9987108111381532,0.2971774041652679,0.2554252743721008,293.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.56741863489151,0.050000000745058,0.2282770723104477,291.1214294433594,291.1499938964844,269.9100036621094,269.1895751953125,283.573486328125,293.2709655761719,291.1198425292969,1.0,0.1949541270732879,1.0,1.0,0.9679772257804872,1.0,-0.9166516661643982,0.3810289204120636,0.5356227159500122,0.2016724646091461,0.0,0.0,0.3183761537075043,25.294771194458008,25.0,-13.79091739654541,-6960.62255859375,83.15275573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94793701171875,305.65802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.359375,18000.0,0.0,0.0,0.1548507660627365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228274717926979,0.2282791882753372,-4.458801868167939e-06,0.0,0.0001571538450662,0.0,0.0,9.658164024353027,0.0,0.0,0.0,0.2925043404102325,4.0,0.0,1.0
321840,293.1195678710937,297.1499938964844,293.1499938964844,0.0539169274270534,-1377.3740234375,304.1455993652344,0.6942731738090515,0.0895917862653732,0.0810793712735176,293.1011962890625,297.1499938964844,293.1499938964844,0.0696859210729599,-1823.4915771484373,304.1445007324219,0.766342282295227,0.1216525733470916,0.115591175854206,293.1045837402344,297.1499938964844,293.1499938964844,0.0674967095255851,-1316.4674072265625,304.1448059082031,0.7605649828910828,0.1188734620809555,0.0834489986300468,292.9901733398437,297.1499938964844,293.1499938964844,0.1895750612020492,-4027.047607421875,304.1370544433594,0.9987108111381532,0.2971774041652679,0.2554252743721008,293.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.56741863489151,0.050000000745058,0.2282770723104477,291.1214294433594,291.1499938964844,269.9100036621094,269.1895751953125,283.573486328125,293.2709655761719,291.1198425292969,1.0,0.1949541270732879,1.0,1.0,0.9679772257804872,1.0,-0.9166516661643982,0.3810289204120636,0.5356227159500122,0.2016724646091461,0.0,0.0,0.3183761537075043,25.294771194458008,25.0,-13.79091739654541,-6960.62255859375,83.15275573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94793701171875,305.65802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.359375,18000.0,0.0,0.0,0.1548507660627365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228274717926979,0.2282791882753372,-4.458801868167939e-06,0.0,0.0001571538450662,0.0,0.0,9.658164024353027,0.0,0.0,0.0,0.2925043404102325,4.0,0.0,1.0
321900,293.1192932128906,297.1499938964844,293.1499938964844,0.0543732680380344,-1384.56494140625,304.14556884765625,0.6949964165687561,0.0900312587618827,0.0814742222428321,293.1008605957031,297.1499938964844,293.1499938964844,0.0702572613954544,-1834.3385009765625,304.1444702148437,0.7672703266143799,0.1223338842391967,0.116235114634037,293.104248046875,297.1499938964844,293.1499938964844,0.0680382400751113,-1324.002685546875,304.1447448730469,0.7614181637763977,0.1195120513439178,0.0838951393961906,292.9959411621094,297.1499938964844,293.1499938964844,0.1902415603399276,-4037.975830078125,304.1382751464844,0.9987753033638,0.2980681657791137,0.2559888958930969,293.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5669825673103333,0.050000000745058,0.2282897531986236,291.1161193847656,291.1499938964844,269.89166259765625,269.1719055175781,283.5638122558594,293.2696533203125,291.1153564453125,1.0,0.1952026635408401,1.0,1.0,0.9680097699165344,1.0,-0.919128954410553,0.3820994794368744,0.537029504776001,0.2023344337940216,0.0,0.0,0.3211764097213745,25.393285751342773,25.0,-10.79708480834961,-7001.2880859375,83.76830291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.67584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3359375,18000.0,0.0,0.0,0.1553656905889511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305895090103149,0.2305939793586731,-4.463694040168775e-06,0.0,0.0001576764334458,0.0,0.0,9.775222778320312,0.0,0.0,0.0,0.2929715812206268,4.0,0.0,1.0
321960,293.1190185546875,297.1499938964844,293.1499938964844,0.0547881498932838,-1391.036376953125,304.1456298828125,0.6974248886108398,0.0904739871621131,0.081864096224308,293.1005554199219,297.1499938964844,293.1499938964844,0.0707810968160629,-1844.2073974609373,304.1445007324219,0.7699816226959229,0.1230188086628913,0.1168743222951889,293.1039428710937,297.1499938964844,293.1499938964844,0.0685322284698486,-1330.820556640625,304.1448059082031,0.7640175819396973,0.1201534047722816,0.0843371525406837,292.9992980957031,297.1499938964844,293.1499938964844,0.1889920830726623,-4015.6748046875,304.1427001953125,0.9986030459403992,0.2993605136871338,0.254517138004303,293.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163330078125,0.5681198835372925,0.050000000745058,0.2282565087080001,291.1167297363281,291.1499938964844,269.8733215332031,269.1542663574219,283.5551147460937,293.26837158203125,291.1180419921875,1.0,0.1947994232177734,1.0,1.0,0.9680798053741456,1.0,-0.9190896153450012,0.382092148065567,0.5369974374771118,0.2022921442985534,0.0,0.0,0.3233749270439148,25.21482276916504,28.0,0.9211159348487854,-7032.6376953125,83.48179626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244079589844,305.7010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.015625,18000.0,0.0,0.0,0.1559371799230575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328647524118423,0.2328692227602005,-4.4693765630654525e-06,0.0,0.0001582564145792,0.0,0.0,9.89258861541748,0.0,0.0,0.0,0.2934407889842987,4.0,0.0,1.0
322020,293.1186218261719,297.1499938964844,293.1499938964844,0.0555929280817508,-1403.55517578125,304.145751953125,0.6985122561454773,0.0913409814238548,0.0826556831598281,293.1000671386719,297.1499938964844,293.1499938964844,0.0717949122190475,-1863.2713623046875,304.1446533203125,0.7714757919311523,0.1243718191981315,0.1181666105985641,293.1034545898437,297.1499938964844,293.1499938964844,0.0694854855537414,-1343.9488525390625,304.1449584960937,0.7653636932373047,0.1214171573519706,0.0852297842502594,293.00262451171875,297.1499938964844,293.1499938964844,0.1902444660663604,-4036.776123046875,304.142822265625,0.9987817406654358,0.3025053739547729,0.256045937538147,293.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5669382810592651,0.050000000745058,0.2282909303903579,291.12652587890625,291.1499938964844,269.836669921875,269.11895751953125,283.53546142578125,293.2659606933594,291.12652587890625,1.0,0.1960630714893341,1.0,1.0,0.9682199358940125,1.0,-0.9245350956916808,0.3844828307628631,0.5400522947311401,0.203650876879692,0.0,0.0,0.3257372379302978,25.463977813720703,31.0,4.327424049377441,-7083.34423828125,84.89505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89605712890625,305.703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4296875,18000.0,0.0,0.0,0.1571802794933319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235399529337883,0.2354040145874023,-4.477977199712768e-06,0.0,0.0001595180074218,0.0,0.0,10.028772354125977,0.0,0.0,0.0,0.2940157651901245,4.0,0.0,1.0
322080,293.1186218261719,297.1499938964844,293.1499938964844,0.0555929280817508,-1403.55517578125,304.145751953125,0.6985122561454773,0.0913409814238548,0.0826556831598281,293.1000671386719,297.1499938964844,293.1499938964844,0.0717949122190475,-1863.2713623046875,304.1446533203125,0.7714757919311523,0.1243718191981315,0.1181666105985641,293.1034545898437,297.1499938964844,293.1499938964844,0.0694854855537414,-1343.9488525390625,304.1449584960937,0.7653636932373047,0.1214171573519706,0.0852297842502594,293.00262451171875,297.1499938964844,293.1499938964844,0.1902444660663604,-4036.776123046875,304.142822265625,0.9987817406654358,0.3025053739547729,0.256045937538147,293.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5669382810592651,0.050000000745058,0.2282909303903579,291.12652587890625,291.1499938964844,269.836669921875,269.11895751953125,283.53546142578125,293.2659606933594,291.12652587890625,1.0,0.1960630714893341,1.0,1.0,0.9682199358940125,1.0,-0.9245350956916808,0.3844828307628631,0.5400522947311401,0.203650876879692,0.0,0.0,0.3257372379302978,25.463977813720703,31.0,4.327424049377441,-7083.34423828125,84.89505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89605712890625,305.703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.4296875,18000.0,0.0,0.0,0.1571802794933319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235399529337883,0.2354040145874023,-4.477977199712768e-06,0.0,0.0001595180074218,0.0,0.0,10.028772354125977,0.0,0.0,0.0,0.2940157651901245,4.0,0.0,1.0
322140,293.1183166503906,297.1499938964844,293.1499938964844,0.0564800538122653,-1417.628173828125,304.14569091796875,0.6968168020248413,0.0921941623091697,0.0834468230605125,293.0997009277344,297.1499938964844,293.1499938964844,0.0729099437594413,-1884.56884765625,304.1445617675781,0.7700520157814026,0.1257115304470062,0.1194593384861946,293.1031188964844,297.1499938964844,293.1499938964844,0.07053704559803,-1358.6705322265625,304.1448669433594,0.7638484239578247,0.1226663663983345,0.0861215889453888,293.0106201171875,297.1499938964844,293.1499938964844,0.1946236044168472,-4111.96923828125,304.1378479003906,0.9990000128746032,0.3046326637268066,0.2607887089252472,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.563247561454773,0.050000000745058,0.2284010201692581,291.1205444335937,291.1499938964844,269.79998779296875,269.0836486816406,283.5142822265625,293.263671875,291.1194763183594,1.0,0.1984396278858184,1.0,1.0,0.9683600068092346,1.0,-0.9339300394058228,0.3885758221149444,0.5453542470932007,0.2061003446578979,0.0,0.0,0.3299716711044311,26.16761779785156,25.0,-6.708561420440674,-7156.720703125,87.80068969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681335449219,305.69891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.814453125,18000.0,0.0,0.0,0.1585303246974945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386679351329803,0.2386724203824997,-4.485148565436248e-06,0.0,0.0001608881284482,0.0,0.0,10.196964263916016,0.0,0.0,0.0,0.2947008609771728,4.0,0.0,1.0
322200,293.1183166503906,297.1499938964844,293.1499938964844,0.0564800538122653,-1417.628173828125,304.14569091796875,0.6968168020248413,0.0921941623091697,0.0834468230605125,293.0997009277344,297.1499938964844,293.1499938964844,0.0729099437594413,-1884.56884765625,304.1445617675781,0.7700520157814026,0.1257115304470062,0.1194593384861946,293.1031188964844,297.1499938964844,293.1499938964844,0.07053704559803,-1358.6705322265625,304.1448669433594,0.7638484239578247,0.1226663663983345,0.0861215889453888,293.0106201171875,297.1499938964844,293.1499938964844,0.1946236044168472,-4111.96923828125,304.1378479003906,0.9990000128746032,0.3046326637268066,0.2607887089252472,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.563247561454773,0.050000000745058,0.2284010201692581,291.1205444335937,291.1499938964844,269.79998779296875,269.0836486816406,283.5142822265625,293.263671875,291.1194763183594,1.0,0.1984396278858184,1.0,1.0,0.9683600068092346,1.0,-0.9339300394058228,0.3885758221149444,0.5453542470932007,0.2061003446578979,0.0,0.0,0.3299716711044311,26.16761779785156,25.0,-6.708561420440674,-7156.720703125,87.80068969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681335449219,305.69891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.814453125,18000.0,0.0,0.0,0.1585303246974945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386679351329803,0.2386724203824997,-4.485148565436248e-06,0.0,0.0001608881284482,0.0,0.0,10.196964263916016,0.0,0.0,0.0,0.2947008609771728,4.0,0.0,1.0
322260,293.1180114746094,297.1499938964844,293.1499938964844,0.0573022291064262,-1430.641845703125,304.145751953125,0.7006312608718872,0.0930610448122024,0.0842117965221405,293.09930419921875,297.1499938964844,293.1499938964844,0.0739576444029808,-1904.5478515625,304.1446533203125,0.7744268774986267,0.1270640939474105,0.1207241341471672,293.1027526855469,297.1499938964844,293.1499938964844,0.0715211629867553,-1372.4232177734375,304.1449584960937,0.76801598072052,0.1239275708794593,0.0869921222329139,293.01837158203125,297.1499938964844,293.1499938964844,0.1931798756122589,-4085.800537109375,304.1446533203125,0.999001145362854,0.3065710961818695,0.2589809894561767,293.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.564658522605896,0.050000000745058,0.2283582985401153,291.1191711425781,291.1499938964844,269.7633361816406,269.04833984375,283.4965515136719,293.2614440917969,291.1207580566406,1.0,0.1979259252548217,1.0,1.0,0.9684873819351196,1.0,-0.9351946115493774,0.3891343772411346,0.5460602641105652,0.206400066614151,0.0,0.0,0.3344130218029022,25.954984664916992,28.0,5.508537769317627,-7218.01904296875,87.70625305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353271484375,305.7322692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.783203125,18000.0,0.0,0.0,0.1600511074066162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243033304810524,0.2430377900600433,-4.49590697826352e-06,0.0,0.0001624315191293,0.0,0.0,10.425735473632812,0.0,0.0,0.0,0.2956196963787079,4.0,0.0,1.0
322320,293.1180114746094,297.1499938964844,293.1499938964844,0.0573022291064262,-1430.641845703125,304.145751953125,0.7006312608718872,0.0930610448122024,0.0842117965221405,293.09930419921875,297.1499938964844,293.1499938964844,0.0739576444029808,-1904.5478515625,304.1446533203125,0.7744268774986267,0.1270640939474105,0.1207241341471672,293.1027526855469,297.1499938964844,293.1499938964844,0.0715211629867553,-1372.4232177734375,304.1449584960937,0.76801598072052,0.1239275708794593,0.0869921222329139,293.01837158203125,297.1499938964844,293.1499938964844,0.1931798756122589,-4085.800537109375,304.1446533203125,0.999001145362854,0.3065710961818695,0.2589809894561767,293.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.564658522605896,0.050000000745058,0.2283582985401153,291.1191711425781,291.1499938964844,269.7633361816406,269.04833984375,283.4965515136719,293.2614440917969,291.1207580566406,1.0,0.1979259252548217,1.0,1.0,0.9684873819351196,1.0,-0.9351946115493774,0.3891343772411346,0.5460602641105652,0.206400066614151,0.0,0.0,0.3344130218029022,25.954984664916992,28.0,5.508537769317627,-7218.01904296875,87.70625305175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8353271484375,305.7322692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.783203125,18000.0,0.0,0.0,0.1600511074066162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243033304810524,0.2430377900600433,-4.49590697826352e-06,0.0,0.0001624315191293,0.0,0.0,10.425735473632812,0.0,0.0,0.0,0.2956196963787079,4.0,0.0,1.0
322380,293.1177673339844,297.1499938964844,293.1499938964844,0.058076411485672,-1442.8175048828125,304.1458740234375,0.7023015022277832,0.0939203798770904,0.0849912092089653,293.0989990234375,297.1499938964844,293.1499938964844,0.0749408453702926,-1923.2010498046875,304.144775390625,0.776544451713562,0.1284085065126419,0.1220031231641769,293.1024780273437,297.1499938964844,293.1499938964844,0.0724419429898262,-1385.22021484375,304.14508056640625,0.769973874092102,0.1251803636550903,0.0878728553652763,293.0198974609375,297.1499938964844,293.1499938964844,0.1936765015125274,-4093.921875,304.1453552246094,0.9990000128746032,0.3095996677875519,0.2596986889839172,293.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5640988349914551,0.050000000745058,0.2283750623464584,291.1300964355469,291.1499938964844,269.7266540527344,269.0130310058594,283.47735595703125,293.2592163085937,291.13018798828125,1.0,0.1988816410303115,1.0,1.0,0.96861469745636,1.0,-0.9396006464958192,0.3910827338695526,0.5485179424285889,0.2074773609638214,0.0,0.0,0.3361980319023132,26.09758186340332,31.0,6.269428253173828,-7259.21484375,88.7879409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,305.7308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.32421875,18000.0,0.0,0.0,0.1616242080926895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245116651058197,0.2451211512088775,-4.503821855905699e-06,0.0,0.0001640280243009,0.0,0.0,10.541747093200684,0.0,0.0,0.0,0.296116292476654,4.0,0.0,1.0
322440,293.1177673339844,297.1499938964844,293.1499938964844,0.058076411485672,-1442.8175048828125,304.1458740234375,0.7023015022277832,0.0939203798770904,0.0849912092089653,293.0989990234375,297.1499938964844,293.1499938964844,0.0749408453702926,-1923.2010498046875,304.144775390625,0.776544451713562,0.1284085065126419,0.1220031231641769,293.1024780273437,297.1499938964844,293.1499938964844,0.0724419429898262,-1385.22021484375,304.14508056640625,0.769973874092102,0.1251803636550903,0.0878728553652763,293.0198974609375,297.1499938964844,293.1499938964844,0.1936765015125274,-4093.921875,304.1453552246094,0.9990000128746032,0.3095996677875519,0.2596986889839172,293.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5640988349914551,0.050000000745058,0.2283750623464584,291.1300964355469,291.1499938964844,269.7266540527344,269.0130310058594,283.47735595703125,293.2592163085937,291.13018798828125,1.0,0.1988816410303115,1.0,1.0,0.96861469745636,1.0,-0.9396006464958192,0.3910827338695526,0.5485179424285889,0.2074773609638214,0.0,0.0,0.3361980319023132,26.09758186340332,31.0,6.269428253173828,-7259.21484375,88.7879409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,305.7308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.32421875,18000.0,0.0,0.0,0.1616242080926895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245116651058197,0.2451211512088775,-4.503821855905699e-06,0.0,0.0001640280243009,0.0,0.0,10.541747093200684,0.0,0.0,0.0,0.296116292476654,4.0,0.0,1.0
322500,293.11767578125,297.1499938964844,293.1499938964844,0.0585048794746398,-1449.6771240234375,304.1458435058594,0.7020025253295898,0.0943471118807792,0.0853830426931381,293.098876953125,297.1499938964844,293.1499938964844,0.0754820704460144,-1933.6141357421875,304.1447448730469,0.7763972282409668,0.1290775537490844,0.1226447895169258,293.10235595703125,297.1499938964844,293.1499938964844,0.0729512199759483,-1392.4039306640625,304.1450500488281,0.769770622253418,0.1258039474487304,0.0883149281144142,293.0220947265625,297.1499938964844,293.1499938964844,0.1952128559350967,-4120.2998046875,304.1434020996094,0.9990000128746032,0.3108178675174713,0.2613712847232818,293.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.5627915263175964,0.050000000745058,0.2284146547317505,291.1284484863281,291.1499938964844,269.7083435058594,268.995361328125,283.467041015625,293.2580871582031,291.12762451171875,1.0,0.1998058557510376,1.0,1.0,0.96867835521698,1.0,-0.9434261322021484,0.3927569091320038,0.550669252872467,0.2084652483463287,0.0,0.0,0.3377862572669983,26.3564453125,31.0,-0.8080484867095947,-7287.66552734375,89.9504165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,305.7272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6796875,18000.0,0.0,0.0,0.1624027490615844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462800592184066,0.2462845593690872,-4.506558525463333e-06,0.0,0.000164818149642,0.0,0.0,10.60300636291504,0.0,0.0,0.0,0.2963720858097076,4.0,0.0,1.0
322560,293.1175842285156,297.1499938964844,293.1499938964844,0.0589443035423755,-1456.745849609375,304.14581298828125,0.7011164426803589,0.0947727411985397,0.0857772827148437,293.0987854003906,297.1499938964844,293.1499938964844,0.0760357230901718,-1944.305908203125,304.1446838378906,0.7756234407424927,0.1297454088926315,0.1232887730002403,293.1022644042969,297.1499938964844,293.1499938964844,0.0734729319810867,-1399.792236328125,304.14501953125,0.7689540982246399,0.1264265477657318,0.0887589305639267,293.0259094238281,297.1499938964844,293.1499938964844,0.1973859965801239,-4157.5390625,304.1406555175781,0.9990000128746032,0.3116889595985412,0.263715922832489,293.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5609521865844727,0.050000000745058,0.2284712493419647,291.12481689453125,291.1499938964844,269.69000244140625,268.9776916503906,283.4563293457031,293.2569274902344,291.12384033203125,1.0,0.2009955793619156,1.0,1.0,0.9687389135360718,1.0,-0.9480866193771362,0.3947947919368744,0.5532918572425842,0.2096793055534362,0.0,0.0,0.339829534292221,26.71678733825684,34.0,-5.528244495391846,-7326.1357421875,91.45008087158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925720214844,305.72955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.63671875,18000.0,0.0,0.0,0.1631905436515808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479669004678726,0.2479714006185531,-4.510176495386986e-06,0.0,0.0001656176609685,0.0,0.0,10.691269874572754,0.0,0.0,0.0,0.29672771692276,4.0,0.0,1.0
322620,293.11749267578125,297.1499938964844,293.1499938964844,0.0598307698965072,-1471.0592041015625,304.1457214355469,0.697813093662262,0.095616266131401,0.0865700021386146,293.0986328125,297.1499938964844,293.1499938964844,0.0771519839763641,-1965.9217529296875,304.14459228515625,0.7724587917327881,0.1310747265815735,0.12458186596632,293.1021423339844,297.1499938964844,293.1499938964844,0.0745249614119529,-1414.7342529296875,304.1449279785156,0.7657405138015747,0.1276645064353943,0.0896505489945411,293.0392150878906,297.1499938964844,293.1499938964844,0.2033317685127258,-4258.7998046875,304.1338195800781,0.9990000128746032,0.3121481239795685,0.2701109647750854,293.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.555905282497406,0.050000000745058,0.2286320179700851,291.1165771484375,291.1499938964844,269.6533203125,268.9423828125,283.4339599609375,293.2547912597656,291.1154479980469,1.0,0.2040763646364212,1.0,1.0,0.9688600897789,1.0,-0.9595277905464172,0.3997991979122162,0.5597286224365234,0.2126794606447219,0.0,0.0,0.3448277711868286,27.719390869140625,25.0,-10.61725616455078,-7422.7255859375,95.37823486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772216796875,305.7400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.21484375,18000.0,0.0,0.0,0.1648621410131454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523658275604248,0.2523703575134277,-4.520457423495827e-06,0.0,0.0001673141086939,0.0,0.0,10.924627304077148,0.0,0.0,0.0,0.297671228647232,4.0,0.0,1.0
322680,293.11749267578125,297.1499938964844,293.1499938964844,0.0598307698965072,-1471.0592041015625,304.1457214355469,0.697813093662262,0.095616266131401,0.0865700021386146,293.0986328125,297.1499938964844,293.1499938964844,0.0771519839763641,-1965.9217529296875,304.14459228515625,0.7724587917327881,0.1310747265815735,0.12458186596632,293.1021423339844,297.1499938964844,293.1499938964844,0.0745249614119529,-1414.7342529296875,304.1449279785156,0.7657405138015747,0.1276645064353943,0.0896505489945411,293.0392150878906,297.1499938964844,293.1499938964844,0.2033317685127258,-4258.7998046875,304.1338195800781,0.9990000128746032,0.3121481239795685,0.2701109647750854,293.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.555905282497406,0.050000000745058,0.2286320179700851,291.1165771484375,291.1499938964844,269.6533203125,268.9423828125,283.4339599609375,293.2547912597656,291.1154479980469,1.0,0.2040763646364212,1.0,1.0,0.9688600897789,1.0,-0.9595277905464172,0.3997991979122162,0.5597286224365234,0.2126794606447219,0.0,0.0,0.3448277711868286,27.719390869140625,25.0,-10.61725616455078,-7422.7255859375,95.37823486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772216796875,305.7400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.21484375,18000.0,0.0,0.0,0.1648621410131454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523658275604248,0.2523703575134277,-4.520457423495827e-06,0.0,0.0001673141086939,0.0,0.0,10.924627304077148,0.0,0.0,0.0,0.297671228647232,4.0,0.0,1.0
322740,293.1173095703125,297.1499938964844,293.1499938964844,0.0606137551367282,-1483.6202392578125,304.1458435058594,0.7026960253715515,0.0964773893356323,0.0873206704854965,293.098388671875,297.1499938964844,293.1499938964844,0.0781618505716323,-1985.368896484375,304.1447448730469,0.7779840230941772,0.1324221640825271,0.1258320361375808,293.1019287109375,297.1499938964844,293.1499938964844,0.0754698291420936,-1428.076904296875,304.1450500488281,0.7710380554199219,0.1289180964231491,0.0905088260769844,293.0506591796875,297.1499938964844,293.1499938964844,0.2007244974374771,-4212.3857421875,304.14404296875,0.9990000128746032,0.312606930732727,0.2669833898544311,293.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.5583776831626892,0.050000000745058,0.2285520136356353,291.11688232421875,291.1499938964844,269.6166687011719,268.9070739746094,283.417236328125,293.2528381347656,291.1192626953125,1.0,0.2028882503509521,1.0,1.0,0.9689812660217284,1.0,-0.9591161012649536,0.3996191322803497,0.5594969987869263,0.2125563621520996,0.0,0.0,0.3495510220527649,27.287294387817383,25.0,9.112899780273438,-7487.76171875,94.58867645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7461242675781,305.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.677734375,18000.0,0.0,0.0,0.1666871160268783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257447600364685,0.2574521601200104,-4.5341826080402825e-06,0.0,0.0001691662328084,0.0,0.0,11.200868606567385,0.0,0.0,0.0,0.2987890541553497,4.0,0.0,1.0
322800,293.1173095703125,297.1499938964844,293.1499938964844,0.0606137551367282,-1483.6202392578125,304.1458435058594,0.7026960253715515,0.0964773893356323,0.0873206704854965,293.098388671875,297.1499938964844,293.1499938964844,0.0781618505716323,-1985.368896484375,304.1447448730469,0.7779840230941772,0.1324221640825271,0.1258320361375808,293.1019287109375,297.1499938964844,293.1499938964844,0.0754698291420936,-1428.076904296875,304.1450500488281,0.7710380554199219,0.1289180964231491,0.0905088260769844,293.0506591796875,297.1499938964844,293.1499938964844,0.2007244974374771,-4212.3857421875,304.14404296875,0.9990000128746032,0.312606930732727,0.2669833898544311,293.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.5583776831626892,0.050000000745058,0.2285520136356353,291.11688232421875,291.1499938964844,269.6166687011719,268.9070739746094,283.417236328125,293.2528381347656,291.1192626953125,1.0,0.2028882503509521,1.0,1.0,0.9689812660217284,1.0,-0.9591161012649536,0.3996191322803497,0.5594969987869263,0.2125563621520996,0.0,0.0,0.3495510220527649,27.287294387817383,25.0,9.112899780273438,-7487.76171875,94.58867645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7461242675781,305.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.677734375,18000.0,0.0,0.0,0.1666871160268783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257447600364685,0.2574521601200104,-4.5341826080402825e-06,0.0,0.0001691662328084,0.0,0.0,11.200868606567385,0.0,0.0,0.0,0.2987890541553497,4.0,0.0,1.0
322860,293.1171264648437,297.1499938964844,293.1499938964844,0.0612982623279094,-1494.417236328125,304.1460876464844,0.7080664038658142,0.0973392724990844,0.0880784094333648,293.09820556640625,297.1499938964844,293.1499938964844,0.0790478959679603,-2002.1976318359373,304.1449890136719,0.7840901613235474,0.1337687075138092,0.1270881295204162,293.10174560546875,297.1499938964844,293.1499938964844,0.0762925669550895,-1439.5250244140625,304.14532470703125,0.7769176959991455,0.1301702558994293,0.0913706272840499,293.04864501953125,297.1499938964844,293.1499938964844,0.1971334367990493,-4150.0859375,304.1518249511719,0.9990000128746032,0.3155171573162079,0.2632824778556824,293.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5612924695014954,0.050000000745058,0.228460356593132,291.13677978515625,291.1499938964844,269.5799865722656,268.87176513671875,283.4007873535156,293.2508239746094,291.1382141113281,1.0,0.2020316421985626,1.0,1.0,0.96915465593338,1.0,-0.9580134749412536,0.3991655111312866,0.558847963809967,0.2121724039316177,0.0,0.0,0.3498944640159607,26.78209686279297,28.0,18.005502700805664,-7503.2978515625,93.54192352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7344970703125,305.80389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.11328125,18000.0,0.0,0.0,0.1684499233961105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587509453296661,0.258755475282669,-4.542232545645675e-06,0.0,0.0001709552598185,0.0,0.0,11.28277587890625,0.0,0.0,0.0,0.299157053232193,4.0,0.0,1.0
322920,293.1171264648437,297.1499938964844,293.1499938964844,0.0612982623279094,-1494.417236328125,304.1460876464844,0.7080664038658142,0.0973392724990844,0.0880784094333648,293.09820556640625,297.1499938964844,293.1499938964844,0.0790478959679603,-2002.1976318359373,304.1449890136719,0.7840901613235474,0.1337687075138092,0.1270881295204162,293.10174560546875,297.1499938964844,293.1499938964844,0.0762925669550895,-1439.5250244140625,304.14532470703125,0.7769176959991455,0.1301702558994293,0.0913706272840499,293.04864501953125,297.1499938964844,293.1499938964844,0.1971334367990493,-4150.0859375,304.1518249511719,0.9990000128746032,0.3155171573162079,0.2632824778556824,293.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5612924695014954,0.050000000745058,0.228460356593132,291.13677978515625,291.1499938964844,269.5799865722656,268.87176513671875,283.4007873535156,293.2508239746094,291.1382141113281,1.0,0.2020316421985626,1.0,1.0,0.96915465593338,1.0,-0.9580134749412536,0.3991655111312866,0.558847963809967,0.2121724039316177,0.0,0.0,0.3498944640159607,26.78209686279297,28.0,18.005502700805664,-7503.2978515625,93.54192352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7344970703125,305.80389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.11328125,18000.0,0.0,0.0,0.1684499233961105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587509453296661,0.258755475282669,-4.542232545645675e-06,0.0,0.0001709552598185,0.0,0.0,11.28277587890625,0.0,0.0,0.0,0.299157053232193,4.0,0.0,1.0
322980,293.1169738769531,297.1499938964844,293.1499938964844,0.0620888397097587,-1507.1856689453125,304.14605712890625,0.7102275490760803,0.0982018858194351,0.0888525396585464,293.0980529785156,297.1499938964844,293.1499938964844,0.0800558775663375,-2021.693115234375,304.1449890136719,0.7867748737335205,0.1351129114627838,0.1283590346574783,293.1015930175781,297.1499938964844,293.1499938964844,0.0772368684411048,-1452.9241943359375,304.1452941894531,0.7794479727745056,0.1314237415790558,0.0922451540827751,293.04443359375,297.1499938964844,293.1499938964844,0.1970315426588058,-4148.576171875,304.1512145996094,0.9990000128746032,0.3189401626586914,0.2632728815078735,293.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5612999796867371,0.050000000745058,0.2284600585699081,291.1408386230469,291.1499938964844,269.5433349609375,268.83642578125,283.38201904296875,293.2484130859375,291.1405334472656,1.0,0.2026294618844986,1.0,1.0,0.9693280458450316,1.0,-0.9615036845207214,0.4007095396518707,0.5607941746711731,0.2130322009325027,0.0,0.0,0.3506914377212524,26.82355499267578,31.0,4.816707134246826,-7529.45361328125,94.3161163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74725341796875,305.8061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.873046875,18000.0,0.0,0.0,0.1699653714895248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592401504516601,0.2592447102069855,-4.544006515061483e-06,0.0,0.000172493251739,0.0,0.0,11.310664176940918,0.0,0.0,0.0,0.2992876768112182,4.0,0.0,1.0
323040,293.1169738769531,297.1499938964844,293.1499938964844,0.0620888397097587,-1507.1856689453125,304.14605712890625,0.7102275490760803,0.0982018858194351,0.0888525396585464,293.0980529785156,297.1499938964844,293.1499938964844,0.0800558775663375,-2021.693115234375,304.1449890136719,0.7867748737335205,0.1351129114627838,0.1283590346574783,293.1015930175781,297.1499938964844,293.1499938964844,0.0772368684411048,-1452.9241943359375,304.1452941894531,0.7794479727745056,0.1314237415790558,0.0922451540827751,293.04443359375,297.1499938964844,293.1499938964844,0.1970315426588058,-4148.576171875,304.1512145996094,0.9990000128746032,0.3189401626586914,0.2632728815078735,293.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5612999796867371,0.050000000745058,0.2284600585699081,291.1408386230469,291.1499938964844,269.5433349609375,268.83642578125,283.38201904296875,293.2484130859375,291.1405334472656,1.0,0.2026294618844986,1.0,1.0,0.9693280458450316,1.0,-0.9615036845207214,0.4007095396518707,0.5607941746711731,0.2130322009325027,0.0,0.0,0.3506914377212524,26.82355499267578,31.0,4.816707134246826,-7529.45361328125,94.3161163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74725341796875,305.8061828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.873046875,18000.0,0.0,0.0,0.1699653714895248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592401504516601,0.2592447102069855,-4.544006515061483e-06,0.0,0.000172493251739,0.0,0.0,11.310664176940918,0.0,0.0,0.0,0.2992876768112182,4.0,0.0,1.0
323100,293.1169128417969,297.1499938964844,293.1499938964844,0.062513843178749,-1514.119384765625,304.1460266113281,0.7102453112602234,0.0986363738775253,0.0892479419708252,293.09796142578125,297.1499938964844,293.1499938964844,0.0805923715233802,-2032.14892578125,304.1449279785156,0.7869447469711304,0.1357871145009994,0.1290020942687988,293.1015014648437,297.1499938964844,293.1499938964844,0.0777423903346061,-1460.156494140625,304.1452331542969,0.7795640230178833,0.1320545673370361,0.0926894024014473,293.0442199707031,297.1499938964844,293.1499938964844,0.1981641203165054,-4168.18994140625,304.14892578125,0.9990000128746032,0.3203219175338745,0.2645211219787597,293.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5603184700012207,0.050000000745058,0.2284905463457107,291.1387939453125,291.1499938964844,269.5249938964844,268.8187866210937,283.371826171875,293.2470703125,291.1380920410156,1.0,0.2033976018428802,1.0,1.0,0.9694147109985352,1.0,-0.964817464351654,0.4021637141704559,0.5626537799835205,0.2138897180557251,0.0,0.0,0.3516343533992767,27.02824783325196,31.0,-1.331583857536316,-7555.31689453125,95.32654571533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,305.8127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.017578125,18000.0,0.0,0.0,0.1706468909978866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599629759788513,0.2599675059318542,-4.545399406197248e-06,0.0,0.0001731849042698,0.0,0.0,11.34902572631836,0.0,0.0,0.0,0.2994425296783447,4.0,0.0,1.0
323160,293.1168212890625,297.1499938964844,293.1499938964844,0.0629515945911407,-1521.2906494140625,304.1459350585937,0.7096778750419617,0.0990723222494125,0.0896485671401023,293.0978698730469,297.1499938964844,293.1499938964844,0.0811424478888511,-2042.9012451171875,304.14483642578125,0.7864614725112915,0.1364627033472061,0.12965027987957,293.1014099121094,297.1499938964844,293.1499938964844,0.0782620683312416,-1467.615478515625,304.1451721191406,0.7790399193763733,0.1326876729726791,0.0931382104754448,293.0458068847656,297.1499938964844,293.1499938964844,0.1999470144510269,-4198.86865234375,304.1458740234375,0.9990000128746032,0.3213524222373962,0.2664590775966644,293.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5587912201881409,0.050000000745058,0.2285386174917221,291.1353759765625,291.1499938964844,269.50665283203125,268.8011169433594,283.3611755371094,293.24566650390625,291.1343688964844,1.0,0.2044394463300705,1.0,1.0,0.9694781303405762,1.0,-0.9689980745315552,0.4039974510669708,0.565000593662262,0.2149821817874908,0.0,0.0,0.352951169013977,27.338109970092773,34.0,-6.276840686798096,-7588.943359375,96.69481658935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7701416015625,305.822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.41015625,18000.0,0.0,0.0,0.17130146920681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610445618629455,0.2610490918159485,-4.547644039121224e-06,0.0,0.0001738492137519,0.0,0.0,11.406898498535156,0.0,0.0,0.0,0.2996754050254822,4.0,0.0,1.0
323220,293.1166687011719,297.1499938964844,293.1499938964844,0.0638515949249267,-1536.1043701171875,304.1457824707031,0.7069376111030579,0.0999422520399093,0.0904602631926536,293.09771728515625,297.1499938964844,293.1499938964844,0.0822705253958702,-2065.02197265625,304.1446838378906,0.7837610244750977,0.1378137916326522,0.1309586763381958,293.1012268066406,297.1499938964844,293.1499938964844,0.0793297290802002,-1482.994140625,304.1449890136719,0.7762922048568726,0.1339542865753173,0.0940456464886665,293.0551452636719,297.1499938964844,293.1499938964844,0.2052324414253235,-4289.072265625,304.138427734375,0.9990000128746032,0.3221150636672973,0.2721382677555084,293.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5543001294136047,0.050000000745058,0.2286844551563263,291.125732421875,291.1499938964844,269.4700012207031,268.76580810546875,283.3387451171875,293.2429504394531,291.1244506835937,1.0,0.207260325551033,1.0,1.0,0.9696049690246582,1.0,-0.9796223044395448,0.4086587429046631,0.5709635615348816,0.2177773565053939,0.0,0.0,0.3568049371242523,28.25318717956543,37.0,-12.562381744384766,-7678.18310546875,100.43051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78778076171875,305.8461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.82421875,18000.0,0.0,0.0,0.1726055294275283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644028961658478,0.2644074559211731,-4.555287432594923e-06,0.0,0.0001751726667862,0.0,0.0,11.58891487121582,0.0,0.0,0.0,0.300411581993103,4.0,0.0,1.0
323280,293.1166687011719,297.1499938964844,293.1499938964844,0.0638515949249267,-1536.1043701171875,304.1457824707031,0.7069376111030579,0.0999422520399093,0.0904602631926536,293.09771728515625,297.1499938964844,293.1499938964844,0.0822705253958702,-2065.02197265625,304.1446838378906,0.7837610244750977,0.1378137916326522,0.1309586763381958,293.1012268066406,297.1499938964844,293.1499938964844,0.0793297290802002,-1482.994140625,304.1449890136719,0.7762922048568726,0.1339542865753173,0.0940456464886665,293.0551452636719,297.1499938964844,293.1499938964844,0.2052324414253235,-4289.072265625,304.138427734375,0.9990000128746032,0.3221150636672973,0.2721382677555084,293.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5543001294136047,0.050000000745058,0.2286844551563263,291.125732421875,291.1499938964844,269.4700012207031,268.76580810546875,283.3387451171875,293.2429504394531,291.1244506835937,1.0,0.207260325551033,1.0,1.0,0.9696049690246582,1.0,-0.9796223044395448,0.4086587429046631,0.5709635615348816,0.2177773565053939,0.0,0.0,0.3568049371242523,28.25318717956543,37.0,-12.562381744384766,-7678.18310546875,100.43051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78778076171875,305.8461608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.82421875,18000.0,0.0,0.0,0.1726055294275283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2644028961658478,0.2644074559211731,-4.555287432594923e-06,0.0,0.0001751726667862,0.0,0.0,11.58891487121582,0.0,0.0,0.0,0.300411581993103,4.0,0.0,1.0
323340,293.1166076660156,297.1499938964844,293.1499938964844,0.0647584646940231,-1551.0941162109375,304.14569091796875,0.7024099826812744,0.1007978394627571,0.0912745222449302,293.09765625,297.1499938964844,293.1499938964844,0.0834112167358398,-2087.441650390625,304.1445617675781,0.7791733145713806,0.1391553878784179,0.1322737336158752,293.10113525390625,297.1499938964844,293.1499938964844,0.0804080665111541,-1498.5694580078125,304.1448669433594,0.7716972827911377,0.1352085173130035,0.0949567332863807,293.0729064941406,297.1499938964844,293.1499938964844,0.2124135941267013,-4410.33544921875,304.1303100585937,0.9990000128746032,0.3209341764450073,0.279777854681015,293.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5482767224311829,0.050000000745058,0.2288914620876312,291.114990234375,291.1499938964844,269.4333190917969,268.73046875,283.3150939941406,293.24053955078125,291.1137390136719,1.0,0.2109191864728927,1.0,1.0,0.9697317481040956,1.0,-0.9926888346672058,0.4144009947776794,0.5782877802848816,0.2212283760309219,0.0,0.0,0.3621959388256073,29.52817726135254,25.0,-14.47826862335205,-7793.01123046875,105.37451934814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7890014648437,305.87310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.607421875,18000.0,0.0,0.0,0.1740337312221527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694013118743896,0.2694058716297149,-4.56770021628472e-06,0.0,0.0001766221103025,0.0,0.0,11.864419937133787,0.0,0.0,0.0,0.3015320599079132,4.0,0.0,1.0
323400,293.1166076660156,297.1499938964844,293.1499938964844,0.0647584646940231,-1551.0941162109375,304.14569091796875,0.7024099826812744,0.1007978394627571,0.0912745222449302,293.09765625,297.1499938964844,293.1499938964844,0.0834112167358398,-2087.441650390625,304.1445617675781,0.7791733145713806,0.1391553878784179,0.1322737336158752,293.10113525390625,297.1499938964844,293.1499938964844,0.0804080665111541,-1498.5694580078125,304.1448669433594,0.7716972827911377,0.1352085173130035,0.0949567332863807,293.0729064941406,297.1499938964844,293.1499938964844,0.2124135941267013,-4410.33544921875,304.1303100585937,0.9990000128746032,0.3209341764450073,0.279777854681015,293.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5482767224311829,0.050000000745058,0.2288914620876312,291.114990234375,291.1499938964844,269.4333190917969,268.73046875,283.3150939941406,293.24053955078125,291.1137390136719,1.0,0.2109191864728927,1.0,1.0,0.9697317481040956,1.0,-0.9926888346672058,0.4144009947776794,0.5782877802848816,0.2212283760309219,0.0,0.0,0.3621959388256073,29.52817726135254,25.0,-14.47826862335205,-7793.01123046875,105.37451934814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7890014648437,305.87310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.607421875,18000.0,0.0,0.0,0.1740337312221527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694013118743896,0.2694058716297149,-4.56770021628472e-06,0.0,0.0001766221103025,0.0,0.0,11.864419937133787,0.0,0.0,0.0,0.3015320599079132,4.0,0.0,1.0
323460,293.116455078125,297.1499938964844,293.1499938964844,0.0655135214328765,-1563.4256591796875,304.1458740234375,0.7085764408111572,0.1016749441623687,0.092027835547924,293.0974426269531,297.1499938964844,293.1499938964844,0.0843938663601875,-2106.5458984375,304.1447448730469,0.7861375212669373,0.1405195891857147,0.1335274875164032,293.1009826660156,297.1499938964844,293.1499938964844,0.0813271328806877,-1511.6978759765625,304.1450500488281,0.7784337997436523,0.1364813297986984,0.0958195850253105,293.08648681640625,297.1499938964844,293.1499938964844,0.2084196358919143,-4340.2080078125,304.1441650390625,0.9990000128746032,0.3200889229774475,0.2751117944717407,293.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5519478917121887,0.050000000745058,0.2287634015083313,291.1173400878906,291.1499938964844,269.39666748046875,268.6951599121094,283.29986572265625,293.2384338378906,291.1204528808594,1.0,0.2089596390724182,1.0,1.0,0.9699859619140624,1.0,-0.9903876781463624,0.4133535325527191,0.5770341157913208,0.2206778675317764,0.0,0.0,0.366827130317688,28.816516876220703,25.0,12.932159423828123,-7858.77294921875,103.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77471923828125,305.93963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.705078125,18000.0,0.0,0.0,0.1756480485200882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749932408332824,0.2749978303909302,-4.584272119245725e-06,0.0,0.0001782604376785,0.0,0.0,12.18240451812744,0.0,0.0,0.0,0.3028216660022735,4.0,0.0,1.0
323520,293.116455078125,297.1499938964844,293.1499938964844,0.0655135214328765,-1563.4256591796875,304.1458740234375,0.7085764408111572,0.1016749441623687,0.092027835547924,293.0974426269531,297.1499938964844,293.1499938964844,0.0843938663601875,-2106.5458984375,304.1447448730469,0.7861375212669373,0.1405195891857147,0.1335274875164032,293.1009826660156,297.1499938964844,293.1499938964844,0.0813271328806877,-1511.6978759765625,304.1450500488281,0.7784337997436523,0.1364813297986984,0.0958195850253105,293.08648681640625,297.1499938964844,293.1499938964844,0.2084196358919143,-4340.2080078125,304.1441650390625,0.9990000128746032,0.3200889229774475,0.2751117944717407,293.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.5519478917121887,0.050000000745058,0.2287634015083313,291.1173400878906,291.1499938964844,269.39666748046875,268.6951599121094,283.29986572265625,293.2384338378906,291.1204528808594,1.0,0.2089596390724182,1.0,1.0,0.9699859619140624,1.0,-0.9903876781463624,0.4133535325527191,0.5770341157913208,0.2206778675317764,0.0,0.0,0.366827130317688,28.816516876220703,25.0,12.932159423828123,-7858.77294921875,103.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77471923828125,305.93963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.705078125,18000.0,0.0,0.0,0.1756480485200882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749932408332824,0.2749978303909302,-4.584272119245725e-06,0.0,0.0001782604376785,0.0,0.0,12.18240451812744,0.0,0.0,0.0,0.3028216660022735,4.0,0.0,1.0
