time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1163330078125,297.1499938964844,293.1499938964844,0.0661535486578941,-1573.645263671875,304.14617919921875,0.7150354981422424,0.1025528237223625,0.092791236937046,293.0972900390625,297.1499938964844,293.1499938964844,0.0852288454771041,-2122.47216796875,304.1451110839844,0.7937462329864502,0.1418821811676025,0.1347894966602325,293.100830078125,297.1499938964844,293.1499938964844,0.0821008384227752,-1522.5291748046875,304.1454162597656,0.7858284115791321,0.1377516388893127,0.096687264740467,293.08154296875,297.1499938964844,293.1499938964844,0.2033098638057708,-4252.408203125,304.15435791015625,0.9990000128746032,0.3226797580718994,0.2698566019535064,293.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5561057925224304,0.050000000745058,0.2286245971918106,291.1425170898437,291.1499938964844,269.3599853515625,268.6598205566406,283.2851867675781,293.2362365722656,291.14410400390625,1.0,0.207497239112854,1.0,1.0,0.9702402353286744,1.0,-0.9873830676078796,0.4120306670665741,0.5753523707389832,0.2198550403118133,0.0,0.0,0.3659830689430237,28.03582000732422,28.0,22.38218688964844,-7857.5126953125,101.71550750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7740478515625,305.954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.177166149020195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753402888774872,0.2753448784351349,-4.5915508053440135e-06,0.0,0.0001798011217033,0.0,0.0,12.217855453491213,0.0,0.0,0.0,0.303009569644928,4.0,0.0,1.0
323640,293.1163330078125,297.1499938964844,293.1499938964844,0.0661535486578941,-1573.645263671875,304.14617919921875,0.7150354981422424,0.1025528237223625,0.092791236937046,293.0972900390625,297.1499938964844,293.1499938964844,0.0852288454771041,-2122.47216796875,304.1451110839844,0.7937462329864502,0.1418821811676025,0.1347894966602325,293.100830078125,297.1499938964844,293.1499938964844,0.0821008384227752,-1522.5291748046875,304.1454162597656,0.7858284115791321,0.1377516388893127,0.096687264740467,293.08154296875,297.1499938964844,293.1499938964844,0.2033098638057708,-4252.408203125,304.15435791015625,0.9990000128746032,0.3226797580718994,0.2698566019535064,293.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5561057925224304,0.050000000745058,0.2286245971918106,291.1425170898437,291.1499938964844,269.3599853515625,268.6598205566406,283.2851867675781,293.2362365722656,291.14410400390625,1.0,0.207497239112854,1.0,1.0,0.9702402353286744,1.0,-0.9873830676078796,0.4120306670665741,0.5753523707389832,0.2198550403118133,0.0,0.0,0.3659830689430237,28.03582000732422,28.0,22.38218688964844,-7857.5126953125,101.71550750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7740478515625,305.954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.177166149020195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753402888774872,0.2753448784351349,-4.5915508053440135e-06,0.0,0.0001798011217033,0.0,0.0,12.217855453491213,0.0,0.0,0.0,0.303009569644928,4.0,0.0,1.0
323700,293.11627197265625,297.1499938964844,293.1499938964844,0.0665291473269462,-1579.800048828125,304.14617919921875,0.7169478535652161,0.1029914394021034,0.0931792482733726,293.09722900390625,297.1499938964844,293.1499938964844,0.0857125371694564,-2131.882568359375,304.1451110839844,0.7961439490318298,0.1425620019435882,0.135426327586174,293.10076904296875,297.1499938964844,293.1499938964844,0.08255285769701,-1528.9945068359375,304.1454162597656,0.7881476283073425,0.1383867263793945,0.0971259549260139,293.07672119140625,297.1499938964844,293.1499938964844,0.2021851390600204,-4233.3720703125,304.15557861328125,0.9990000128746032,0.3244935274124145,0.2687053382396698,293.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5570163726806641,0.050000000745058,0.2285949885845184,291.1467590332031,291.1499938964844,269.3416748046875,268.6421813964844,283.2768249511719,293.2349548339844,291.1472473144531,1.0,0.207366943359375,1.0,1.0,0.9703673124313354,1.0,-0.9877209067344666,0.4121746718883514,0.5755462646484375,0.2199410647153854,0.0,0.0,0.3657544255256653,27.882095336914062,28.0,14.834158897399902,-7858.66259765625,101.52952575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78436279296875,305.95416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.1778052747249603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749398052692413,0.274944394826889,-4.591045126289828e-06,0.0,0.0001804497587727,0.0,0.0,12.19662380218506,0.0,0.0,0.0,0.3029384315013885,4.0,0.0,1.0
323760,293.1161804199219,297.1499938964844,293.1499938964844,0.066930703818798,-1586.439453125,304.1461486816406,0.7180629372596741,0.103432647883892,0.0935733243823051,293.09716796875,297.1499938964844,293.1499938964844,0.0862256959080696,-2141.931884765625,304.1450500488281,0.797610342502594,0.1432434022426605,0.13606858253479,293.1007080078125,297.1499938964844,293.1499938964844,0.0830347314476966,-1535.9365234375,304.1453857421875,0.7895514965057373,0.1390251517295837,0.0975697115063667,293.0723571777344,297.1499938964844,293.1499938964844,0.2019828855991363,-4230.2109375,304.1549072265625,0.9990000128746032,0.3262794315814972,0.2685268223285675,293.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5571574568748474,0.050000000745058,0.2285903841257095,291.1473388671875,291.1499938964844,269.3233337402344,268.62451171875,283.2677001953125,293.2335205078125,291.1471252441406,1.0,0.2075835466384887,1.0,1.0,0.970426380634308,1.0,-0.989276885986328,0.4128515124320984,0.5764253735542297,0.2203648090362548,0.0,0.0,0.3658594191074371,27.87809944152832,31.0,6.877996921539307,-7869.34326171875,101.85543823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7995300292969,305.9579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.013671875,18000.0,0.0,0.0,0.1783700287342071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748574316501617,0.2748620212078094,-4.590494427247904e-06,0.0,0.0001810229150578,0.0,0.0,12.19114589691162,0.0,0.0,0.0,0.3029182553291321,4.0,0.0,1.0
323820,293.1159973144531,297.1499938964844,293.1499938964844,0.0677899494767189,-1600.76171875,304.14599609375,0.7184067368507385,0.1043257415294647,0.0943827703595161,293.0970153808594,297.1499938964844,293.1499938964844,0.0873130112886428,-2163.33984375,304.1448974609375,0.7982758283615112,0.1446150839328766,0.1373732239007949,293.1004943847656,297.1499938964844,293.1499938964844,0.0840618982911109,-1550.823486328125,304.14520263671875,0.7901291251182556,0.140315979719162,0.0984757840633392,293.0677490234375,297.1499938964844,293.1499938964844,0.2038105726242065,-4262.03662109375,304.150146484375,0.9990000128746032,0.3291911780834198,0.2705360651016235,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5555678606033325,0.050000000745058,0.2286420315504074,291.1421813964844,291.1499938964844,269.2866516113281,268.58917236328125,283.247802734375,293.2303161621094,291.14117431640625,1.0,0.2089574486017227,1.0,1.0,0.970544457435608,1.0,-0.9953741431236268,0.4155129194259643,0.5798611640930176,0.2220224440097808,0.0,0.0,0.3671789169311523,28.23456573486328,34.0,-5.688861846923828,-7916.1171875,103.77019500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8346252441406,305.9746398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.96875,18000.0,0.0,0.0,0.1793501228094101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757706642150879,0.275775283575058,-4.591635843098629e-06,0.0,0.0001820175821194,0.0,0.0,12.239542961120604,0.0,0.0,0.0,0.3031104803085327,4.0,0.0,1.0
323880,293.1159973144531,297.1499938964844,293.1499938964844,0.0677899494767189,-1600.76171875,304.14599609375,0.7184067368507385,0.1043257415294647,0.0943827703595161,293.0970153808594,297.1499938964844,293.1499938964844,0.0873130112886428,-2163.33984375,304.1448974609375,0.7982758283615112,0.1446150839328766,0.1373732239007949,293.1004943847656,297.1499938964844,293.1499938964844,0.0840618982911109,-1550.823486328125,304.14520263671875,0.7901291251182556,0.140315979719162,0.0984757840633392,293.0677490234375,297.1499938964844,293.1499938964844,0.2038105726242065,-4262.03662109375,304.150146484375,0.9990000128746032,0.3291911780834198,0.2705360651016235,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5555678606033325,0.050000000745058,0.2286420315504074,291.1421813964844,291.1499938964844,269.2866516113281,268.58917236328125,283.247802734375,293.2303161621094,291.14117431640625,1.0,0.2089574486017227,1.0,1.0,0.970544457435608,1.0,-0.9953741431236268,0.4155129194259643,0.5798611640930176,0.2220224440097808,0.0,0.0,0.3671789169311523,28.23456573486328,34.0,-5.688861846923828,-7916.1171875,103.77019500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8346252441406,305.9746398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.96875,18000.0,0.0,0.0,0.1793501228094101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757706642150879,0.275775283575058,-4.591635843098629e-06,0.0,0.0001820175821194,0.0,0.0,12.239542961120604,0.0,0.0,0.0,0.3031104803085327,4.0,0.0,1.0
323940,293.1158142089844,297.1499938964844,293.1499938964844,0.0687001943588256,-1616.0418701171875,304.14581298828125,0.7166126370429993,0.1052262336015701,0.0952154472470283,293.0968322753906,297.1499938964844,293.1499938964844,0.0884572267532348,-2185.95751953125,304.1446838378906,0.7963718771934509,0.1459955275058746,0.1387025117874145,293.1002502441406,297.1499938964844,293.1499938964844,0.0851479768753051,-1566.638427734375,304.1449890136719,0.7881768345832825,0.1416193544864654,0.0994034111499786,293.0708923339844,297.1499938964844,293.1499938964844,0.2081674486398697,-4336.49951171875,304.1427917480469,0.9990000128746032,0.3306593298912048,0.2752023339271545,293.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5518759489059448,0.050000000745058,0.2287655174732208,291.1319885253906,291.1499938964844,269.25,268.5538635253906,283.2260437011719,293.2269287109375,291.130615234375,1.0,0.2114075273275375,1.0,1.0,0.9706625938415528,1.0,-1.0048303604125977,0.4196500778198242,0.5851802229881287,0.2245930135250091,0.0,0.0,0.3702320754528045,29.019811630249023,37.0,-13.148944854736328,-7994.9287109375,107.17657470703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.862548828125,305.9988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.07421875,18000.0,0.0,0.0,0.1802714616060257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784096002578735,0.2784141898155212,-4.5973547457833774e-06,0.0,0.0001829526154324,0.0,0.0,12.38588809967041,0.0,0.0,0.0,0.3037012219429016,4.0,0.0,1.0
324000,293.1158142089844,297.1499938964844,293.1499938964844,0.0687001943588256,-1616.0418701171875,304.14581298828125,0.7166126370429993,0.1052262336015701,0.0952154472470283,293.0968322753906,297.1499938964844,293.1499938964844,0.0884572267532348,-2185.95751953125,304.1446838378906,0.7963718771934509,0.1459955275058746,0.1387025117874145,293.1002502441406,297.1499938964844,293.1499938964844,0.0851479768753051,-1566.638427734375,304.1449890136719,0.7881768345832825,0.1416193544864654,0.0994034111499786,293.0708923339844,297.1499938964844,293.1499938964844,0.2081674486398697,-4336.49951171875,304.1427917480469,0.9990000128746032,0.3306593298912048,0.2752023339271545,293.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5518759489059448,0.050000000745058,0.2287655174732208,291.1319885253906,291.1499938964844,269.25,268.5538635253906,283.2260437011719,293.2269287109375,291.130615234375,1.0,0.2114075273275375,1.0,1.0,0.9706625938415528,1.0,-1.0048303604125977,0.4196500778198242,0.5851802229881287,0.2245930135250091,0.0,0.0,0.3702320754528045,29.019811630249023,37.0,-13.148944854736328,-7994.9287109375,107.17657470703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.862548828125,305.9988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.07421875,18000.0,0.0,0.0,0.1802714616060257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784096002578735,0.2784141898155212,-4.5973547457833774e-06,0.0,0.0001829526154324,0.0,0.0,12.38588809967041,0.0,0.0,0.0,0.3037012219429016,4.0,0.0,1.0
324060,293.1156616210937,297.1499938964844,293.1499938964844,0.0696285590529441,-1631.6900634765625,304.1456604003906,0.7130311131477356,0.1061212569475174,0.0960590317845344,293.0966491699219,297.1499938964844,293.1499938964844,0.0896258279681205,-2209.083984375,304.1445007324219,0.7924200296401978,0.1473752111196518,0.140047013759613,293.1000366210937,297.1499938964844,293.1499938964844,0.0862578153610229,-1582.829345703125,304.1448059082031,0.7842093706130981,0.1429214477539062,0.100342683494091,293.0824890136719,297.1499938964844,293.1499938964844,0.2145656794309616,-4444.58154296875,304.134521484375,0.9990000128746032,0.3303274512290954,0.2819894254207611,293.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5465525984764099,0.050000000745058,0.2289527356624603,291.12030029296875,291.1499938964844,269.2133483886719,268.5185241699219,283.2029113769531,293.2236633300781,291.1189270019531,1.0,0.2147469222545623,1.0,1.0,0.970887005329132,1.0,-1.0169543027877808,0.4249655902385711,0.5919886827468872,0.2278805822134018,0.0,0.0,0.3749755620956421,30.18220329284668,25.0,-15.746718406677246,-8101.75146484375,111.89488983154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709411621094,306.0247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3515625,18000.0,0.0,0.0,0.1813134551048278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829056680202484,0.2829102575778961,-4.6086697693681344e-06,0.0,0.000184010103112,0.0,0.0,12.640860557556152,0.0,0.0,0.0,0.3047381639480591,4.0,0.0,1.0
324120,293.1156616210937,297.1499938964844,293.1499938964844,0.0696285590529441,-1631.6900634765625,304.1456604003906,0.7130311131477356,0.1061212569475174,0.0960590317845344,293.0966491699219,297.1499938964844,293.1499938964844,0.0896258279681205,-2209.083984375,304.1445007324219,0.7924200296401978,0.1473752111196518,0.140047013759613,293.1000366210937,297.1499938964844,293.1499938964844,0.0862578153610229,-1582.829345703125,304.1448059082031,0.7842093706130981,0.1429214477539062,0.100342683494091,293.0824890136719,297.1499938964844,293.1499938964844,0.2145656794309616,-4444.58154296875,304.134521484375,0.9990000128746032,0.3303274512290954,0.2819894254207611,293.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5465525984764099,0.050000000745058,0.2289527356624603,291.12030029296875,291.1499938964844,269.2133483886719,268.5185241699219,283.2029113769531,293.2236633300781,291.1189270019531,1.0,0.2147469222545623,1.0,1.0,0.970887005329132,1.0,-1.0169543027877808,0.4249655902385711,0.5919886827468872,0.2278805822134018,0.0,0.0,0.3749755620956421,30.18220329284668,25.0,-15.746718406677246,-8101.75146484375,111.89488983154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709411621094,306.0247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3515625,18000.0,0.0,0.0,0.1813134551048278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829056680202484,0.2829102575778961,-4.6086697693681344e-06,0.0,0.000184010103112,0.0,0.0,12.640860557556152,0.0,0.0,0.0,0.3047381639480591,4.0,0.0,1.0
324180,293.1153869628906,297.1499938964844,293.1499938964844,0.0704107210040092,-1644.717529296875,304.14581298828125,0.7193651795387268,0.107046790421009,0.0968495458364486,293.09637451171875,297.1499938964844,293.1499938964844,0.0906380861997604,-2228.8740234375,304.1446838378906,0.8001546859741211,0.148786649107933,0.1413385868072509,293.0997009277344,297.1499938964844,293.1499938964844,0.0872122123837471,-1596.58642578125,304.1449584960937,0.7917832136154175,0.1442531198263168,0.1012413203716278,293.0901794433594,297.1499938964844,293.1499938964844,0.2098897099494934,-4363.42333984375,304.1481018066406,0.9990000128746032,0.3304328918457031,0.2766097784042358,293.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5507649779319763,0.050000000745058,0.2288033664226532,291.1217956542969,291.1499938964844,269.1766662597656,268.4831848144531,283.1887512207031,293.2205505371094,291.124755859375,1.0,0.212527260184288,1.0,1.0,0.9711114764213562,1.0,-1.013904094696045,0.4235306084156036,0.5903734564781189,0.2272681146860122,0.0,0.0,0.3790728151798248,29.34932518005371,28.0,11.521309852600098,-8159.462890625,109.76544189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86016845703125,306.0882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.892578125,18000.0,0.0,0.0,0.1825567781925201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288154274225235,0.2881588935852051,-4.624901976058027e-06,0.0,0.0001852719287853,0.0,0.0,12.949151039123535,0.0,0.0,0.0,0.3059859573841095,4.0,0.0,1.0
324240,293.1153869628906,297.1499938964844,293.1499938964844,0.0704107210040092,-1644.717529296875,304.14581298828125,0.7193651795387268,0.107046790421009,0.0968495458364486,293.09637451171875,297.1499938964844,293.1499938964844,0.0906380861997604,-2228.8740234375,304.1446838378906,0.8001546859741211,0.148786649107933,0.1413385868072509,293.0997009277344,297.1499938964844,293.1499938964844,0.0872122123837471,-1596.58642578125,304.1449584960937,0.7917832136154175,0.1442531198263168,0.1012413203716278,293.0901794433594,297.1499938964844,293.1499938964844,0.2098897099494934,-4363.42333984375,304.1481018066406,0.9990000128746032,0.3304328918457031,0.2766097784042358,293.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5507649779319763,0.050000000745058,0.2288033664226532,291.1217956542969,291.1499938964844,269.1766662597656,268.4831848144531,283.1887512207031,293.2205505371094,291.124755859375,1.0,0.212527260184288,1.0,1.0,0.9711114764213562,1.0,-1.013904094696045,0.4235306084156036,0.5903734564781189,0.2272681146860122,0.0,0.0,0.3790728151798248,29.34932518005371,28.0,11.521309852600098,-8159.462890625,109.76544189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86016845703125,306.0882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.892578125,18000.0,0.0,0.0,0.1825567781925201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288154274225235,0.2881588935852051,-4.624901976058027e-06,0.0,0.0001852719287853,0.0,0.0,12.949151039123535,0.0,0.0,0.0,0.3059859573841095,4.0,0.0,1.0
324300,293.1152648925781,297.1499938964844,293.1499938964844,0.0707375332713127,-1650.0096435546875,304.14599609375,0.7220800518989563,0.1075095832347869,0.0972570776939392,293.0962219238281,297.1499938964844,293.1499938964844,0.0910579189658165,-2236.87890625,304.1448669433594,0.8035661578178406,0.1494918763637542,0.1419964730739593,293.0995788574219,297.1499938964844,293.1499938964844,0.0876054838299751,-1602.1104736328125,304.1451721191406,0.7951302528381348,0.1449181139469146,0.1016992703080177,293.0865173339844,297.1499938964844,293.1499938964844,0.2076773345470428,-4325.58837890625,304.1523742675781,0.9990000128746032,0.3319087922573089,0.2744266390800476,293.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5524887442588806,0.050000000745058,0.2287443280220031,291.1356201171875,291.1499938964844,269.1583251953125,268.46551513671875,283.181396484375,293.218994140625,291.1385498046875,1.0,0.2121452242136001,1.0,1.0,0.9712237119674684,1.0,-1.0130373239517212,0.4231321513652801,0.5899051427841187,0.2270644754171371,0.0,0.0,0.3786582350730896,29.023082733154297,28.0,21.9709701538086,-8165.0849609375,109.00879669189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569030761719,306.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.767578125,18000.0,0.0,0.0,0.1831732243299484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887238264083862,0.2887284457683563,-4.630283910955768e-06,0.0,0.0001858975447248,0.0,0.0,12.992276191711426,0.0,0.0,0.0,0.3061734139919281,4.0,0.0,1.0
324360,293.1151733398437,297.1499938964844,293.1499938964844,0.0711121708154678,-1656.22021484375,304.1460266113281,0.7236723899841309,0.1079681813716888,0.0976660549640655,293.0961303710937,297.1499938964844,293.1499938964844,0.0915385037660598,-2246.213623046875,304.1449279785156,0.8056312203407288,0.1501935422420501,0.1426563560962677,293.0994567871094,297.1499938964844,293.1499938964844,0.0880575329065322,-1608.5869140625,304.1452331542969,0.7971455454826355,0.1455796360969543,0.102158598601818,293.08203125,297.1499938964844,293.1499938964844,0.2068271785974502,-4311.15625,304.1534423828125,0.9990000128746032,0.3335942029953003,0.2736206948757171,293.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.5531260967254639,0.050000000745058,0.2287227362394333,291.14288330078125,291.1499938964844,269.1400146484375,268.4478454589844,283.17303466796875,293.21734619140625,291.143310546875,1.0,0.2121211290359497,1.0,1.0,0.9713265299797058,1.0,-1.013877511024475,0.4234760105609894,0.5904014706611633,0.2273452877998352,0.0,0.0,0.3783486783504486,28.920381546020508,31.0,14.630526542663574,-8165.31982421875,109.02008056640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583984375,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.1837435960769653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882888317108154,0.2882934510707855,-4.631314823200228e-06,0.0,0.0001864763908088,0.0,0.0,12.97276782989502,0.0,0.0,0.0,0.3061253130435943,4.0,0.0,1.0
324420,293.114990234375,297.1499938964844,293.1499938964844,0.0719697326421737,-1670.7047119140625,304.1459350585937,0.7248761653900146,0.1088872849941253,0.0984953790903091,293.0959167480469,297.1499938964844,293.1499938964844,0.0926345065236091,-2267.795654296875,304.1448059082031,0.8073228597640991,0.1515982151031494,0.143988162279129,293.0992126464844,297.1499938964844,293.1499938964844,0.0890935659408569,-1623.6527099609375,304.14508056640625,0.7987746000289917,0.1469068527221679,0.1030875518918037,293.07501220703125,297.1499938964844,293.1499938964844,0.2076243162155151,-4325.18896484375,304.1508483886719,0.9990000128746032,0.3367480933666229,0.2744921743869781,293.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5524367690086365,0.050000000745058,0.2287459373474121,291.1396484375,291.1499938964844,269.10333251953125,268.4125366210937,283.154296875,293.2137756347656,291.13897705078125,1.0,0.2130669951438903,1.0,1.0,0.9715322256088256,1.0,-1.0186588764190674,0.4255330264568329,0.5931258797645569,0.228734865784645,0.0,0.0,0.3798502683639526,29.11101722717285,34.0,-0.9725035429000854,-8202.220703125,110.42627716064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714294433594,306.09332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.50390625,18000.0,0.0,0.0,0.1847553700208664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892193496227264,0.2892239689826965,-4.632691343431361e-06,0.0,0.000187503217603,0.0,0.0,13.023895263671877,0.0,0.0,0.0,0.3063422739505768,4.0,0.0,1.0
324480,293.114990234375,297.1499938964844,293.1499938964844,0.0719697326421737,-1670.7047119140625,304.1459350585937,0.7248761653900146,0.1088872849941253,0.0984953790903091,293.0959167480469,297.1499938964844,293.1499938964844,0.0926345065236091,-2267.795654296875,304.1448059082031,0.8073228597640991,0.1515982151031494,0.143988162279129,293.0992126464844,297.1499938964844,293.1499938964844,0.0890935659408569,-1623.6527099609375,304.14508056640625,0.7987746000289917,0.1469068527221679,0.1030875518918037,293.07501220703125,297.1499938964844,293.1499938964844,0.2076243162155151,-4325.18896484375,304.1508483886719,0.9990000128746032,0.3367480933666229,0.2744921743869781,293.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5524367690086365,0.050000000745058,0.2287459373474121,291.1396484375,291.1499938964844,269.10333251953125,268.4125366210937,283.154296875,293.2137756347656,291.13897705078125,1.0,0.2130669951438903,1.0,1.0,0.9715322256088256,1.0,-1.0186588764190674,0.4255330264568329,0.5931258797645569,0.228734865784645,0.0,0.0,0.3798502683639526,29.11101722717285,34.0,-0.9725035429000854,-8202.220703125,110.42627716064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714294433594,306.09332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.50390625,18000.0,0.0,0.0,0.1847553700208664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892193496227264,0.2892239689826965,-4.632691343431361e-06,0.0,0.000187503217603,0.0,0.0,13.023895263671877,0.0,0.0,0.0,0.3063422739505768,4.0,0.0,1.0
324540,293.11480712890625,297.1499938964844,293.1499938964844,0.0728683993220329,-1685.9737548828125,304.1457824707031,0.7238433361053467,0.1098108142614364,0.0993443354964256,293.0957336425781,297.1499938964844,293.1499938964844,0.0937781557440757,-2290.363525390625,304.1446228027344,0.8062795996665955,0.1530079245567321,0.1453405916690826,293.0989685058594,297.1499938964844,293.1499938964844,0.0901782289147377,-1639.4735107421875,304.1449279785156,0.7976701259613037,0.148242637515068,0.1040344312787056,293.0744934082031,297.1499938964844,293.1499938964844,0.2110656946897506,-4383.89599609375,304.144775390625,0.9990000128746032,0.3387657105922699,0.2781916260719299,293.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5495194792747498,0.050000000745058,0.2288464605808258,291.1323547363281,291.1499938964844,269.0666809082031,268.377197265625,283.1332702636719,293.2099304199219,291.1312255859375,1.0,0.2151553183794021,1.0,1.0,0.9717379212379456,1.0,-1.026997447013855,0.429166316986084,0.5978311896324158,0.2310707122087478,0.0,0.0,0.3826507329940796,29.76258850097656,37.0,-9.324960708618164,-8272.2724609375,113.4625015258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813781738281,306.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.888671875,18000.0,0.0,0.0,0.1857471317052841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918410301208496,0.2918456494808197,-4.639056442101719e-06,0.0,0.0001885097299236,0.0,0.0,13.174939155578612,0.0,0.0,0.0,0.3069540858268738,4.0,0.0,1.0
324600,293.11480712890625,297.1499938964844,293.1499938964844,0.0728683993220329,-1685.9737548828125,304.1457824707031,0.7238433361053467,0.1098108142614364,0.0993443354964256,293.0957336425781,297.1499938964844,293.1499938964844,0.0937781557440757,-2290.363525390625,304.1446228027344,0.8062795996665955,0.1530079245567321,0.1453405916690826,293.0989685058594,297.1499938964844,293.1499938964844,0.0901782289147377,-1639.4735107421875,304.1449279785156,0.7976701259613037,0.148242637515068,0.1040344312787056,293.0744934082031,297.1499938964844,293.1499938964844,0.2110656946897506,-4383.89599609375,304.144775390625,0.9990000128746032,0.3387657105922699,0.2781916260719299,293.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5495194792747498,0.050000000745058,0.2288464605808258,291.1323547363281,291.1499938964844,269.0666809082031,268.377197265625,283.1332702636719,293.2099304199219,291.1312255859375,1.0,0.2151553183794021,1.0,1.0,0.9717379212379456,1.0,-1.026997447013855,0.429166316986084,0.5978311896324158,0.2310707122087478,0.0,0.0,0.3826507329940796,29.76258850097656,37.0,-9.324960708618164,-8272.2724609375,113.4625015258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813781738281,306.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.888671875,18000.0,0.0,0.0,0.1857471317052841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918410301208496,0.2918456494808197,-4.639056442101719e-06,0.0,0.0001885097299236,0.0,0.0,13.174939155578612,0.0,0.0,0.0,0.3069540858268738,4.0,0.0,1.0
324660,293.1146850585937,297.1499938964844,293.1499938964844,0.0737992823123931,-1701.8751220703125,304.1456298828125,0.720996618270874,0.1107302904129028,0.1002054437994957,293.0955505371094,297.1499938964844,293.1499938964844,0.0949643477797508,-2313.80224609375,304.1444396972656,0.8030136227607727,0.1544174253940582,0.1467086672782898,293.0987548828125,297.1499938964844,293.1499938964844,0.0913043171167373,-1655.936279296875,304.1447448730469,0.7943729758262634,0.1495784521102905,0.1049937009811401,293.0824584960937,297.1499938964844,293.1499938964844,0.2167263180017471,-4479.40283203125,304.1370544433594,0.9990000128746032,0.3390800952911377,0.2841859459877014,293.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5448564887046814,0.050000000745058,0.2290142774581909,291.1215515136719,291.1499938964844,269.0299987792969,268.34185791015625,283.1104431152344,293.20611572265625,291.1202392578125,1.0,0.2181898802518844,1.0,1.0,0.9719719886779784,1.0,-1.038219928741455,0.4340859949588775,0.6041339635848999,0.2341668903827667,0.0,0.0,0.387151300907135,30.813447952270508,40.0,-14.139935493469238,-8370.904296875,117.92357635498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8767395019531,306.121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.84765625,18000.0,0.0,0.0,0.1868714392185211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962351739406585,0.296239823102951,-4.65067614641157e-06,0.0,0.0001896507455967,0.0,0.0,13.432317733764648,0.0,0.0,0.0,0.3080042600631714,4.0,0.0,1.0
324720,293.1146850585937,297.1499938964844,293.1499938964844,0.0737992823123931,-1701.8751220703125,304.1456298828125,0.720996618270874,0.1107302904129028,0.1002054437994957,293.0955505371094,297.1499938964844,293.1499938964844,0.0949643477797508,-2313.80224609375,304.1444396972656,0.8030136227607727,0.1544174253940582,0.1467086672782898,293.0987548828125,297.1499938964844,293.1499938964844,0.0913043171167373,-1655.936279296875,304.1447448730469,0.7943729758262634,0.1495784521102905,0.1049937009811401,293.0824584960937,297.1499938964844,293.1499938964844,0.2167263180017471,-4479.40283203125,304.1370544433594,0.9990000128746032,0.3390800952911377,0.2841859459877014,293.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5448564887046814,0.050000000745058,0.2290142774581909,291.1215515136719,291.1499938964844,269.0299987792969,268.34185791015625,283.1104431152344,293.20611572265625,291.1202392578125,1.0,0.2181898802518844,1.0,1.0,0.9719719886779784,1.0,-1.038219928741455,0.4340859949588775,0.6041339635848999,0.2341668903827667,0.0,0.0,0.387151300907135,30.813447952270508,40.0,-14.139935493469238,-8370.904296875,117.92357635498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8767395019531,306.121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.84765625,18000.0,0.0,0.0,0.1868714392185211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2962351739406585,0.296239823102951,-4.65067614641157e-06,0.0,0.0001896507455967,0.0,0.0,13.432317733764648,0.0,0.0,0.0,0.3080042600631714,4.0,0.0,1.0
324780,293.1146240234375,297.1499938964844,293.1499938964844,0.0747315436601638,-1717.8426513671875,304.1455383300781,0.7167059183120728,0.1116349324584007,0.1010674387216568,293.095458984375,297.1499938964844,293.1499938964844,0.0961606428027153,-2337.411376953125,304.144287109375,0.7980672717094421,0.1558176875114441,0.1480826437473297,293.0986328125,297.1499938964844,293.1499938964844,0.0924374610185623,-1672.49755859375,304.14459228515625,0.7894192337989807,0.1509018838405609,0.1059557124972343,293.09930419921875,297.1499938964844,293.1499938964844,0.2242254912853241,-4604.57763671875,304.1288757324219,0.9990000128746032,0.3373923897743225,0.2920651435852051,293.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5389444828033447,0.050000000745058,0.2292411178350448,291.1104431152344,291.1499938964844,268.99334716796875,268.3065185546875,283.0860595703125,293.2026062011719,291.1092224121094,1.0,0.2220028489828109,1.0,1.0,0.9722061157226562,1.0,-1.0517871379852295,0.4400638043880462,0.6117232441902161,0.2378739714622497,0.0,0.0,0.3931778073310852,32.212772369384766,28.0,-15.084238052368164,-8494.7900390625,123.66046905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849609375,306.13507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.431640625,18000.0,0.0,0.0,0.188283160328865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024966716766357,0.3025013208389282,-4.6686091081937775e-06,0.0,0.0001910834689624,0.0,0.0,13.806601524353027,0.0,0.0,0.0,0.3095352351665497,4.0,0.0,1.0
324840,293.1146240234375,297.1499938964844,293.1499938964844,0.0747315436601638,-1717.8426513671875,304.1455383300781,0.7167059183120728,0.1116349324584007,0.1010674387216568,293.095458984375,297.1499938964844,293.1499938964844,0.0961606428027153,-2337.411376953125,304.144287109375,0.7980672717094421,0.1558176875114441,0.1480826437473297,293.0986328125,297.1499938964844,293.1499938964844,0.0924374610185623,-1672.49755859375,304.14459228515625,0.7894192337989807,0.1509018838405609,0.1059557124972343,293.09930419921875,297.1499938964844,293.1499938964844,0.2242254912853241,-4604.57763671875,304.1288757324219,0.9990000128746032,0.3373923897743225,0.2920651435852051,293.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5389444828033447,0.050000000745058,0.2292411178350448,291.1104431152344,291.1499938964844,268.99334716796875,268.3065185546875,283.0860595703125,293.2026062011719,291.1092224121094,1.0,0.2220028489828109,1.0,1.0,0.9722061157226562,1.0,-1.0517871379852295,0.4400638043880462,0.6117232441902161,0.2378739714622497,0.0,0.0,0.3931778073310852,32.212772369384766,28.0,-15.084238052368164,-8494.7900390625,123.66046905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849609375,306.13507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.431640625,18000.0,0.0,0.0,0.188283160328865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024966716766357,0.3025013208389282,-4.6686091081937775e-06,0.0,0.0001910834689624,0.0,0.0,13.806601524353027,0.0,0.0,0.0,0.3095352351665497,4.0,0.0,1.0
324900,293.11456298828125,297.1499938964844,293.1499938964844,0.0751574039459228,-1725.1177978515625,304.14556884765625,0.7179797887802124,0.1120948195457458,0.1014721170067787,293.0953674316406,297.1499938964844,293.1499938964844,0.0967213660478591,-2348.423583984375,304.1443176269531,0.7997099757194519,0.1565263569355011,0.1487436592578888,293.0985412597656,297.1499938964844,293.1499938964844,0.0929656028747558,-1680.18359375,304.1446228027344,0.7910133004188538,0.1515705734491348,0.1064163893461227,293.1085205078125,297.1499938964844,293.1499938964844,0.2240512520074844,-4600.3466796875,304.1331787109375,0.9990000128746032,0.3362204730510711,0.2916153967380523,293.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5392744541168213,0.050000000745058,0.2292278558015823,291.1065979003906,291.1499938964844,268.9750061035156,268.2888488769531,283.0774230957031,293.200927734375,291.1068115234375,1.0,0.2217055410146713,1.0,1.0,0.9723231196403505,1.0,-1.0530694723129272,0.4405737221240997,0.6124957799911499,0.2383586168289184,0.0,0.0,0.3964829742908478,32.1635627746582,28.0,-7.039973258972168,-8541.439453125,123.88362884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8274841308594,306.155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.537109375,18000.0,0.0,0.0,0.1891267597675323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062248229980469,0.3062295019626617,-4.67994232167257e-06,0.0,0.000191939616343,0.0,0.0,14.033464431762695,0.0,0.0,0.0,0.3104624152183532,4.0,0.0,1.0
324960,293.1144714355469,297.1499938964844,293.1499938964844,0.0755018442869186,-1730.857421875,304.145751953125,0.7219635248184204,0.1125652119517326,0.1018672958016395,293.0952453613281,297.1499938964844,293.1499938964844,0.0971812829375267,-2357.2587890625,304.14453125,0.8046541810035706,0.1572441905736923,0.1493939161300659,293.0984191894531,297.1499938964844,293.1499938964844,0.0933954641222953,-1686.300048828125,304.14483642578125,0.7958815097808838,0.1522479206323623,0.1068686321377754,293.1122436523437,297.1499938964844,293.1499938964844,0.2204542309045791,-4538.65625,304.142822265625,0.9990000128746032,0.3360093533992767,0.2876665294170379,293.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.5422109961509705,0.050000000745058,0.2291134297847747,291.11334228515625,291.1499938964844,268.9566650390625,268.27117919921875,283.07183837890625,293.19927978515625,291.1163330078125,1.0,0.2201808094978332,1.0,1.0,0.9724873304367064,1.0,-1.0499927997589111,0.439143568277359,0.6108492016792297,0.2376811504364013,0.0,0.0,0.398312896490097,31.51391220092773,25.0,12.750548362731934,-8564.29296875,121.97542572021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8048095703125,306.18341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.97265625,18000.0,0.0,0.0,0.1900217235088348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093574345111847,0.3093621134757995,-4.691755293606548e-06,0.0,0.0001928478886839,0.0,0.0,14.231821060180664,0.0,0.0,0.0,0.3112622201442718,4.0,0.0,1.0
325020,293.1142578125,297.1499938964844,293.1499938964844,0.0761317536234855,-1741.223876953125,304.1461181640625,0.7298181653022766,0.1135054603219032,0.1026683077216148,293.0950012207031,297.1499938964844,293.1499938964844,0.0980199873447418,-2373.17431640625,304.1449279785156,0.814254879951477,0.1586778610944748,0.1507034301757812,293.09820556640625,297.1499938964844,293.1499938964844,0.0941759198904037,-1697.2679443359375,304.1452331542969,0.8056468963623047,0.1535997837781906,0.1077789291739463,293.1039123535156,297.1499938964844,293.1499938964844,0.2130667865276336,-4413.0517578125,304.1573791503906,0.9990000128746032,0.3386228382587433,0.2799658179283142,293.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5481281280517578,0.050000000745058,0.2288950532674789,291.13995361328125,291.1499938964844,268.9200134277344,268.23583984375,283.0606384277344,293.1959533691406,291.1420593261719,1.0,0.2176059633493423,1.0,1.0,0.972815752029419,1.0,-1.0441124439239502,0.4364241063594818,0.607688307762146,0.2363525778055191,0.0,0.0,0.3977618813514709,30.273090362548828,28.0,26.187339782714844,-8550.728515625,118.3589096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7776794433594,306.1907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.388671875,18000.0,0.0,0.0,0.1917394399642944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102740049362182,0.3102786839008331,-4.702657861344051e-06,0.0,0.0001945911499205,0.0,0.0,14.311050415039062,0.0,0.0,0.0,0.3116225898265838,4.0,0.0,1.0
325080,293.1142578125,297.1499938964844,293.1499938964844,0.0761317536234855,-1741.223876953125,304.1461181640625,0.7298181653022766,0.1135054603219032,0.1026683077216148,293.0950012207031,297.1499938964844,293.1499938964844,0.0980199873447418,-2373.17431640625,304.1449279785156,0.814254879951477,0.1586778610944748,0.1507034301757812,293.09820556640625,297.1499938964844,293.1499938964844,0.0941759198904037,-1697.2679443359375,304.1452331542969,0.8056468963623047,0.1535997837781906,0.1077789291739463,293.1039123535156,297.1499938964844,293.1499938964844,0.2130667865276336,-4413.0517578125,304.1573791503906,0.9990000128746032,0.3386228382587433,0.2799658179283142,293.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5481281280517578,0.050000000745058,0.2288950532674789,291.13995361328125,291.1499938964844,268.9200134277344,268.23583984375,283.0606384277344,293.1959533691406,291.1420593261719,1.0,0.2176059633493423,1.0,1.0,0.972815752029419,1.0,-1.0441124439239502,0.4364241063594818,0.607688307762146,0.2363525778055191,0.0,0.0,0.3977618813514709,30.273090362548828,28.0,26.187339782714844,-8550.728515625,118.3589096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7776794433594,306.1907043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.388671875,18000.0,0.0,0.0,0.1917394399642944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102740049362182,0.3102786839008331,-4.702657861344051e-06,0.0,0.0001945911499205,0.0,0.0,14.311050415039062,0.0,0.0,0.0,0.3116225898265838,4.0,0.0,1.0
325140,293.1141052246094,297.1499938964844,293.1499938964844,0.0768841877579689,-1753.9454345703125,304.1461486816406,0.7346082329750061,0.1144430339336395,0.1034907698631286,293.0948181152344,297.1499938964844,293.1499938964844,0.0990104153752327,-2392.33154296875,304.1449584960937,0.8199548125267029,0.1601079106330871,0.1520343720912933,293.0979919433594,297.1499938964844,293.1499938964844,0.0951034724712371,-1710.5809326171875,304.145263671875,0.8115171790122986,0.1549506485462188,0.1087060719728469,293.0863037109375,297.1499938964844,293.1499938964844,0.2094282060861587,-4352.140625,304.16070556640625,0.9990000128746032,0.3433568775653839,0.2762472927570343,293.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.5510498881340027,0.050000000745058,0.2287926077842712,291.1505126953125,291.1499938964844,268.8833312988281,268.20050048828125,283.0460205078125,293.19207763671875,291.1506652832031,1.0,0.2167998552322387,1.0,1.0,0.9731441736221312,1.0,-1.0432207584381104,0.4359354078769684,0.6072853803634644,0.2363160252571106,0.0,0.0,0.3968094885349273,29.71879768371582,31.0,12.639277458190918,-8541.0732421875,117.16421508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870483398437,306.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.62890625,18000.0,0.0,0.0,0.193126231431961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091219663619995,0.3091266453266144,-4.700828867498785e-06,0.0,0.0001959985820576,0.0,0.0,14.244776725769045,0.0,0.0,0.0,0.3113777935504913,4.0,0.0,1.0
325200,293.1141052246094,297.1499938964844,293.1499938964844,0.0768841877579689,-1753.9454345703125,304.1461486816406,0.7346082329750061,0.1144430339336395,0.1034907698631286,293.0948181152344,297.1499938964844,293.1499938964844,0.0990104153752327,-2392.33154296875,304.1449584960937,0.8199548125267029,0.1601079106330871,0.1520343720912933,293.0979919433594,297.1499938964844,293.1499938964844,0.0951034724712371,-1710.5809326171875,304.145263671875,0.8115171790122986,0.1549506485462188,0.1087060719728469,293.0863037109375,297.1499938964844,293.1499938964844,0.2094282060861587,-4352.140625,304.16070556640625,0.9990000128746032,0.3433568775653839,0.2762472927570343,293.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.5510498881340027,0.050000000745058,0.2287926077842712,291.1505126953125,291.1499938964844,268.8833312988281,268.20050048828125,283.0460205078125,293.19207763671875,291.1506652832031,1.0,0.2167998552322387,1.0,1.0,0.9731441736221312,1.0,-1.0432207584381104,0.4359354078769684,0.6072853803634644,0.2363160252571106,0.0,0.0,0.3968094885349273,29.71879768371582,31.0,12.639277458190918,-8541.0732421875,117.16421508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870483398437,306.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.62890625,18000.0,0.0,0.0,0.193126231431961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091219663619995,0.3091266453266144,-4.700828867498785e-06,0.0,0.0001959985820576,0.0,0.0,14.244776725769045,0.0,0.0,0.0,0.3113777935504913,4.0,0.0,1.0
325260,293.1139221191406,297.1499938964844,293.1499938964844,0.0777428522706031,-1768.6968994140625,304.14599609375,0.7364542484283447,0.1153872683644294,0.1043367981910705,293.0946350097656,297.1499938964844,293.1499938964844,0.1001333892345428,-2414.263916015625,304.144775390625,0.822226881980896,0.161544919013977,0.1533899903297424,293.0977783203125,297.1499938964844,293.1499938964844,0.0961617305874824,-1725.9412841796875,304.14508056640625,0.8137938380241394,0.1563137024641037,0.1096548587083816,293.0721130371094,297.1499938964844,293.1499938964844,0.2093629837036132,-4352.17529296875,304.1571350097656,0.9990000128746032,0.3478569686412811,0.2762553989887237,293.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5510433912277222,0.050000000745058,0.2287927269935608,291.1473693847656,291.1499938964844,268.8466796875,268.1651611328125,283.0277709960937,293.1875305175781,291.1466064453125,1.0,0.2174184471368789,1.0,1.0,0.9732978940010072,1.0,-1.0470106601715088,0.4375351965427398,0.6094754338264465,0.2375233471393585,0.0,0.0,0.3972832262516022,29.776147842407227,34.0,-2.234039783477783,-8568.751953125,118.16263580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173217773437,306.1934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.576171875,18000.0,0.0,0.0,0.1942178010940551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091405034065246,0.3091451823711395,-4.699296368926298e-06,0.0,0.0001971063902601,0.0,0.0,14.24146556854248,0.0,0.0,0.0,0.3113641440868377,4.0,0.0,1.0
325320,293.1139221191406,297.1499938964844,293.1499938964844,0.0777428522706031,-1768.6968994140625,304.14599609375,0.7364542484283447,0.1153872683644294,0.1043367981910705,293.0946350097656,297.1499938964844,293.1499938964844,0.1001333892345428,-2414.263916015625,304.144775390625,0.822226881980896,0.161544919013977,0.1533899903297424,293.0977783203125,297.1499938964844,293.1499938964844,0.0961617305874824,-1725.9412841796875,304.14508056640625,0.8137938380241394,0.1563137024641037,0.1096548587083816,293.0721130371094,297.1499938964844,293.1499938964844,0.2093629837036132,-4352.17529296875,304.1571350097656,0.9990000128746032,0.3478569686412811,0.2762553989887237,293.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5510433912277222,0.050000000745058,0.2287927269935608,291.1473693847656,291.1499938964844,268.8466796875,268.1651611328125,283.0277709960937,293.1875305175781,291.1466064453125,1.0,0.2174184471368789,1.0,1.0,0.9732978940010072,1.0,-1.0470106601715088,0.4375351965427398,0.6094754338264465,0.2375233471393585,0.0,0.0,0.3972832262516022,29.776147842407227,34.0,-2.234039783477783,-8568.751953125,118.16263580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173217773437,306.1934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.576171875,18000.0,0.0,0.0,0.1942178010940551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091405034065246,0.3091451823711395,-4.699296368926298e-06,0.0,0.0001971063902601,0.0,0.0,14.24146556854248,0.0,0.0,0.0,0.3113641440868377,4.0,0.0,1.0
