time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1137390136719,297.1499938964844,293.1499938964844,0.0786592662334442,-1784.546142578125,304.14581298828125,0.7359224557876587,0.116337165236473,0.1052055284380912,293.09442138671875,297.1499938964844,293.1499938964844,0.1013292893767356,-2437.65380859375,304.14453125,0.8218016624450684,0.162990853190422,0.1547716856002807,293.0975341796875,297.1499938964844,293.1499938964844,0.0972926542162895,-1742.4000244140625,304.14483642578125,0.813320517539978,0.1576892286539077,0.1106258928775787,293.066162109375,297.1499938964844,293.1499938964844,0.2121223956346511,-4399.83447265625,304.1501159667969,0.9990000128746032,0.3510569334030151,0.2792392373085022,293.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5486965179443359,0.050000000745058,0.2288745641708374,291.138427734375,291.1499938964844,268.8099975585937,268.1298217773437,283.00665283203125,293.1825256347656,291.13720703125,1.0,0.2192349433898925,1.0,1.0,0.9734516739845276,1.0,-1.0545556545257568,0.4408163130283355,0.6137393712997437,0.2397067248821258,0.0,0.0,0.3993833661079407,30.32129669189453,37.0,-11.239540100097656,-8632.7568359375,120.94091033935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487243652344,306.214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.55859375,18000.0,0.0,0.0,0.1951687037944793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109796941280365,0.3109844028949737,-4.703069862443954e-06,0.0,0.0001980714150704,0.0,0.0,14.34971523284912,0.0,0.0,0.0,0.3118003904819488,4.0,0.0,1.0
325440,293.1137390136719,297.1499938964844,293.1499938964844,0.0786592662334442,-1784.546142578125,304.14581298828125,0.7359224557876587,0.116337165236473,0.1052055284380912,293.09442138671875,297.1499938964844,293.1499938964844,0.1013292893767356,-2437.65380859375,304.14453125,0.8218016624450684,0.162990853190422,0.1547716856002807,293.0975341796875,297.1499938964844,293.1499938964844,0.0972926542162895,-1742.4000244140625,304.14483642578125,0.813320517539978,0.1576892286539077,0.1106258928775787,293.066162109375,297.1499938964844,293.1499938964844,0.2121223956346511,-4399.83447265625,304.1501159667969,0.9990000128746032,0.3510569334030151,0.2792392373085022,293.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5486965179443359,0.050000000745058,0.2288745641708374,291.138427734375,291.1499938964844,268.8099975585937,268.1298217773437,283.00665283203125,293.1825256347656,291.13720703125,1.0,0.2192349433898925,1.0,1.0,0.9734516739845276,1.0,-1.0545556545257568,0.4408163130283355,0.6137393712997437,0.2397067248821258,0.0,0.0,0.3993833661079407,30.32129669189453,37.0,-11.239540100097656,-8632.7568359375,120.94091033935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487243652344,306.214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.55859375,18000.0,0.0,0.0,0.1951687037944793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109796941280365,0.3109844028949737,-4.703069862443954e-06,0.0,0.0001980714150704,0.0,0.0,14.34971523284912,0.0,0.0,0.0,0.3118003904819488,4.0,0.0,1.0
325500,293.1136779785156,297.1499938964844,293.1499938964844,0.0791301131248474,-1792.7144775390625,304.1457214355469,0.7349034547805786,0.1168111488223075,0.1056453883647918,293.0943298339844,297.1499938964844,293.1499938964844,0.1019451320171356,-2449.69091796875,304.1444091796875,0.8207364082336426,0.1637150943279266,0.1554701626300811,293.0973815917969,297.1499938964844,293.1499938964844,0.0978754833340644,-1750.8826904296875,304.14471435546875,0.8122122287750244,0.1583784371614456,0.111117422580719,293.0668640136719,297.1499938964844,293.1499938964844,0.2144075185060501,-4438.71826171875,304.1459350585937,0.9990000128746032,0.3519841730594635,0.2816757559776306,293.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5467947721481323,0.050000000745058,0.2289425432682037,291.1327819824219,291.1499938964844,268.7916564941406,268.1121520996094,282.99517822265625,293.179931640625,291.1314697265625,1.0,0.2205274999141693,1.0,1.0,0.9735285043716432,1.0,-1.0595176219940186,0.4429926574230194,0.6165249347686768,0.2411040812730789,0.0,0.0,0.4010983407497406,30.754846572875977,37.0,-13.846420288085938,-8677.1337890625,122.92200469970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8598327636719,306.2264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.2734375,18000.0,0.0,0.0,0.1956482827663421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3126605451107025,0.3126652538776397,-4.707410425908165e-06,0.0,0.000198558132979,0.0,0.0,14.451482772827148,0.0,0.0,0.0,0.3122135996818542,4.0,0.0,1.0
325560,293.1136169433594,297.1499938964844,293.1499938964844,0.0796041637659072,-1800.9481201171875,304.1456298828125,0.7334652543067932,0.1172825992107391,0.1060868576169014,293.0942077636719,297.1499938964844,293.1499938964844,0.1025672480463981,-2461.83642578125,304.144287109375,0.8191912770271301,0.1644386351108551,0.1561719328165054,293.0972900390625,297.1499938964844,293.1499938964844,0.0984639823436737,-1759.44091796875,304.14459228515625,0.8106041550636292,0.1590664088726043,0.1116111874580383,293.070068359375,297.1499938964844,293.1499938964844,0.2172158658504486,-4486.171875,304.1415710449219,0.9990000128746032,0.3524102568626404,0.2846544682979584,293.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.544496476650238,0.050000000745058,0.2290267497301101,291.1268615722656,291.1499938964844,268.7733459472656,268.094482421875,282.98321533203125,293.1773681640625,291.12554931640625,1.0,0.2220420986413955,1.0,1.0,0.973671019077301,1.0,-1.0651583671569824,0.4454748928546905,0.6196835041046143,0.2426715493202209,0.0,0.0,0.4032334983348846,31.28463554382324,40.0,-15.35958766937256,-8728.8076171875,125.26073455810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658142089844,306.2388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.80078125,18000.0,0.0,0.0,0.1961618363857269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314855009317398,0.3148597180843353,-4.71352268505143e-06,0.0,0.0001990793389268,0.0,0.0,14.58610725402832,0.0,0.0,0.0,0.3127614855766296,4.0,0.0,1.0
325620,293.11358642578125,297.1499938964844,293.1499938964844,0.0805512070655822,-1817.4161376953125,304.1455078125,0.7295442819595337,0.1182129830121994,0.1069691553711891,293.0940856933594,297.1499938964844,293.1499938964844,0.1038189977407455,-2486.21923828125,304.14410400390625,0.8148713707923889,0.1658788025379181,0.1575800627470016,293.0971374511719,297.1499938964844,293.1499938964844,0.0996459946036338,-1776.5975341796875,304.1444396972656,0.8060609698295593,0.1604324430227279,0.1126003861427307,293.083984375,297.1499938964844,293.1499938964844,0.2242437601089477,-4603.8056640625,304.1326599121094,0.9990000128746032,0.3516291975975036,0.2920570373535156,293.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.5389495491981506,0.050000000745058,0.2292400151491165,291.1150817871094,291.1499938964844,268.7366638183594,268.0591125488281,282.95782470703125,293.17236328125,291.11383056640625,1.0,0.2256605774164199,1.0,1.0,0.9739559292793274,1.0,-1.078235387802124,0.4512606859207153,0.6269746422767639,0.2462542355060577,0.0,0.0,0.4086822867393493,32.60939025878906,43.0,-16.170270919799805,-8851.1982421875,130.9433135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583984375,306.2606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.912109375,18000.0,0.0,0.0,0.1973795145750045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207354545593261,0.3207401633262634,-4.731203262053896e-06,0.0,0.0002003151166718,0.0,0.0,14.95347499847412,0.0,0.0,0.0,0.3142605125904083,4.0,0.0,1.0
325680,293.11358642578125,297.1499938964844,293.1499938964844,0.0805512070655822,-1817.4161376953125,304.1455078125,0.7295442819595337,0.1182129830121994,0.1069691553711891,293.0940856933594,297.1499938964844,293.1499938964844,0.1038189977407455,-2486.21923828125,304.14410400390625,0.8148713707923889,0.1658788025379181,0.1575800627470016,293.0971374511719,297.1499938964844,293.1499938964844,0.0996459946036338,-1776.5975341796875,304.1444396972656,0.8060609698295593,0.1604324430227279,0.1126003861427307,293.083984375,297.1499938964844,293.1499938964844,0.2242437601089477,-4603.8056640625,304.1326599121094,0.9990000128746032,0.3516291975975036,0.2920570373535156,293.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.5389495491981506,0.050000000745058,0.2292400151491165,291.1150817871094,291.1499938964844,268.7366638183594,268.0591125488281,282.95782470703125,293.17236328125,291.11383056640625,1.0,0.2256605774164199,1.0,1.0,0.9739559292793274,1.0,-1.078235387802124,0.4512606859207153,0.6269746422767639,0.2462542355060577,0.0,0.0,0.4086822867393493,32.60939025878906,43.0,-16.170270919799805,-8851.1982421875,130.9433135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583984375,306.2606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.912109375,18000.0,0.0,0.0,0.1973795145750045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207354545593261,0.3207401633262634,-4.731203262053896e-06,0.0,0.0002003151166718,0.0,0.0,14.95347499847412,0.0,0.0,0.0,0.3142605125904083,4.0,0.0,1.0
325740,293.1136474609375,297.1499938964844,293.1499938964844,0.081485167145729,-1833.67236328125,304.1454467773437,0.7245427966117859,0.1191198304295539,0.1078429073095321,293.09405517578125,297.1499938964844,293.1499938964844,0.1050683632493019,-2510.474365234375,304.1439819335937,0.8091935515403748,0.1673026382923126,0.1589861214160919,293.0971069335937,297.1499938964844,293.1499938964844,0.1008212715387344,-1793.60205078125,304.14434814453125,0.8000950813293457,0.161776065826416,0.1135842353105545,293.1076965332031,297.1499938964844,293.1499938964844,0.2328860014677047,-4746.771484375,304.1240539550781,0.9990000128746032,0.3485176265239715,0.3010737895965576,293.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.5325212478637695,0.050000000745058,0.2295072078704834,291.1040344238281,291.1499938964844,268.70001220703125,268.0237731933594,282.9308166503906,293.1677551269531,291.1029052734375,1.0,0.2299401015043258,1.0,1.0,0.9742408394813538,1.0,-1.093295335769653,0.4579665660858154,0.6353288292884827,0.2503178715705871,0.0,0.0,0.4155632257461548,34.25130081176758,31.0,-15.31106185913086,-8994.8046875,137.8548126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8217163085937,306.2747497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.099609375,18000.0,0.0,0.0,0.1989775747060775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285171687602997,0.3285219073295593,-4.756228463520529e-06,0.0,0.0002019369421759,0.0,0.0,15.451090812683104,0.0,0.0,0.0,0.3162938356399536,4.0,0.0,1.0
325800,293.1136474609375,297.1499938964844,293.1499938964844,0.081485167145729,-1833.67236328125,304.1454467773437,0.7245427966117859,0.1191198304295539,0.1078429073095321,293.09405517578125,297.1499938964844,293.1499938964844,0.1050683632493019,-2510.474365234375,304.1439819335937,0.8091935515403748,0.1673026382923126,0.1589861214160919,293.0971069335937,297.1499938964844,293.1499938964844,0.1008212715387344,-1793.60205078125,304.14434814453125,0.8000950813293457,0.161776065826416,0.1135842353105545,293.1076965332031,297.1499938964844,293.1499938964844,0.2328860014677047,-4746.771484375,304.1240539550781,0.9990000128746032,0.3485176265239715,0.3010737895965576,293.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.5325212478637695,0.050000000745058,0.2295072078704834,291.1040344238281,291.1499938964844,268.70001220703125,268.0237731933594,282.9308166503906,293.1677551269531,291.1029052734375,1.0,0.2299401015043258,1.0,1.0,0.9742408394813538,1.0,-1.093295335769653,0.4579665660858154,0.6353288292884827,0.2503178715705871,0.0,0.0,0.4155632257461548,34.25130081176758,31.0,-15.31106185913086,-8994.8046875,137.8548126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8217163085937,306.2747497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.099609375,18000.0,0.0,0.0,0.1989775747060775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285171687602997,0.3285219073295593,-4.756228463520529e-06,0.0,0.0002019369421759,0.0,0.0,15.451090812683104,0.0,0.0,0.0,0.3162938356399536,4.0,0.0,1.0
325860,293.1136169433594,297.1499938964844,293.1499938964844,0.0822389870882034,-1846.5819091796875,304.1457214355469,0.7288027405738831,0.1200476288795471,0.1086460202932357,293.0939025878906,297.1499938964844,293.1499938964844,0.1061150953173637,-2530.45068359375,304.1442565917969,0.8144513368606567,0.1687477976083755,0.1603207737207412,293.0968322753906,297.1499938964844,293.1499938964844,0.1018142029643058,-1807.723388671875,304.14459228515625,0.8055455088615417,0.1631726622581482,0.1145284697413444,293.1280212402344,297.1499938964844,293.1499938964844,0.2300000488758087,-4695.48046875,304.1381530761719,0.9990000128746032,0.3454204499721527,0.2976159155368805,293.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.5349434614181519,0.050000000745058,0.229403480887413,291.10797119140625,291.1499938964844,268.663330078125,267.9884338378906,282.9156799316406,293.1634216308594,291.1109924316406,1.0,0.2285166382789611,1.0,1.0,0.9746370911598206,1.0,-1.092729091644287,0.4575623273849487,0.6351667642593384,0.2505151629447937,0.0,0.0,0.4213706851005554,33.698936462402344,25.0,13.66464138031006,-9077.7431640625,136.67855834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76416015625,306.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17950.447265625,18000.0,0.0,0.0,0.2009801119565963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368535935878753,0.3368583917617798,-4.787301804753952e-06,0.0,0.0002039692626567,0.0,0.0,16.005929946899414,0.0,0.0,0.0,0.3185351490974426,4.0,0.0,1.0
325920,293.1136169433594,297.1499938964844,293.1499938964844,0.0822389870882034,-1846.5819091796875,304.1457214355469,0.7288027405738831,0.1200476288795471,0.1086460202932357,293.0939025878906,297.1499938964844,293.1499938964844,0.1061150953173637,-2530.45068359375,304.1442565917969,0.8144513368606567,0.1687477976083755,0.1603207737207412,293.0968322753906,297.1499938964844,293.1499938964844,0.1018142029643058,-1807.723388671875,304.14459228515625,0.8055455088615417,0.1631726622581482,0.1145284697413444,293.1280212402344,297.1499938964844,293.1499938964844,0.2300000488758087,-4695.48046875,304.1381530761719,0.9990000128746032,0.3454204499721527,0.2976159155368805,293.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.5349434614181519,0.050000000745058,0.229403480887413,291.10797119140625,291.1499938964844,268.663330078125,267.9884338378906,282.9156799316406,293.1634216308594,291.1109924316406,1.0,0.2285166382789611,1.0,1.0,0.9746370911598206,1.0,-1.092729091644287,0.4575623273849487,0.6351667642593384,0.2505151629447937,0.0,0.0,0.4213706851005554,33.698936462402344,25.0,13.66464138031006,-9077.7431640625,136.67855834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76416015625,306.3186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17950.447265625,18000.0,0.0,0.0,0.2009801119565963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368535935878753,0.3368583917617798,-4.787301804753952e-06,0.0,0.0002039692626567,0.0,0.0,16.005929946899414,0.0,0.0,0.0,0.3185351490974426,4.0,0.0,1.0
325980,293.113525390625,297.1499938964844,293.1499938964844,0.0828149169683456,-1856.1065673828125,304.14617919921875,0.7379153370857239,0.1209893971681594,0.1094339862465858,293.09375,297.1499938964844,293.1499938964844,0.1069284602999687,-2545.504638671875,304.1448059082031,0.8250609040260315,0.1702026277780532,0.1616352498531341,293.0966796875,297.1499938964844,293.1499938964844,0.1025818735361099,-1818.30029296875,304.1451110839844,0.8164600729942322,0.164551630616188,0.1154564097523689,293.123779296875,297.1499938964844,293.1499938964844,0.2207745015621185,-4539.390625,304.157470703125,0.9990000128746032,0.3467873632907867,0.287952184677124,293.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5419951677322388,0.050000000745058,0.2291205078363418,291.13751220703125,291.1499938964844,268.6266784667969,267.9530639648437,282.9072570800781,293.1591186523437,291.1402893066406,1.0,0.2250365167856216,1.0,1.0,0.9750333428382874,1.0,-1.0844284296035769,0.4536616802215576,0.630766749382019,0.2487393021583557,0.0,0.0,0.421019583940506,32.08090591430664,28.0,31.91752243041992,-9057.193359375,131.5430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72705078125,306.3294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05078125,18000.0,0.0,0.0,0.2029826492071151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384119272232055,0.33841672539711,-4.8027873162936885e-06,0.0,0.0002060015976894,0.0,0.0,16.14041519165039,0.0,0.0,0.0,0.319107711315155,4.0,0.0,1.0
326040,293.113525390625,297.1499938964844,293.1499938964844,0.0828149169683456,-1856.1065673828125,304.14617919921875,0.7379153370857239,0.1209893971681594,0.1094339862465858,293.09375,297.1499938964844,293.1499938964844,0.1069284602999687,-2545.504638671875,304.1448059082031,0.8250609040260315,0.1702026277780532,0.1616352498531341,293.0966796875,297.1499938964844,293.1499938964844,0.1025818735361099,-1818.30029296875,304.1451110839844,0.8164600729942322,0.164551630616188,0.1154564097523689,293.123779296875,297.1499938964844,293.1499938964844,0.2207745015621185,-4539.390625,304.157470703125,0.9990000128746032,0.3467873632907867,0.287952184677124,293.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344909667969,0.5419951677322388,0.050000000745058,0.2291205078363418,291.13751220703125,291.1499938964844,268.6266784667969,267.9530639648437,282.9072570800781,293.1591186523437,291.1402893066406,1.0,0.2250365167856216,1.0,1.0,0.9750333428382874,1.0,-1.0844284296035769,0.4536616802215576,0.630766749382019,0.2487393021583557,0.0,0.0,0.421019583940506,32.08090591430664,28.0,31.91752243041992,-9057.193359375,131.5430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72705078125,306.3294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05078125,18000.0,0.0,0.0,0.2029826492071151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384119272232055,0.33841672539711,-4.8027873162936885e-06,0.0,0.0002060015976894,0.0,0.0,16.14041519165039,0.0,0.0,0.0,0.319107711315155,4.0,0.0,1.0
326100,293.1134948730469,297.1499938964844,293.1499938964844,0.0831336379051208,-1861.466064453125,304.14630126953125,0.7415401339530945,0.1214555203914642,0.1098361164331436,293.0936889648437,297.1499938964844,293.1499938964844,0.1073729991912841,-2553.82666015625,304.1449584960937,0.8292115330696106,0.1709251999855041,0.1623004227876663,293.09674072265625,297.1499938964844,293.1499938964844,0.1029855608940124,-1823.91943359375,304.145263671875,0.820578396320343,0.1652127653360366,0.1159106567502021,293.1143493652344,297.1499938964844,293.1499938964844,0.217393010854721,-4482.7080078125,304.16217041015625,0.9990000128746032,0.3489680290222168,0.2845039665699005,293.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5446111559867859,0.050000000745058,0.229021817445755,291.1488647460937,291.1499938964844,268.6083374023437,267.9353942871094,282.9019775390625,293.1568603515625,291.1508483886719,1.0,0.2240707576274871,1.0,1.0,0.9752314686775208,1.0,-1.0819944143295288,0.4524933099746704,0.6295011043548584,0.2482753247022628,0.0,0.0,0.4199442565441131,31.52394294738769,28.0,29.16256332397461,-9039.6005859375,129.8992156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7264709472656,306.325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.72265625,18000.0,0.0,0.0,0.2038367688655853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3374958038330078,0.3375006020069122,-4.802435796591453e-06,0.0,0.0002068683970719,0.0,0.0,16.08805274963379,0.0,0.0,0.0,0.3189114928245544,4.0,0.0,1.0
326160,293.1134948730469,297.1499938964844,293.1499938964844,0.0834938213229179,-1867.6346435546875,304.14630126953125,0.7441522479057312,0.121917076408863,0.1102403029799461,293.0936584472656,297.1499938964844,293.1499938964844,0.1078737378120422,-2563.329833984375,304.1449584960937,0.8322147130966187,0.171644315123558,0.1629684567451477,293.09686279296875,297.1499938964844,293.1499938964844,0.1034342423081398,-1830.25634765625,304.1452941894531,0.8234984278678894,0.1658668220043182,0.1163587868213653,293.1039428710937,297.1499938964844,293.1499938964844,0.2152953743934631,-4447.85546875,304.16375732421875,0.9990000128746032,0.3514641225337982,0.2823716104030609,293.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5462542176246643,0.050000000745058,0.2289613634347915,291.1545715332031,291.1499938964844,268.5899963378906,267.917724609375,282.8952941894531,293.1544494628906,291.15509033203125,1.0,0.2235189974308014,1.0,1.0,0.9753343462944032,1.0,-1.081186294555664,0.4520542621612549,0.629132091999054,0.2482508718967437,0.0,0.0,0.4190322458744049,31.194419860839844,31.0,19.239866256713867,-9027.6396484375,129.08892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.736572265625,306.3212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.94140625,18000.0,0.0,0.0,0.2045743018388748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362451493740082,0.3362499475479126,-4.799158887180965e-06,0.0,0.0002076169039355,0.0,0.0,16.008155822753906,0.0,0.0,0.0,0.3186040222644806,4.0,0.0,1.0
326220,293.1135559082031,297.1499938964844,293.1499938964844,0.0842992588877677,-1881.620361328125,304.1462097167969,0.7471211552619934,0.1228332966566085,0.1110568866133689,293.0936279296875,297.1499938964844,293.1499938964844,0.1089919507503509,-2584.74560546875,304.144775390625,0.8357105851173401,0.1730794459581375,0.1643164604902267,293.0969543457031,297.1499938964844,293.1499938964844,0.1044553071260452,-1844.8287353515625,304.1451721191406,0.8268458247184753,0.1671948730945587,0.1172751933336258,293.0855407714844,297.1499938964844,293.1499938964844,0.2138175815343856,-4424.33154296875,304.1614685058594,0.9990000128746032,0.3563753068447113,0.2809033691883087,293.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.5473949909210205,0.050000000745058,0.2289200127124786,291.1536865234375,291.1499938964844,268.5533447265625,267.88238525390625,282.87890625,293.1491394042969,291.15313720703125,1.0,0.223544031381607,1.0,1.0,0.975540041923523,1.0,-1.083070993423462,0.4527580142021179,0.6303129196166992,0.2490942180156707,0.0,0.0,0.4185007512569427,31.008695602416992,34.0,1.7801772356033323,-9038.0341796875,129.2224578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7776184082031,306.3311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.388671875,18000.0,0.0,0.0,0.2057407051324844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335016518831253,0.3350212872028351,-4.793095740751596e-06,0.0,0.0002088006585836,0.0,0.0,15.921213150024414,0.0,0.0,0.0,0.3182560205459595,4.0,0.0,1.0
326280,293.1135559082031,297.1499938964844,293.1499938964844,0.0842992588877677,-1881.620361328125,304.1462097167969,0.7471211552619934,0.1228332966566085,0.1110568866133689,293.0936279296875,297.1499938964844,293.1499938964844,0.1089919507503509,-2584.74560546875,304.144775390625,0.8357105851173401,0.1730794459581375,0.1643164604902267,293.0969543457031,297.1499938964844,293.1499938964844,0.1044553071260452,-1844.8287353515625,304.1451721191406,0.8268458247184753,0.1671948730945587,0.1172751933336258,293.0855407714844,297.1499938964844,293.1499938964844,0.2138175815343856,-4424.33154296875,304.1614685058594,0.9990000128746032,0.3563753068447113,0.2809033691883087,293.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.5473949909210205,0.050000000745058,0.2289200127124786,291.1536865234375,291.1499938964844,268.5533447265625,267.88238525390625,282.87890625,293.1491394042969,291.15313720703125,1.0,0.223544031381607,1.0,1.0,0.975540041923523,1.0,-1.083070993423462,0.4527580142021179,0.6303129196166992,0.2490942180156707,0.0,0.0,0.4185007512569427,31.008695602416992,34.0,1.7801772356033323,-9038.0341796875,129.2224578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7776184082031,306.3311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.388671875,18000.0,0.0,0.0,0.2057407051324844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335016518831253,0.3350212872028351,-4.793095740751596e-06,0.0,0.0002088006585836,0.0,0.0,15.921213150024414,0.0,0.0,0.0,0.3182560205459595,4.0,0.0,1.0
326340,293.1136474609375,297.1499938964844,293.1499938964844,0.0851573571562767,-1896.6234130859373,304.1460266113281,0.7474189400672913,0.1237383037805557,0.1118823289871215,293.0935974121094,297.1499938964844,293.1499938964844,0.110186792910099,-2607.6865234375,304.14453125,0.8362629413604736,0.1745106726884842,0.1656800061464309,293.09698486328125,297.1499938964844,293.1499938964844,0.1055618450045585,-1860.668701171875,304.1449279785156,0.827314555644989,0.1685300171375274,0.1182143166661262,293.0751342773437,297.1499938964844,293.1499938964844,0.2153828740119934,-4452.056640625,304.15496826171875,0.9990000128746032,0.3601381182670593,0.2826398909091949,293.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5460463166236877,0.050000000745058,0.2289687246084213,291.1461181640625,291.1499938964844,268.51666259765625,267.8470153808594,282.8588562011719,293.14337158203125,291.14501953125,1.0,0.2248543500900268,1.0,1.0,0.9757457971572876,1.0,-1.0889670848846436,0.4552874863147735,0.6336795687675476,0.2509296834468841,0.0,0.0,0.4194632172584533,31.35924530029297,37.0,-9.148516654968262,-9087.1826171875,131.36666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8266296386719,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.95703125,18000.0,0.0,0.0,0.206641137599945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335591197013855,0.3355959951877594,-4.792650997842429e-06,0.0,0.0002097144752042,0.0,0.0,15.951869010925291,0.0,0.0,0.0,0.3183760046958923,4.0,0.0,1.0
326400,293.1136474609375,297.1499938964844,293.1499938964844,0.0851573571562767,-1896.6234130859373,304.1460266113281,0.7474189400672913,0.1237383037805557,0.1118823289871215,293.0935974121094,297.1499938964844,293.1499938964844,0.110186792910099,-2607.6865234375,304.14453125,0.8362629413604736,0.1745106726884842,0.1656800061464309,293.09698486328125,297.1499938964844,293.1499938964844,0.1055618450045585,-1860.668701171875,304.1449279785156,0.827314555644989,0.1685300171375274,0.1182143166661262,293.0751342773437,297.1499938964844,293.1499938964844,0.2153828740119934,-4452.056640625,304.15496826171875,0.9990000128746032,0.3601381182670593,0.2826398909091949,293.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5460463166236877,0.050000000745058,0.2289687246084213,291.1461181640625,291.1499938964844,268.51666259765625,267.8470153808594,282.8588562011719,293.14337158203125,291.14501953125,1.0,0.2248543500900268,1.0,1.0,0.9757457971572876,1.0,-1.0889670848846436,0.4552874863147735,0.6336795687675476,0.2509296834468841,0.0,0.0,0.4194632172584533,31.35924530029297,37.0,-9.148516654968262,-9087.1826171875,131.36666870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8266296386719,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.95703125,18000.0,0.0,0.0,0.206641137599945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335591197013855,0.3355959951877594,-4.792650997842429e-06,0.0,0.0002097144752042,0.0,0.0,15.951869010925291,0.0,0.0,0.0,0.3183760046958923,4.0,0.0,1.0
326460,293.1138000488281,297.1499938964844,293.1499938964844,0.0860418602824211,-1912.1458740234373,304.1458740234375,0.7455003261566162,0.1246243342757225,0.1127079650759697,293.0936584472656,297.1499938964844,293.1499938964844,0.1114287823438644,-2631.528564453125,304.144287109375,0.8343814015388489,0.1759321987628936,0.1670521199703216,293.0970764160156,297.1499938964844,293.1499938964844,0.1067143380641937,-1877.167236328125,304.14471435546875,0.8253933787345886,0.1698542535305023,0.1191606223583221,293.07537841796875,297.1499938964844,293.1499938964844,0.219511941075325,-4522.3681640625,304.1463928222656,0.9990000128746032,0.3620058894157409,0.2870429158210754,293.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5426794290542603,0.050000000745058,0.2290939539670944,291.1347351074219,291.1499938964844,268.4800109863281,267.8116760253906,282.8355712890625,293.13739013671875,291.1334228515625,1.0,0.2272313833236694,1.0,1.0,0.976020872592926,1.0,-1.0981751680374146,0.4593423008918762,0.6388328671455383,0.2535419464111328,0.0,0.0,0.4222384989261627,32.16395568847656,40.0,-14.916933059692385,-9171.466796875,135.2357940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86492919921875,306.3861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.529296875,18000.0,0.0,0.0,0.2074688374996185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383440375328064,0.3383488357067108,-4.799699581781169e-06,0.0,0.0002105544990627,0.0,0.0,16.12714195251465,0.0,0.0,0.0,0.3190835118293762,4.0,0.0,1.0
326520,293.1138000488281,297.1499938964844,293.1499938964844,0.0860418602824211,-1912.1458740234373,304.1458740234375,0.7455003261566162,0.1246243342757225,0.1127079650759697,293.0936584472656,297.1499938964844,293.1499938964844,0.1114287823438644,-2631.528564453125,304.144287109375,0.8343814015388489,0.1759321987628936,0.1670521199703216,293.0970764160156,297.1499938964844,293.1499938964844,0.1067143380641937,-1877.167236328125,304.14471435546875,0.8253933787345886,0.1698542535305023,0.1191606223583221,293.07537841796875,297.1499938964844,293.1499938964844,0.219511941075325,-4522.3681640625,304.1463928222656,0.9990000128746032,0.3620058894157409,0.2870429158210754,293.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5426794290542603,0.050000000745058,0.2290939539670944,291.1347351074219,291.1499938964844,268.4800109863281,267.8116760253906,282.8355712890625,293.13739013671875,291.1334228515625,1.0,0.2272313833236694,1.0,1.0,0.976020872592926,1.0,-1.0981751680374146,0.4593423008918762,0.6388328671455383,0.2535419464111328,0.0,0.0,0.4222384989261627,32.16395568847656,40.0,-14.916933059692385,-9171.466796875,135.2357940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86492919921875,306.3861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.529296875,18000.0,0.0,0.0,0.2074688374996185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383440375328064,0.3383488357067108,-4.799699581781169e-06,0.0,0.0002105544990627,0.0,0.0,16.12714195251465,0.0,0.0,0.0,0.3190835118293762,4.0,0.0,1.0
326580,293.1141052246094,297.1499938964844,293.1499938964844,0.0869251489639282,-1927.6663818359373,304.1457824707031,0.7418666481971741,0.1254836618900299,0.1135244518518447,293.09375,297.1499938964844,293.1499938964844,0.1126849129796028,-2655.589111328125,304.14410400390625,0.83060622215271,0.1773360818624496,0.1684233695268631,293.0972900390625,297.1499938964844,293.1499938964844,0.1078759878873825,-1893.7623291015625,304.14453125,0.8215805888175964,0.1711549013853073,0.1201025620102882,293.0870666503906,297.1499938964844,293.1499938964844,0.2257773727178573,-4627.447265625,304.1371765136719,0.9990000128746032,0.3615509569644928,0.2936446964740753,293.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5377904772758484,0.050000000745058,0.2292854487895965,291.12237548828125,291.1499938964844,268.4433288574219,267.7763061523437,282.80926513671875,293.1315612792969,291.1210327148437,1.0,0.2304871678352356,1.0,1.0,0.9762959480285645,1.0,-1.1100847721099854,0.4646697640419006,0.6454150080680847,0.2567367553710937,0.0,0.0,0.4267498254776001,33.35928726196289,43.0,-16.8753719329834,-9285.4765625,140.61639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87921142578125,306.4143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.45703125,18000.0,0.0,0.0,0.2084288299083709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433508574962616,0.3433556854724884,-4.815298325411277e-06,0.0,0.0002115287643391,0.0,0.0,16.456911087036133,0.0,0.0,0.0,0.3204194903373718,4.0,0.0,1.0
326640,293.1141052246094,297.1499938964844,293.1499938964844,0.0869251489639282,-1927.6663818359373,304.1457824707031,0.7418666481971741,0.1254836618900299,0.1135244518518447,293.09375,297.1499938964844,293.1499938964844,0.1126849129796028,-2655.589111328125,304.14410400390625,0.83060622215271,0.1773360818624496,0.1684233695268631,293.0972900390625,297.1499938964844,293.1499938964844,0.1078759878873825,-1893.7623291015625,304.14453125,0.8215805888175964,0.1711549013853073,0.1201025620102882,293.0870666503906,297.1499938964844,293.1499938964844,0.2257773727178573,-4627.447265625,304.1371765136719,0.9990000128746032,0.3615509569644928,0.2936446964740753,293.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5377904772758484,0.050000000745058,0.2292854487895965,291.12237548828125,291.1499938964844,268.4433288574219,267.7763061523437,282.80926513671875,293.1315612792969,291.1210327148437,1.0,0.2304871678352356,1.0,1.0,0.9762959480285645,1.0,-1.1100847721099854,0.4646697640419006,0.6454150080680847,0.2567367553710937,0.0,0.0,0.4267498254776001,33.35928726196289,43.0,-16.8753719329834,-9285.4765625,140.61639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87921142578125,306.4143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.45703125,18000.0,0.0,0.0,0.2084288299083709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433508574962616,0.3433556854724884,-4.815298325411277e-06,0.0,0.0002115287643391,0.0,0.0,16.456911087036133,0.0,0.0,0.0,0.3204194903373718,4.0,0.0,1.0
326700,293.1142883300781,297.1499938964844,293.1499938964844,0.0873616337776184,-1935.3377685546875,304.145751953125,0.7395610809326172,0.1259017884731292,0.1139270886778831,293.0938720703125,297.1499938964844,293.1499938964844,0.1133124381303787,-2667.583740234375,304.1440124511719,0.8281697034835815,0.178029328584671,0.1691059619188308,293.09735107421875,297.1499938964844,293.1499938964844,0.1084583401679992,-1902.0650634765625,304.1444702148437,0.819116473197937,0.1718075424432754,0.120573416352272,293.0972900390625,297.1499938964844,293.1499938964844,0.2295947223901748,-4690.8818359375,304.132568359375,0.9990000128746032,0.3603420555591583,0.2976360321044922,293.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5349284410476685,0.050000000745058,0.2294033467769622,291.1162109375,291.1499938964844,268.42498779296875,267.7586364746094,282.7950134277344,293.1287841796875,291.11492919921875,1.0,0.232392355799675,1.0,1.0,0.9764334559440612,1.0,-1.1168843507766724,0.4677419662475586,0.6491424441337585,0.2584947347640991,0.0,0.0,0.429622083902359,34.08661651611328,43.0,-17.02975082397461,-9351.90234375,143.8194122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.874755859375,306.4257202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17957.826171875,18000.0,0.0,0.0,0.2090183049440384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466822803020477,0.3466871082782745,-4.826400072488468e-06,0.0,0.0002121270081261,0.0,0.0,16.680423736572266,0.0,0.0,0.0,0.3213256895542145,4.0,0.0,1.0
326760,293.114501953125,297.1499938964844,293.1499938964844,0.0877936705946922,-1942.930908203125,304.145751953125,0.7370090484619141,0.1263140141963958,0.1143258586525917,293.093994140625,297.1499938964844,293.1499938964844,0.1139374747872352,-2679.51220703125,304.1439819335937,0.825446367263794,0.1787161082029342,0.1697854548692703,293.0974426269531,297.1499938964844,293.1499938964844,0.1090466976165771,-1910.441162109375,304.1444091796875,0.8163612484931946,0.1724573671817779,0.1210498362779617,293.1104431152344,297.1499938964844,293.1499938964844,0.2338075786828994,-4760.4697265625,304.1280822753906,0.9990000128746032,0.3584276139736175,0.3020175397396087,293.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.5318683981895447,0.050000000745058,0.22953462600708,291.1101989746094,291.1499938964844,268.4066772460937,267.7409362792969,282.78009033203125,293.1260986328125,291.10894775390625,1.0,0.2344560921192169,1.0,1.0,0.97663551568985,1.0,-1.1241668462753296,0.4710520505905151,0.6531148552894592,0.2603282928466797,0.0,0.0,0.432879090309143,34.89168167114258,46.0,-16.840435028076172,-9423.8212890625,147.33792114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8619384765625,306.4345397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17950.140625,18000.0,0.0,0.0,0.2097086012363433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505520522594452,0.350556880235672,-4.839745542994933e-06,0.0,0.0002128275809809,0.0,0.0,16.94338035583496,0.0,0.0,0.0,0.3223912417888641,4.0,0.0,1.0
326820,293.1151123046875,297.1499938964844,293.1499938964844,0.0886352211236953,-1957.7152099609373,304.145751953125,0.731306254863739,0.1270909607410431,0.1151039525866508,293.0943908691406,297.1499938964844,293.1499938964844,0.1151718497276306,-2703.01220703125,304.1439208984375,0.8192728161811829,0.1800544261932373,0.1711282581090927,293.09814453125,297.1499938964844,293.1499938964844,0.1101672053337097,-1926.35107421875,304.1444091796875,0.8099325299263,0.173648715019226,0.1219531819224357,293.1454467773437,297.1499938964844,293.1499938964844,0.2433051615953445,-4915.94580078125,304.1195678710937,0.9990000128746032,0.3523561060428619,0.3118165135383606,293.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5253335237503052,0.050000000745058,0.2298351675271988,291.09881591796875,291.1499938964844,268.3699951171875,267.7055969238281,282.7482604980469,293.1211853027344,291.09771728515625,1.0,0.2389947175979614,1.0,1.0,0.977039635181427,1.0,-1.1399189233779907,0.4782840013504028,0.6616349220275879,0.264137327671051,0.0,0.0,0.4404733180999756,36.719818115234375,34.0,-15.737178802490234,-9582.08984375,155.25474548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8108215332031,306.44384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.609375,18000.0,0.0,0.0,0.2114641517400741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598775267601013,0.3598824143409729,-4.873393663729075e-06,0.0,0.00021460923017,0.0,0.0,17.590486526489258,0.0,0.0,0.0,0.3250084817409515,4.0,0.0,1.0
326880,293.1151123046875,297.1499938964844,293.1499938964844,0.0886352211236953,-1957.7152099609373,304.145751953125,0.731306254863739,0.1270909607410431,0.1151039525866508,293.0943908691406,297.1499938964844,293.1499938964844,0.1151718497276306,-2703.01220703125,304.1439208984375,0.8192728161811829,0.1800544261932373,0.1711282581090927,293.09814453125,297.1499938964844,293.1499938964844,0.1101672053337097,-1926.35107421875,304.1444091796875,0.8099325299263,0.173648715019226,0.1219531819224357,293.1454467773437,297.1499938964844,293.1499938964844,0.2433051615953445,-4915.94580078125,304.1195678710937,0.9990000128746032,0.3523561060428619,0.3118165135383606,293.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.5253335237503052,0.050000000745058,0.2298351675271988,291.09881591796875,291.1499938964844,268.3699951171875,267.7055969238281,282.7482604980469,293.1211853027344,291.09771728515625,1.0,0.2389947175979614,1.0,1.0,0.977039635181427,1.0,-1.1399189233779907,0.4782840013504028,0.6616349220275879,0.264137327671051,0.0,0.0,0.4404733180999756,36.719818115234375,34.0,-15.737178802490234,-9582.08984375,155.25474548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8108215332031,306.44384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.609375,18000.0,0.0,0.0,0.2114641517400741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598775267601013,0.3598824143409729,-4.873393663729075e-06,0.0,0.00021460923017,0.0,0.0,17.590486526489258,0.0,0.0,0.0,0.3250084817409515,4.0,0.0,1.0
326940,293.1158447265625,297.1499938964844,293.1499938964844,0.0892048627138137,-1967.4764404296875,304.146240234375,0.734581708908081,0.1278251558542251,0.1157428100705146,293.0950012207031,297.1499938964844,293.1499938964844,0.1161022409796714,-2720.355712890625,304.1444396972656,0.8233681321144104,0.18134106695652,0.172329694032669,293.0989074707031,297.1499938964844,293.1499938964844,0.1109842434525489,-1937.693603515625,304.1449279785156,0.8140009641647339,0.1748076975345611,0.1227446869015693,293.1778869628906,297.1499938964844,293.1499938964844,0.2410411387681961,-4874.7548828125,304.1341552734375,0.9990000128746032,0.3458508253097534,0.3090373873710632,293.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.5271435976028442,0.050000000745058,0.2297486960887909,291.10467529296875,291.1499938964844,268.3333435058594,267.67022705078125,282.73834228515625,293.12664794921875,291.1080322265625,1.0,0.2377787232398986,1.0,1.0,0.9774437546730042,1.0,-1.139648199081421,0.4779858291149139,0.6616623401641846,0.2644852697849273,0.0,0.0,0.4466516971588135,36.265724182128906,25.0,16.369783401489258,-9669.4423828125,154.2960968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377014160156,306.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.041015625,18000.0,0.0,0.0,0.2136977612972259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696679770946502,0.3696728944778442,-4.914430974167772e-06,0.0,0.0002168760547647,0.0,0.0,18.30245780944824,0.0,0.0,0.0,0.3278373777866363,4.0,0.0,1.0
327000,293.1158447265625,297.1499938964844,293.1499938964844,0.0892048627138137,-1967.4764404296875,304.146240234375,0.734581708908081,0.1278251558542251,0.1157428100705146,293.0950012207031,297.1499938964844,293.1499938964844,0.1161022409796714,-2720.355712890625,304.1444396972656,0.8233681321144104,0.18134106695652,0.172329694032669,293.0989074707031,297.1499938964844,293.1499938964844,0.1109842434525489,-1937.693603515625,304.1449279785156,0.8140009641647339,0.1748076975345611,0.1227446869015693,293.1778869628906,297.1499938964844,293.1499938964844,0.2410411387681961,-4874.7548828125,304.1341552734375,0.9990000128746032,0.3458508253097534,0.3090373873710632,293.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.5271435976028442,0.050000000745058,0.2297486960887909,291.10467529296875,291.1499938964844,268.3333435058594,267.67022705078125,282.73834228515625,293.12664794921875,291.1080322265625,1.0,0.2377787232398986,1.0,1.0,0.9774437546730042,1.0,-1.139648199081421,0.4779858291149139,0.6616623401641846,0.2644852697849273,0.0,0.0,0.4466516971588135,36.265724182128906,25.0,16.369783401489258,-9669.4423828125,154.2960968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377014160156,306.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.041015625,18000.0,0.0,0.0,0.2136977612972259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696679770946502,0.3696728944778442,-4.914430974167772e-06,0.0,0.0002168760547647,0.0,0.0,18.30245780944824,0.0,0.0,0.0,0.3278373777866363,4.0,0.0,1.0
327060,293.1161499023437,297.1499938964844,293.1499938964844,0.0895674154162406,-1973.25927734375,304.1468811035156,0.7448633313179016,0.1286268234252929,0.1163725182414054,293.0953369140625,297.1499938964844,293.1499938964844,0.1167241632938385,-2731.383544921875,304.1452331542969,0.8351931571960449,0.1826629489660263,0.1734902411699295,293.0992736816406,297.1499938964844,293.1499938964844,0.1115281209349632,-1944.840576171875,304.1457214355469,0.8257228136062622,0.1760259866714477,0.1235266998410224,293.181396484375,297.1499938964844,293.1499938964844,0.2296704351902008,-4683.7021484375,304.1584777832031,0.9990000128746032,0.3443693518638611,0.2971784472465515,293.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5352525115013123,0.050000000745058,0.2293891757726669,291.1395874023437,291.1499938964844,268.2966613769531,267.6348571777344,282.7396545410156,293.1268310546875,291.1431579589844,1.0,0.233239859342575,1.0,1.0,0.9778703451156616,1.0,-1.12807297706604,0.4723430871963501,0.6557298302650452,0.2624664604663849,0.0,0.0,0.4457181692123413,34.202205657958984,25.0,39.79106140136719,-9626.4189453125,147.08786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6920471191406,306.4913024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.080078125,18000.0,0.0,0.0,0.2159125655889511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711056411266327,0.371110588312149,-4.933351192448754e-06,0.0,0.0002191238163504,0.0,0.0,18.451641082763672,0.0,0.0,0.0,0.3284409046173095,4.0,0.0,1.0
327120,293.1161499023437,297.1499938964844,293.1499938964844,0.0895674154162406,-1973.25927734375,304.1468811035156,0.7448633313179016,0.1286268234252929,0.1163725182414054,293.0953369140625,297.1499938964844,293.1499938964844,0.1167241632938385,-2731.383544921875,304.1452331542969,0.8351931571960449,0.1826629489660263,0.1734902411699295,293.0992736816406,297.1499938964844,293.1499938964844,0.1115281209349632,-1944.840576171875,304.1457214355469,0.8257228136062622,0.1760259866714477,0.1235266998410224,293.181396484375,297.1499938964844,293.1499938964844,0.2296704351902008,-4683.7021484375,304.1584777832031,0.9990000128746032,0.3443693518638611,0.2971784472465515,293.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5352525115013123,0.050000000745058,0.2293891757726669,291.1395874023437,291.1499938964844,268.2966613769531,267.6348571777344,282.7396545410156,293.1268310546875,291.1431579589844,1.0,0.233239859342575,1.0,1.0,0.9778703451156616,1.0,-1.12807297706604,0.4723430871963501,0.6557298302650452,0.2624664604663849,0.0,0.0,0.4457181692123413,34.202205657958984,25.0,39.79106140136719,-9626.4189453125,147.08786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6920471191406,306.4913024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.080078125,18000.0,0.0,0.0,0.2159125655889511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711056411266327,0.371110588312149,-4.933351192448754e-06,0.0,0.0002191238163504,0.0,0.0,18.451641082763672,0.0,0.0,0.0,0.3284409046173095,4.0,0.0,1.0
