time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.1161499023437,297.1499938964844,293.1499938964844,0.090067334473133,-1981.6053466796875,304.1470642089844,0.754967451095581,0.1294816136360168,0.1170705333352088,293.0954284667969,297.1499938964844,293.1499938964844,0.117492064833641,-2745.366943359375,304.1455383300781,0.8466338515281677,0.1840296536684036,0.1747078001499176,293.0993957519531,297.1499938964844,293.1499938964844,0.1122156456112861,-1954.154541015625,304.1459655761719,0.8367897272109985,0.1772839725017547,0.1243528872728347,293.1589660644531,297.1499938964844,293.1499938964844,0.219472125172615,-4513.68310546875,304.1723327636719,0.9990000128746032,0.3480844795703888,0.2866414487361908,293.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5429821610450745,0.050000000745058,0.2290816009044647,291.1652526855469,291.1499938964844,268.260009765625,267.5995178222656,282.7334289550781,293.1147155761719,291.16668701171875,1.0,0.2296346127986908,1.0,1.0,0.9782969355583192,1.0,-1.1183441877365112,0.4675625264644623,0.6507816314697266,0.2608760297298431,0.0,0.0,0.4417309463024139,32.44218063354492,28.0,30.49532127380371,-9549.37109375,141.08404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.709228515625,306.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.84375,18000.0,0.0,0.0,0.2175589501857757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666644096374511,0.3666693270206451,-4.922929747408489e-06,0.0,0.0002207946818089,0.0,0.0,18.15254020690918,0.0,0.0,0.0,0.3272784352302551,4.0,0.0,1.0
327240,293.1161499023437,297.1499938964844,293.1499938964844,0.090067334473133,-1981.6053466796875,304.1470642089844,0.754967451095581,0.1294816136360168,0.1170705333352088,293.0954284667969,297.1499938964844,293.1499938964844,0.117492064833641,-2745.366943359375,304.1455383300781,0.8466338515281677,0.1840296536684036,0.1747078001499176,293.0993957519531,297.1499938964844,293.1499938964844,0.1122156456112861,-1954.154541015625,304.1459655761719,0.8367897272109985,0.1772839725017547,0.1243528872728347,293.1589660644531,297.1499938964844,293.1499938964844,0.219472125172615,-4513.68310546875,304.1723327636719,0.9990000128746032,0.3480844795703888,0.2866414487361908,293.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5429821610450745,0.050000000745058,0.2290816009044647,291.1652526855469,291.1499938964844,268.260009765625,267.5995178222656,282.7334289550781,293.1147155761719,291.16668701171875,1.0,0.2296346127986908,1.0,1.0,0.9782969355583192,1.0,-1.1183441877365112,0.4675625264644623,0.6507816314697266,0.2608760297298431,0.0,0.0,0.4417309463024139,32.44218063354492,28.0,30.49532127380371,-9549.37109375,141.08404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.709228515625,306.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.84375,18000.0,0.0,0.0,0.2175589501857757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666644096374511,0.3666693270206451,-4.922929747408489e-06,0.0,0.0002207946818089,0.0,0.0,18.15254020690918,0.0,0.0,0.0,0.3272784352302551,4.0,0.0,1.0
327300,293.1161499023437,297.1499938964844,293.1499938964844,0.0903901904821395,-1987.1622314453125,304.14703369140625,0.7587699890136719,0.1299128085374832,0.11743825674057,293.0954284667969,297.1499938964844,293.1499938964844,0.1179709881544113,-2754.283935546875,304.1454772949219,0.8509590029716492,0.1847213357686996,0.1753387600183487,293.0994567871094,297.1499938964844,293.1499938964844,0.1126448363065719,-1960.1097412109373,304.1459350585937,0.8409200310707092,0.1779116988182068,0.1247769370675087,293.1439819335937,297.1499938964844,293.1499938964844,0.2160863876342773,-4457.72509765625,304.17437744140625,0.9990000128746032,0.3509165644645691,0.2831487357616424,293.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5456521511077881,0.050000000745058,0.2289820909500122,291.1703186035156,291.1499938964844,268.2416687011719,267.5818176269531,282.7276611328125,293.1083374023437,291.1709289550781,1.0,0.2285794764757156,1.0,1.0,0.9785102009773254,1.0,-1.1157383918762207,0.4662376642227173,0.6495006680488586,0.2605576813220978,0.0,0.0,0.4398512244224548,31.882173538208008,28.0,20.51292610168457,-9522.693359375,139.3238983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7388610839844,306.48992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.259765625,18000.0,0.0,0.0,0.2181161344051361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640694320201874,0.3640743494033813,-4.913010343443602e-06,0.0,0.0002213601401308,0.0,0.0,17.966257095336914,0.0,0.0,0.0,0.3265427350997925,4.0,0.0,1.0
327360,293.1161499023437,297.1499938964844,293.1499938964844,0.0907450765371322,-1993.333740234375,304.1469116210937,0.7616235017776489,0.1303389519453048,0.1178102418780326,293.0954284667969,297.1499938964844,293.1499938964844,0.1184965223073959,-2764.140869140625,304.14532470703125,0.8542426228523254,0.185413122177124,0.1759783923625946,293.0995788574219,297.1499938964844,293.1499938964844,0.1131124943494796,-1966.6505126953125,304.14581298828125,0.8440256118774414,0.1785295754671096,0.1252017170190811,293.1292724609375,297.1499938964844,293.1499938964844,0.2138191908597946,-4420.6640625,304.1740417480469,0.9990000128746032,0.3538778126239776,0.2808205187320709,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5474584698677063,0.050000000745058,0.228916510939598,291.1714782714844,291.1499938964844,268.22332763671875,267.56414794921875,282.72052001953125,293.1029968261719,291.1713256835937,1.0,0.2279515266418457,1.0,1.0,0.9785950183868408,1.0,-1.1145882606506348,0.4656058847904205,0.6489824056625366,0.2605428397655487,0.0,0.0,0.4382816553115845,31.52254295349121,31.0,10.152644157409668,-9507.296875,138.33619689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7776794433594,306.49853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.60546875,18000.0,0.0,0.0,0.218512088060379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617216050624847,0.3617264926433563,-4.903040462522768e-06,0.0,0.0002217619912698,0.0,0.0,17.795312881469727,0.0,0.0,0.0,0.3258623480796814,4.0,0.0,1.0
327420,293.1163330078125,297.1499938964844,293.1499938964844,0.0915052741765976,-2006.66455078125,304.14666748046875,0.7647819519042969,0.1311593055725097,0.1185478642582893,293.0954895019531,297.1499938964844,293.1499938964844,0.1196361258625984,-2785.6279296875,304.1449890136719,0.8580296039581299,0.1867821961641311,0.177266925573349,293.1000061035156,297.1499938964844,293.1499938964844,0.1141088083386421,-1980.667236328125,304.1455383300781,0.8475036025047302,0.1797242909669876,0.1260367929935455,293.10546875,297.1499938964844,293.1499938964844,0.212054818868637,-4393.28173828125,304.1688537597656,0.9990000128746032,0.359249085187912,0.2790634036064148,293.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5488322377204895,0.050000000745058,0.2288675010204315,291.1657409667969,291.1499938964844,268.1866760253906,267.5287780761719,282.702880859375,293.0951538085937,291.16473388671875,1.0,0.2278371006250381,1.0,1.0,0.9787647128105164,1.0,-1.1158530712127686,0.4660502970218658,0.6498027443885803,0.2611910998821258,0.0,0.0,0.4364818334579468,31.287193298339844,34.0,-5.634027481079102,-9511.6865234375,138.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8682556152344,306.53094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.876953125,18000.0,0.0,0.0,0.2189164757728576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585903942584991,0.3585952818393707,-4.887479008175433e-06,0.0,0.0002221723843831,0.0,0.0,17.561307907104492,0.0,0.0,0.0,0.3249220550060272,4.0,0.0,1.0
327480,293.1163330078125,297.1499938964844,293.1499938964844,0.0915052741765976,-2006.66455078125,304.14666748046875,0.7647819519042969,0.1311593055725097,0.1185478642582893,293.0954895019531,297.1499938964844,293.1499938964844,0.1196361258625984,-2785.6279296875,304.1449890136719,0.8580296039581299,0.1867821961641311,0.177266925573349,293.1000061035156,297.1499938964844,293.1499938964844,0.1141088083386421,-1980.667236328125,304.1455383300781,0.8475036025047302,0.1797242909669876,0.1260367929935455,293.10546875,297.1499938964844,293.1499938964844,0.212054818868637,-4393.28173828125,304.1688537597656,0.9990000128746032,0.359249085187912,0.2790634036064148,293.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.5488322377204895,0.050000000745058,0.2288675010204315,291.1657409667969,291.1499938964844,268.1866760253906,267.5287780761719,282.702880859375,293.0951538085937,291.16473388671875,1.0,0.2278371006250381,1.0,1.0,0.9787647128105164,1.0,-1.1158530712127686,0.4660502970218658,0.6498027443885803,0.2611910998821258,0.0,0.0,0.4364818334579468,31.287193298339844,34.0,-5.634027481079102,-9511.6865234375,138.22509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8682556152344,306.53094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.876953125,18000.0,0.0,0.0,0.2189164757728576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585903942584991,0.3585952818393707,-4.887479008175433e-06,0.0,0.0002221723843831,0.0,0.0,17.561307907104492,0.0,0.0,0.0,0.3249220550060272,4.0,0.0,1.0
327540,293.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.7648492455482483,0.0,0.1192592903971672,293.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446838378906,0.8584384918212891,0.0,0.1785425841808319,293.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1452941894531,0.8477122783660889,0.0,0.1268570870161056,293.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1601257324219,0.9990000128746032,0.0,0.2806723415851593,293.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.5475737452507019,0.0,0.2289121747016906,291.1541748046875,294.1499938964844,268.1499938964844,267.493408203125,282.6802673339844,293.0897521972656,291.1527099609375,0.0,0.0,1.0,1.0,0.9789343476295472,1.0,-1.121206283569336,0.4684820473194122,0.6527242064476013,0.2625428736209869,0.0,0.0,0.0,31.602685928344727,60.0,-14.901561737060549,-9558.9013671875,140.25198364257812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95428466796875,306.5731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579486906528473,0.3579535782337188,-4.881007953372318e-06,0.0,0.0,0.0,0.0,17.50290870666504,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.146484375,0.7648492455482483,0.0,0.1192592903971672,293.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446838378906,0.8584384918212891,0.0,0.1785425841808319,293.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1452941894531,0.8477122783660889,0.0,0.1268570870161056,293.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1601257324219,0.9990000128746032,0.0,0.2806723415851593,293.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.5475737452507019,0.0,0.2289121747016906,291.1541748046875,294.1499938964844,268.1499938964844,267.493408203125,282.6802673339844,293.0897521972656,291.1527099609375,0.0,0.0,1.0,1.0,0.9789343476295472,1.0,-1.121206283569336,0.4684820473194122,0.6527242064476013,0.2625428736209869,0.0,0.0,0.0,31.602685928344727,60.0,-14.901561737060549,-9558.9013671875,140.25198364257812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95428466796875,306.5731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579486906528473,0.3579535782337188,-4.881007953372318e-06,0.0,0.0,0.0,0.0,17.50290870666504,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5472106933594,0.0,0.0,0.0005289508844725,292.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.572265625,0.0,0.0,0.0007505523972213,292.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.599853515625,0.0,0.0,0.0005359936039894,292.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9830627441406,0.0,0.0,0.001352535909973,293.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0013032400747761,291.1705627441406,294.1499938964844,268.11541748046875,267.4600524902344,280.2584228515625,286.7890625,291.16851806640625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9873605966567992,1.0,-0.0053666941821575,0.010721581056714,-0.0053548868745565,-0.0211719311773777,0.0,0.0,0.0,-0.0299225859344005,60.0,-139.75491333007812,-0.0,-1.963105432878365e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.369178898064338e-18,-5.37164679142189e-18,2.468185778823193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5472106933594,0.0,0.0,0.0005289508844725,292.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.572265625,0.0,0.0,0.0007505523972213,292.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.599853515625,0.0,0.0,0.0005359936039894,292.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9830627441406,0.0,0.0,0.001352535909973,293.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0013032400747761,291.1705627441406,294.1499938964844,268.11541748046875,267.4600524902344,280.2584228515625,286.7890625,291.16851806640625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9873605966567992,1.0,-0.0053666941821575,0.010721581056714,-0.0053548868745565,-0.0211719311773777,0.0,0.0,0.0,-0.0299225859344005,60.0,-139.75491333007812,-0.0,-1.963105432878365e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.369178898064338e-18,-5.37164679142189e-18,2.468185778823193e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4841003417969,0.0,0.0,0.0001119362350436,292.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5119323730469,0.0,0.0,0.0001236398966284,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5404663085937,0.0,0.0,9.07729845494032e-05,292.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9042663574219,0.0,0.0,0.0001415730657754,292.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0005192539538256,291.1708374023437,294.1499938964844,268.09967041015625,267.4448547363281,280.01611328125,282.4709167480469,291.166259765625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9915737509727478,1.0,-0.0011846816632896,0.0052073560655117,-0.0040226746350526,-0.0263539943844079,0.0,0.0,0.0,-0.0098461685702204,60.0,-76.72592163085938,-0.0,-9.569094316930205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.6935109403281086e-20,-1.921141189821185e-20,2.2763026968791564e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4548034667969,0.0,0.0,9.929595398716629e-05,292.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4889221191406,0.0,0.0,0.0001046575998771,292.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5173034667969,0.0,0.0,7.729082426521927e-05,292.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8846130371094,0.0,0.0,0.000104950464447,292.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.000495349871926,291.17095947265625,294.1499938964844,268.0849304199219,267.4306335449219,279.9004211425781,279.0475158691406,291.16485595703125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9957868456840516,1.0,-0.001057903165929,0.0013063566293567,-0.0002484534925315,-0.0301755480468273,0.0,0.0,0.0,-0.010512575507164,60.0,-38.95355224609375,-0.0,-7.630799814251078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.1325708825670066e-21,-7.754592868279455e-21,2.6220215818156656e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4266662597656,0.0,0.0,9.906078776111826e-05,292.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4671325683594,0.0,0.0,0.0001043177035171,292.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.495361328125,0.0,0.0,7.704853487666696e-05,291.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8667907714844,0.0,0.0,0.0001043236406985,292.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0004948133719153,291.17108154296875,294.1499938964844,268.0711364746094,267.4173583984375,279.78936767578125,276.43853759765625,291.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559775400906,5.858361262767176e-08,0.0010559189831838,-0.0314107537269592,0.0,0.0,0.0,-0.0109401540830731,60.0,-24.735858917236328,-0.0,-7.59654170678914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937820739305487e-21,-7.540111559351705e-21,2.602290416149435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.39874267578125,0.0,0.0,9.90341286524199e-05,292.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4455261230469,0.0,0.0,0.0001042878138832,292.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4735412597656,0.0,0.0,7.702663424424827e-05,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8491516113281,0.0,0.0,0.0001042880976456,292.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0004946928238496,291.17120361328125,294.1499938964844,268.0583190917969,267.40496826171875,279.6792907714844,274.4510192871094,291.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.595582962036133,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937182178490816e-21,-7.540744061714624e-21,2.6035618832238084e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3434753417969,0.0,0.0,9.898465214064343e-05,292.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4027404785156,0.0,0.0,0.000104235674371,291.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.430419921875,0.0,0.0,7.69881226005964e-05,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8141784667969,0.0,0.0,0.0001042358271661,292.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004944460233673,291.1714172363281,294.1499938964844,268.0354309082031,267.38287353515625,279.4620056152344,271.7786865234375,291.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.056774139404297,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166830413044e-21,-7.540757794205262e-21,2.6035909637922184e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3434753417969,0.0,0.0,9.898465214064343e-05,292.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4027404785156,0.0,0.0,0.000104235674371,291.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.430419921875,0.0,0.0,7.69881226005964e-05,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8141784667969,0.0,0.0,0.0001042358271661,292.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004944460233673,291.1714172363281,294.1499938964844,268.0354309082031,267.38287353515625,279.4620056152344,271.7786865234375,291.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.056774139404297,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166830413044e-21,-7.540757794205262e-21,2.6035909637922184e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2889404296875,0.0,0.0,9.893058449961244e-05,292.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3605651855469,0.0,0.0,0.0001041787400026,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3878479003906,0.0,0.0,7.694606756558642e-05,291.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7796936035156,0.0,0.0,0.0001041788855218,292.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0004941759980283,291.171630859375,294.1499938964844,268.0160522460937,267.3641967773437,279.2484741210937,270.21881103515625,291.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.72796630859375,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2889404296875,0.0,0.0,9.893058449961244e-05,292.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3605651855469,0.0,0.0,0.0001041787400026,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3878479003906,0.0,0.0,7.694606756558642e-05,291.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7796936035156,0.0,0.0,0.0001041788855218,292.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0004941759980283,291.171630859375,294.1499938964844,268.0160522460937,267.3641967773437,279.2484741210937,270.21881103515625,291.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.72796630859375,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.23516845703125,0.0,0.0,9.887260239338502e-05,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3189392089844,0.0,0.0,0.0001041176801663,291.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3458557128906,0.0,0.0,7.690097118029371e-05,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7456970214844,0.0,0.0,0.0001041178256855,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,0.0004938863567076,291.1718444824219,294.1499938964844,268.0000305175781,267.3487243652344,279.03875732421875,269.3041076660156,291.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.685300827026367,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.23516845703125,0.0,0.0,9.887260239338502e-05,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3189392089844,0.0,0.0,0.0001041176801663,291.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3458557128906,0.0,0.0,7.690097118029371e-05,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7456970214844,0.0,0.0,0.0001041178256855,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,0.0004938863567076,291.1718444824219,294.1499938964844,268.0000305175781,267.3487243652344,279.03875732421875,269.3041076660156,291.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.685300827026367,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1820983886719,0.0,0.0,9.881145524559544e-05,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2778625488281,0.0,0.0,0.0001040532879414,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.304443359375,0.0,0.0,7.68534155213274e-05,291.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7121276855469,0.0,0.0,0.0001040534334606,292.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.0004935809993185,291.1720275878906,294.1499938964844,267.9871520996094,267.3363342285156,278.832763671875,268.76422119140625,291.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.67669677734375,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1820983886719,0.0,0.0,9.881145524559544e-05,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2778625488281,0.0,0.0,0.0001040532879414,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.304443359375,0.0,0.0,7.68534155213274e-05,291.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7121276855469,0.0,0.0,0.0001040534334606,292.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.0004935809993185,291.1720275878906,294.1499938964844,267.9871520996094,267.3363342285156,278.832763671875,268.76422119140625,291.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.67669677734375,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1558532714844,0.0,0.0,9.877992124529555e-05,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2575378417969,0.0,0.0,0.0001040200804709,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2839660644531,0.0,0.0,7.682888826821e-05,291.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6955261230469,0.0,0.0,0.00010402022599,292.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.000493423489388,291.172119140625,294.1499938964844,267.9818725585937,267.3312072753906,278.731201171875,268.58331298828125,291.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.673433303833008,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1297607421875,0.0,0.0,9.874787792796268e-05,292.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.23736572265625,0.0,0.0,0.0001039863345795,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2635803222656,0.0,0.0,7.68039608374238e-05,291.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.67901611328125,0.0,0.0,0.0001039864800986,292.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0004932634183205,291.1722106933594,294.1499938964844,267.977294921875,267.3267822265625,278.63055419921875,268.4436950683594,291.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.66974639892578,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0781555175781,0.0,0.0,9.868259803624824e-05,292.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1973876953125,0.0,0.0,0.0001039175913319,291.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2232971191406,0.0,0.0,7.675318920519203e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6463623046875,0.0,0.0,0.0001039177295751,292.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0004929373390041,291.17236328125,294.1499938964844,267.97021484375,267.3199768066406,278.4320678710937,268.251953125,291.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.660518646240234,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0781555175781,0.0,0.0,9.868259803624824e-05,292.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1973876953125,0.0,0.0,0.0001039175913319,291.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2232971191406,0.0,0.0,7.675318920519203e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6463623046875,0.0,0.0,0.0001039177295751,292.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0004929373390041,291.17236328125,294.1499938964844,267.97021484375,267.3199768066406,278.4320678710937,268.251953125,291.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.660518646240234,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0272216796875,0.0,0.0,9.861632133834064e-05,291.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1579895019531,0.0,0.0,0.0001038478003465,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1835327148437,0.0,0.0,7.670163904549554e-05,291.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6141357421875,0.0,0.0,0.0001038479385897,292.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0004926063702441,291.1725158691406,294.1499938964844,267.9657897949219,267.3157043457031,278.2373046875,268.1366577148437,291.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.64877700805664,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0272216796875,0.0,0.0,9.861632133834064e-05,291.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1579895019531,0.0,0.0,0.0001038478003465,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1835327148437,0.0,0.0,7.670163904549554e-05,291.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6141357421875,0.0,0.0,0.0001038479385897,292.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0004926063702441,291.1725158691406,294.1499938964844,267.9657897949219,267.3157043457031,278.2373046875,268.1366577148437,291.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.64877700805664,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9769592285156,0.0,0.0,9.85497681540437e-05,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1190795898437,0.0,0.0,0.0001037777110468,291.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1443176269531,0.0,0.0,7.664987060707062e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.58233642578125,0.0,0.0,0.00010377784929,292.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0004922739462926,291.1726379394531,294.1499938964844,267.9637756347656,267.31378173828125,278.0462341308594,268.0672607421875,291.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.634750366210938,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9769592285156,0.0,0.0,9.85497681540437e-05,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1190795898437,0.0,0.0,0.0001037777110468,291.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1443176269531,0.0,0.0,7.664987060707062e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.58233642578125,0.0,0.0,0.00010377784929,292.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0004922739462926,291.1726379394531,294.1499938964844,267.9637756347656,267.31378173828125,278.0462341308594,268.0672607421875,291.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.634750366210938,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9273986816406,0.0,0.0,9.848362969933078e-05,291.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0807189941406,0.0,0.0,0.0001037080655805,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1056213378906,0.0,0.0,7.659843686269596e-05,291.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55096435546875,0.0,0.0,0.0001037082038237,292.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.000491943617817,291.1727294921875,294.1499938964844,267.96405029296875,267.31402587890625,277.8588256835937,268.0257568359375,291.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.618724822998047,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9273986816406,0.0,0.0,9.848362969933078e-05,291.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0807189941406,0.0,0.0,0.0001037080655805,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1056213378906,0.0,0.0,7.659843686269596e-05,291.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55096435546875,0.0,0.0,0.0001037082038237,292.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.000491943617817,291.1727294921875,294.1499938964844,267.96405029296875,267.31402587890625,277.8588256835937,268.0257568359375,291.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.618724822998047,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.90289306640625,0.0,0.0,9.845093882177024e-05,291.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0617370605469,0.0,0.0,0.0001036736430251,291.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0864562988281,0.0,0.0,7.657300739083439e-05,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.53546142578125,0.0,0.0,0.0001036737739923,292.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0004917803453281,291.1727905273437,294.1499938964844,267.9649658203125,267.3149108886719,277.7665100097656,268.01202392578125,291.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.61005210876465,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8785095214844,0.0,0.0,9.841861901804803e-05,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0428466796875,0.0,0.0,0.0001036396060953,291.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0674133300781,0.0,0.0,7.654786895727739e-05,291.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.52001953125,0.0,0.0,0.0001036397370626,292.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0004916188772767,291.1728210449219,294.1499938964844,267.9664001464844,267.3162841796875,277.6750793457031,268.00164794921875,291.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.60098648071289,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.83026123046875,0.0,0.0,9.835542732616886e-05,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0054931640625,0.0,0.0,0.000103573060187,291.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0297546386719,0.0,0.0,7.649871986359358e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4894714355469,0.0,0.0,0.0001035731911542,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.0004913032753393,291.1728820800781,294.1499938964844,267.9706420898437,267.3204040527344,277.494873046875,267.9885559082031,291.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.581819534301758,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.83026123046875,0.0,0.0,9.835542732616886e-05,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0054931640625,0.0,0.0,0.000103573060187,291.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0297546386719,0.0,0.0,7.649871986359358e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4894714355469,0.0,0.0,0.0001035731911542,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.0004913032753393,291.1728820800781,294.1499938964844,267.9706420898437,267.3204040527344,277.494873046875,267.9885559082031,291.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.581819534301758,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7826843261719,0.0,0.0,9.829476766753942e-05,291.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9686584472656,0.0,0.0,0.0001035091845551,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9925842285156,0.0,0.0,7.64515352784656e-05,291.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4593505859375,0.0,0.0,0.0001035093082464,292.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,0.0004910003044642,291.17291259765625,294.1499938964844,267.97662353515625,267.326171875,277.3182678222656,267.98272705078125,291.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.561498641967773,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
