time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7826843261719,0.0,0.0,9.829476766753942e-05,291.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9686584472656,0.0,0.0,0.0001035091845551,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9925842285156,0.0,0.0,7.64515352784656e-05,291.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4593505859375,0.0,0.0,0.0001035093082464,292.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,0.0004910003044642,291.17291259765625,294.1499938964844,267.97662353515625,267.326171875,277.3182678222656,267.98272705078125,291.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.561498641967773,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7356872558594,0.0,0.0,9.823734581004828e-05,291.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9322509765625,0.0,0.0,0.0001034487140714,291.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9559020996094,0.0,0.0,7.640687545062974e-05,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295959472656,0.0,0.0,0.0001034488377626,292.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,0.0004907135153189,291.1729431152344,294.1499938964844,267.9841613769531,267.3334045410156,277.1451416015625,267.9818725585937,291.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.540302276611328,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7356872558594,0.0,0.0,9.823734581004828e-05,291.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9322509765625,0.0,0.0,0.0001034487140714,291.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9559020996094,0.0,0.0,7.640687545062974e-05,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4295959472656,0.0,0.0,0.0001034488377626,292.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,0.0004907135153189,291.1729431152344,294.1499938964844,267.9841613769531,267.3334045410156,277.1451416015625,267.9818725585937,291.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.540302276611328,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6893310546875,0.0,0.0,9.818388207349926e-05,291.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8963623046875,0.0,0.0,0.0001033924127114,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.919677734375,0.0,0.0,7.636529335286468e-05,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002380371094,0.0,0.0,0.0001033925364026,292.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0004904464585706,291.17291259765625,294.1499938964844,267.9930114746094,267.34197998046875,276.9754638671875,267.9845886230469,291.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.518497467041016,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6893310546875,0.0,0.0,9.818388207349926e-05,291.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8963623046875,0.0,0.0,0.0001033924127114,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.919677734375,0.0,0.0,7.636529335286468e-05,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002380371094,0.0,0.0,0.0001033925364026,292.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0004904464585706,291.17291259765625,294.1499938964844,267.9930114746094,267.34197998046875,276.9754638671875,267.9845886230469,291.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.518497467041016,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6663818359375,0.0,0.0,9.815886005526409e-05,291.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87860107421875,0.0,0.0,0.0001033660664688,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9017639160156,0.0,0.0,7.634583016624674e-05,291.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856811523437,0.0,0.0,0.0001033661901601,292.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0004903214867226,291.1728820800781,294.1499938964844,267.9979248046875,267.3466796875,276.89190673828125,267.9869689941406,291.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.50745391845703,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6435852050781,0.0,0.0,9.813510405365378e-05,291.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8609313964844,0.0,0.0,0.0001033410517266,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8839416503906,0.0,0.0,7.632735650986433e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712463378906,0.0,0.0,0.0001033411754178,292.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0004902028595097,291.1728820800781,294.1499938964844,268.0030822753906,267.3516845703125,276.8092041015625,267.98992919921875,291.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.49635887145996,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.59844970703125,0.0,0.0,9.809176117414609e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.825927734375,0.0,0.0,0.0001032954023685,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8486633300781,0.0,0.0,7.62936397222802e-05,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,0.0001032955260598,292.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0004899863852187,291.1727905273437,294.1499938964844,268.0141296386719,267.3623352050781,276.64630126953125,267.9972839355469,291.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.474149703979492,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.59844970703125,0.0,0.0,9.809176117414609e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.825927734375,0.0,0.0,0.0001032954023685,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8486633300781,0.0,0.0,7.62936397222802e-05,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426208496094,0.0,0.0,0.0001032955260598,292.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0004899863852187,291.1727905273437,294.1499938964844,268.0141296386719,267.3623352050781,276.64630126953125,267.9972839355469,291.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.474149703979492,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5538635253906,0.0,0.0,9.805459558265284e-05,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7914123535156,0.0,0.0,0.0001032562649925,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8138122558594,0.0,0.0,7.626473234267905e-05,291.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,0.0001032563886838,292.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,0.0004898007609881,291.17266845703125,294.1499938964844,268.0260009765625,267.3738098144531,276.4866943359375,268.0061950683594,291.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.45214080810547,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5538635253906,0.0,0.0,9.805459558265284e-05,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7914123535156,0.0,0.0,0.0001032562649925,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8138122558594,0.0,0.0,7.626473234267905e-05,291.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,0.0001032563886838,292.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,0.0004898007609881,291.17266845703125,294.1499938964844,268.0260009765625,267.3738098144531,276.4866943359375,268.0061950683594,291.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.45214080810547,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5098571777344,0.0,0.0,9.802439308259636e-05,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572937011719,0.0,0.0,0.0001032244617817,291.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7794189453125,0.0,0.0,7.624124555150047e-05,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28643798828125,0.0,0.0,0.0001032245781971,292.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.000489649886731,291.1725158691406,294.1499938964844,268.0385131835937,267.3858642578125,276.3302917480469,268.016357421875,291.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.43059730529785,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5098571777344,0.0,0.0,9.802439308259636e-05,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572937011719,0.0,0.0,0.0001032244617817,291.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7794189453125,0.0,0.0,7.624124555150047e-05,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.28643798828125,0.0,0.0,0.0001032245781971,292.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.000489649886731,291.1725158691406,294.1499938964844,268.0385131835937,267.3858642578125,276.3302917480469,268.016357421875,291.0273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.43059730529785,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4664001464844,0.0,0.0,9.80019467533566e-05,291.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7236022949219,0.0,0.0,0.0001032008221955,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7454528808594,0.0,0.0,7.622378325322643e-05,291.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,0.0001032009386108,292.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0004895377787761,291.1723327636719,294.1499938964844,268.0514831542969,267.3983764648437,276.1770935058594,268.0274963378906,291.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.409788131713867,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4664001464844,0.0,0.0,9.80019467533566e-05,291.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7236022949219,0.0,0.0,0.0001032008221955,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7454528808594,0.0,0.0,7.622378325322643e-05,291.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,0.0001032009386108,292.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0004895377787761,291.1723327636719,294.1499938964844,268.0514831542969,267.3983764648437,276.1770935058594,268.0274963378906,291.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.409788131713867,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44488525390625,0.0,0.0,9.799387771636248e-05,291.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7069396972656,0.0,0.0,0.0001031923311529,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7286376953125,0.0,0.0,7.6217511377763e-05,291.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0001031924475682,292.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0004894975572824,291.1722412109375,294.1499938964844,268.0580749511719,267.4047546386719,276.1016540527344,268.0333557128906,291.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.399744033813477,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.42352294921875,0.0,0.0,9.798806422622874e-05,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6903381347656,0.0,0.0,0.0001031862047966,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7119140625,0.0,0.0,7.621298573212698e-05,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2316589355469,0.0,0.0,0.0001031863212119,292.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0004894685116596,291.172119140625,294.1499938964844,268.0647277832031,267.4111633300781,276.0270080566406,268.03936767578125,291.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.389984130859375,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3811340332031,0.0,0.0,9.798360406421124e-05,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6575012207031,0.0,0.0,0.000103181504528,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.67877197265625,0.0,0.0,7.620951510034502e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,0.0001031816209433,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0004894462181255,291.171875,294.1499938964844,268.0780639648437,267.42401123046875,275.87994384765625,268.0517883300781,290.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.371456146240234,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3811340332031,0.0,0.0,9.798360406421124e-05,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6575012207031,0.0,0.0,0.000103181504528,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.67877197265625,0.0,0.0,7.620951510034502e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2047424316406,0.0,0.0,0.0001031816209433,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0004894462181255,291.171875,294.1499938964844,268.0780639648437,267.42401123046875,275.87994384765625,268.0517883300781,290.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.371456146240234,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392639160156,0.0,0.0,9.79894248303026e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6250305175781,0.0,0.0,0.0001031876308843,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6460266113281,0.0,0.0,7.621404074598104e-05,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781311035156,0.0,0.0,0.0001031877472996,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0004894753219559,291.17156982421875,294.1499938964844,268.0913391113281,267.4367980957031,275.7358093261719,268.0645446777344,290.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.354480743408203,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392639160156,0.0,0.0,9.79894248303026e-05,291.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6250305175781,0.0,0.0,0.0001031876308843,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6460266113281,0.0,0.0,7.621404074598104e-05,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781311035156,0.0,0.0,0.0001031877472996,292.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0004894753219559,291.17156982421875,294.1499938964844,268.0913391113281,267.4367980957031,275.7358093261719,268.0645446777344,290.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.354480743408203,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,9.800642874324694e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5929260253906,0.0,0.0,0.000103205537016,291.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6136779785156,0.0,0.0,7.622726843692362e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0001032056461554,292.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0004895603051409,291.17120361328125,294.1499938964844,268.10430908203125,267.4493408203125,275.5946350097656,268.07745361328125,290.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.33933448791504,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29791259765625,0.0,0.0,9.800642874324694e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5929260253906,0.0,0.0,0.000103205537016,291.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6136779785156,0.0,0.0,7.622726843692362e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0001032056461554,292.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0004895603051409,291.17120361328125,294.1499938964844,268.10430908203125,267.4493408203125,275.5946350097656,268.07745361328125,290.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.33933448791504,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2570495605469,0.0,0.0,9.803555440157652e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.56121826171875,0.0,0.0,0.0001032362051773,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5816955566406,0.0,0.0,7.624991849297658e-05,291.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,0.0001032363143167,292.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0004897058242931,291.1708374023437,294.1499938964844,268.1168518066406,267.46142578125,275.4562072753906,268.09033203125,290.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.326290130615234,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2570495605469,0.0,0.0,9.803555440157652e-05,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.56121826171875,0.0,0.0,0.0001032362051773,291.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5816955566406,0.0,0.0,7.624991849297658e-05,291.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,0.0001032363143167,292.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0004897058242931,291.1708374023437,294.1499938964844,268.1168518066406,267.46142578125,275.4562072753906,268.09033203125,290.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.326290130615234,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,9.805495938053356e-05,291.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5455017089844,0.0,0.0,0.0001032566506182,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5658264160156,0.0,0.0,7.6265016105026e-05,291.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11297607421875,0.0,0.0,0.0001032567597576,292.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0004898027982562,291.1706237792969,294.1499938964844,268.1228942871094,267.4672546386719,275.3880615234375,268.0967102050781,290.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.320653915405273,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166748046875,0.0,0.0,9.8077769507654e-05,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5298767089844,0.0,0.0,0.0001032806612784,291.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5500793457031,0.0,0.0,7.628275488968939e-05,291.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001892089844,0.0,0.0,0.0001032807704177,292.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0004899167106486,291.1703796386719,294.1499938964844,268.1287841796875,267.4729309082031,275.320556640625,268.10302734375,290.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.113269210151202e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.315656661987305,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767578125,0.0,0.0,9.81340854195878e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4988708496094,0.0,0.0,0.0001033399676089,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.518798828125,0.0,0.0,7.632655615452677e-05,291.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,0.0001033400767482,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0004901980864815,291.1698913574219,294.1499938964844,268.139892578125,267.483642578125,275.18756103515625,268.11529541015625,290.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788030573174e-08,0.0010456445161253,-0.0283953957259655,0.0,0.0,0.0,-0.0103665152564644,60.0,-16.307708740234375,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767578125,0.0,0.0,9.81340854195878e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4988708496094,0.0,0.0,0.0001033399676089,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.518798828125,0.0,0.0,7.632655615452677e-05,291.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,0.0001033400767482,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0004901980864815,291.1698913574219,294.1499938964844,268.139892578125,267.483642578125,275.18756103515625,268.11529541015625,290.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788030573174e-08,0.0010456445161253,-0.0283953957259655,0.0,0.0,0.0,-0.0103665152564644,60.0,-16.307708740234375,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372985839844,0.0,0.0,9.82053461484611e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4682312011719,0.0,0.0,0.0001034150118357,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4879150390625,0.0,0.0,7.638198439963162e-05,291.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04962158203125,0.0,0.0,0.0001034151136991,292.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0004905540845356,291.1693725585937,294.1499938964844,268.1499938964844,267.493408203125,275.0571594238281,268.1269836425781,290.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464143706485,1.12915028438465e-08,0.0010464030783623,-0.0286275912076234,0.0,0.0,0.0,-0.0104104951024055,60.0,-16.302715301513672,-0.0,-7.465641260750999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372985839844,0.0,0.0,9.82053461484611e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4682312011719,0.0,0.0,0.0001034150118357,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4879150390625,0.0,0.0,7.638198439963162e-05,291.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04962158203125,0.0,0.0,0.0001034151136991,292.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0004905540845356,291.1693725585937,294.1499938964844,268.1499938964844,267.493408203125,275.0571594238281,268.1269836425781,290.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464143706485,1.12915028438465e-08,0.0010464030783623,-0.0286275912076234,0.0,0.0,0.0,-0.0104104951024055,60.0,-16.302715301513672,-0.0,-7.465641260750999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982666015625,0.0,0.0,9.828763722907752e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4378967285156,0.0,0.0,0.0001035016612149,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45733642578125,0.0,0.0,7.644598372280598e-05,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,0.0001035017630783,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.000490965147037,291.1687927246094,294.1499938964844,268.16094970703125,267.50396728515625,274.9292297363281,268.13824462890625,290.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.30015754699707,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982666015625,0.0,0.0,9.828763722907752e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4378967285156,0.0,0.0,0.0001035016612149,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45733642578125,0.0,0.0,7.644598372280598e-05,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0247497558594,0.0,0.0,0.0001035017630783,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.000490965147037,291.1687927246094,294.1499938964844,268.16094970703125,267.50396728515625,274.9292297363281,268.13824462890625,290.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.30015754699707,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596618652344,0.0,0.0,9.837443212745713e-05,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4079284667969,0.0,0.0,0.0001035930617945,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42706298828125,0.0,0.0,7.651349005755037e-05,291.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0001525878906,0.0,0.0,0.0001035931636579,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0004913986776955,291.16815185546875,294.1499938964844,268.1745300292969,267.5170593261719,274.8038024902344,268.1500244140625,290.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.29743003845215,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596618652344,0.0,0.0,9.837443212745713e-05,291.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4079284667969,0.0,0.0,0.0001035930617945,291.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42706298828125,0.0,0.0,7.651349005755037e-05,291.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0001525878906,0.0,0.0,0.0001035931636579,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0004913986776955,291.16815185546875,294.1499938964844,268.1745300292969,267.5170593261719,274.8038024902344,268.1500244140625,290.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.29743003845215,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,9.84193611657247e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3930358886719,0.0,0.0,0.0001036403773468,291.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4120788574219,0.0,0.0,7.65484364819713e-05,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879150390625,0.0,0.0,0.0001036404792102,292.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,0.0004916231846436,291.1678161621094,294.1499938964844,268.1822509765625,267.5245056152344,274.7420349121094,268.1563720703125,290.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.29567527770996,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0215148925781,0.0,0.0,9.846516331890598e-05,291.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.37823486328125,0.0,0.0,0.0001036886023939,291.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.39715576171875,0.0,0.0,7.658405229449272e-05,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.97576904296875,0.0,0.0,0.0001036887042573,292.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.000491851940751,291.1674499511719,294.1499938964844,268.1905212402344,267.5325012207031,274.680908203125,268.16314697265625,290.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.293642044067383,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837646484375,0.0,0.0,9.855903044808656e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.348876953125,0.0,0.0,0.0001037874462781,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3675537109375,0.0,0.0,7.665705925319344e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95166015625,0.0,0.0,0.0001037875481415,292.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0004923208616673,291.1667175292969,294.1499938964844,268.208740234375,267.550048828125,274.5604553222656,268.1780090332031,290.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.029780164361,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.288742065429688,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837646484375,0.0,0.0,9.855903044808656e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.348876953125,0.0,0.0,0.0001037874462781,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3675537109375,0.0,0.0,7.665705925319344e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95166015625,0.0,0.0,0.0001037875481415,292.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0004923208616673,291.1667175292969,294.1499938964844,268.208740234375,267.550048828125,274.5604553222656,268.1780090332031,290.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.029780164361,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.288742065429688,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
