time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.953857421875,0.0,0.0,9.86359009402804e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256225585937,0.0,0.0,0.0001038683985825,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440856933594,0.0,0.0,7.67168530728668e-05,291.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325561523437,0.0,0.0,0.0001038685004459,292.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0004927048576064,291.16607666015625,294.1499938964844,268.2247314453125,267.56549072265625,274.4659118652344,268.1912536621094,290.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.284015655517578,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464111328125,0.0,0.0,9.865532047115266e-05,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31982421875,0.0,0.0,0.0001038888512994,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382568359375,0.0,0.0,7.673195796087384e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92779541015625,0.0,0.0,0.0001038889531628,292.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0004928018897771,291.1659240722656,294.1499938964844,268.2289123535156,267.56951904296875,274.4425048828125,268.1947631835937,290.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882592663168,60.0,-16.28272819519043,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9094543457031,0.0,0.0,9.875334944808856e-05,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29107666015625,0.0,0.0,0.00010399207531,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,7.680819544475526e-05,291.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9041748046875,0.0,0.0,0.0001039921698975,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0004932915908284,291.1650390625,294.1499938964844,268.2508850097656,267.5906982421875,274.3270568847656,268.2134704589844,290.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.275638580322266,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9094543457031,0.0,0.0,9.875334944808856e-05,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29107666015625,0.0,0.0,0.00010399207531,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,7.680819544475526e-05,291.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9041748046875,0.0,0.0,0.0001039921698975,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0004932915908284,291.1650390625,294.1499938964844,268.2508850097656,267.5906982421875,274.3270568847656,268.2134704589844,290.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.275638580322266,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729248046875,0.0,0.0,9.885244071483612e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,0.0001040964270941,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2805480957031,0.0,0.0,7.688527693971992e-05,291.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807678222656,0.0,0.0,0.0001040965289575,292.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0004937865887768,291.16412353515625,294.1499938964844,268.2743835449219,267.6133728027344,274.21405029296875,268.2340393066406,290.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.267515182495117,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729248046875,0.0,0.0,9.885244071483612e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2626037597656,0.0,0.0,0.0001040964270941,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2805480957031,0.0,0.0,7.688527693971992e-05,291.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807678222656,0.0,0.0,0.0001040965289575,292.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0004937865887768,291.16412353515625,294.1499938964844,268.2743835449219,267.6133728027344,274.21405029296875,268.2340393066406,290.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.267515182495117,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.85479736328125,0.0,0.0,9.890220098895952e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.0001041488212649,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,7.692397048231214e-05,291.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8691711425781,0.0,0.0,0.0001041489231283,292.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0004940351354889,291.1636657714844,294.1499938964844,268.2866516113281,267.6252136230469,274.1584777832031,268.2449645996094,290.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.263071060180664,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367614746094,0.0,0.0,9.895198309095576e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23443603515625,0.0,0.0,0.0001042012518155,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521667480469,0.0,0.0,7.696269312873483e-05,291.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85760498046875,0.0,0.0,0.0001042013464029,292.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.000494283856824,291.16314697265625,294.1499938964844,268.2992553710937,267.6373596191406,274.1035461425781,268.2563171386719,290.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.25838851928711,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009948730469,0.0,0.0,9.90513653960079e-05,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.0001043059019139,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240600585937,0.0,0.0,7.703999290242791e-05,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83465576171875,0.0,0.0,0.0001043059965013,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0004947803099639,291.162109375,294.1499938964844,268.3252258300781,267.66241455078125,273.99542236328125,268.28009033203125,290.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.24834442138672,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009948730469,0.0,0.0,9.90513653960079e-05,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.0001043059019139,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240600585937,0.0,0.0,7.703999290242791e-05,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83465576171875,0.0,0.0,0.0001043059965013,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0004947803099639,291.162109375,294.1499938964844,268.3252258300781,267.66241455078125,273.99542236328125,268.28009033203125,290.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.24834442138672,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655944824219,0.0,0.0,9.91500201052986e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789855957031,0.0,0.0,0.0001044097953126,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,7.711672515142709e-05,291.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8119506835937,0.0,0.0,0.0001044098826241,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004952731542289,291.1610107421875,294.1499938964844,268.35211181640625,267.6883239746094,273.88970947265625,268.3052062988281,290.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.237411499023438,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655944824219,0.0,0.0,9.91500201052986e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789855957031,0.0,0.0,0.0001044097953126,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,7.711672515142709e-05,291.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8119506835937,0.0,0.0,0.0001044098826241,292.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004952731542289,291.1610107421875,294.1499938964844,268.35211181640625,267.6883239746094,273.88970947265625,268.3052062988281,290.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.237411499023438,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305603027344,0.0,0.0,9.924741607392208e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0001045123499352,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,7.719247514614835e-05,291.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894592285156,0.0,0.0,0.0001045124445226,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0004957596538588,291.15985107421875,294.1499938964844,268.37969970703125,267.7149353027344,273.7864074707031,268.3314514160156,290.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.225658416748047,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305603027344,0.0,0.0,9.924741607392208e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0001045123499352,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,7.719247514614835e-05,291.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7894592285156,0.0,0.0,0.0001045124445226,292.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0004957596538588,291.15985107421875,294.1499938964844,268.37969970703125,267.7149353027344,273.7864074707031,268.3314514160156,290.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.225658416748047,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6959228515625,0.0,0.0,9.934303670888768e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246032714844,0.0,0.0,0.0001046130419126,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,7.726684270892292e-05,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.76715087890625,0.0,0.0,0.0001046131365001,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0004962373059242,291.1586303710937,294.1499938964844,268.4077453613281,267.74200439453125,273.6854553222656,268.35858154296875,290.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.21316146850586,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6959228515625,0.0,0.0,9.934303670888768e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246032714844,0.0,0.0,0.0001046130419126,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,7.726684270892292e-05,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.76715087890625,0.0,0.0,0.0001046131365001,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0004962373059242,291.1586303710937,294.1499938964844,268.4077453613281,267.74200439453125,273.6854553222656,268.35858154296875,290.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.21316146850586,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6787109375,0.0,0.0,9.939003211911768e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111755371094,0.0,0.0,0.0001046625257004,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278686523437,0.0,0.0,7.730338984401897e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.756103515625,0.0,0.0,0.0001046626202878,292.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0004964720574207,291.1579895019531,294.1499938964844,268.4219055175781,267.7556457519531,273.6358947753906,268.3724365234375,290.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.206647872924805,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.66162109375,0.0,0.0,9.943640179699288e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,0.0001047113619279,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144104003906,0.0,0.0,7.733946404187009e-05,291.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7450866699219,0.0,0.0,0.0001047114565153,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0004967037239111,291.1573181152344,294.1499938964844,268.43609619140625,267.7693176269531,273.5868835449219,268.3863830566406,290.7847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.199981689453125,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.627685546875,0.0,0.0,9.952708205673844e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713195800781,0.0,0.0,0.0001048068515956,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876770019531,0.0,0.0,7.740998989902437e-05,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232360839844,0.0,0.0,0.0001048069389071,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0004971566959284,291.15594482421875,294.1499938964844,268.4644775390625,267.79669189453125,273.4905700683594,268.4146423339844,290.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.186233520507812,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.627685546875,0.0,0.0,9.952708205673844e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713195800781,0.0,0.0,0.0001048068515956,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876770019531,0.0,0.0,7.740998989902437e-05,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232360839844,0.0,0.0,0.0001048069389071,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0004971566959284,291.15594482421875,294.1499938964844,268.4644775390625,267.79669189453125,273.4905700683594,268.4146423339844,290.7733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.186233520507812,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941162109375,0.0,0.0,9.961464820662512e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450744628906,0.0,0.0,0.0001048990598064,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06121826171875,0.0,0.0,7.747809286229312e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015686035156,0.0,0.0,0.0001048991471179,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0004975941265001,291.1545104980469,294.1499938964844,268.49267578125,267.82391357421875,273.39654541015625,268.443115234375,290.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.171977996826172,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941162109375,0.0,0.0,9.961464820662512e-05,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450744628906,0.0,0.0,0.0001048990598064,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06121826171875,0.0,0.0,7.747809286229312e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015686035156,0.0,0.0,0.0001048991471179,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0004975941265001,291.1545104980469,294.1499938964844,268.49267578125,267.82391357421875,273.39654541015625,268.443115234375,290.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.171977996826172,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5608825683594,0.0,0.0,9.969872917281464e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190734863281,0.0,0.0,0.0001049876009346,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350036621094,0.0,0.0,7.75434891693294e-05,291.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6801147460937,0.0,0.0,0.0001049876882461,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0004980141529813,291.15301513671875,294.1499938964844,268.5205383300781,267.8507385253906,273.3047180175781,268.4715576171875,290.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.157316207885742,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5608825683594,0.0,0.0,9.969872917281464e-05,291.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190734863281,0.0,0.0,0.0001049876009346,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350036621094,0.0,0.0,7.75434891693294e-05,291.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6801147460937,0.0,0.0,0.0001049876882461,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0004980141529813,291.15301513671875,294.1499938964844,268.5205383300781,267.8507385253906,273.3047180175781,268.4715576171875,290.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.157316207885742,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5279846191406,0.0,0.0,9.977896115742624e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,0.0001050720966304,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0090637207031,0.0,0.0,7.760589505778626e-05,291.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6588439941406,0.0,0.0,0.0001050721766659,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0004984149709343,291.1514587402344,294.1499938964844,268.5477600097656,267.87701416015625,273.2150573730469,268.499755859375,290.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.142351150512695,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5279846191406,0.0,0.0,9.977896115742624e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,0.0001050720966304,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0090637207031,0.0,0.0,7.760589505778626e-05,291.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6588439941406,0.0,0.0,0.0001050721766659,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,0.0004984149709343,291.1514587402344,294.1499938964844,268.5477600097656,267.87701416015625,273.2150573730469,268.499755859375,290.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.142351150512695,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116882324219,0.0,0.0,9.98175237327814e-05,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805908203125,0.0,0.0,0.0001051126964739,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961853027344,0.0,0.0,7.763588655507192e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6482849121094,0.0,0.0,0.0001051127837854,292.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004986075800843,291.150634765625,294.1499938964844,268.56109619140625,267.8898620605469,273.1710510253906,268.5137023925781,290.7331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299080059425704e-08,0.001063568983227,-0.0338807739317417,0.0,0.0,0.0,-0.0114057334139943,60.0,-16.134784698486328,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4954528808594,0.0,0.0,9.985502401832493e-05,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678649902344,0.0,0.0,0.0001051521830959,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9833984375,0.0,0.0,7.766504859318957e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377868652344,0.0,0.0,0.0001051522704074,292.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0004987948923371,291.1498107910156,294.1499938964844,268.5741882324219,267.9024963378906,273.1275939941406,268.5274963378906,290.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345775151663021e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.127185821533203,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632568359375,0.0,0.0,9.992666309699416e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9426574707031,0.0,0.0,0.0001052276275004,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579467773437,0.0,0.0,7.77207751525566e-05,291.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6169128417969,0.0,0.0,0.0001052277148119,292.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0004991528112441,291.1481018066406,294.1499938964844,268.599609375,267.927001953125,273.0421447753906,268.5545654296875,290.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.111940383911133,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632568359375,0.0,0.0,9.992666309699416e-05,291.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9426574707031,0.0,0.0,0.0001052276275004,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579467773437,0.0,0.0,7.77207751525566e-05,291.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6169128417969,0.0,0.0,0.0001052277148119,292.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0004991528112441,291.1481018066406,294.1499938964844,268.599609375,267.927001953125,273.0421447753906,268.5545654296875,290.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.111940383911133,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4313659667969,0.0,0.0,9.99935800791718e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.91766357421875,0.0,0.0,0.0001052980878739,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,7.777281280141324e-05,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59625244140625,0.0,0.0,0.0001052981751854,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0004994870978407,291.1463317871094,294.1499938964844,268.623779296875,267.9502868652344,272.9586486816406,268.58074951171875,290.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.096721649169922,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4313659667969,0.0,0.0,9.99935800791718e-05,291.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.91766357421875,0.0,0.0,0.0001052980878739,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9327392578125,0.0,0.0,7.777281280141324e-05,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59625244140625,0.0,0.0,0.0001052981751854,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0004994870978407,291.1463317871094,294.1499938964844,268.623779296875,267.9502868652344,272.9586486816406,268.58074951171875,290.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.096721649169922,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3998107910156,0.0,0.0,0.0001000555421342,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89288330078125,0.0,0.0,0.0001053633459378,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078063964844,0.0,0.0,7.78210160206072e-05,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57574462890625,0.0,0.0,0.0001053634259733,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004997966461814,291.1444702148437,294.1499938964844,268.646484375,267.9721984863281,272.8770751953125,268.6058349609375,290.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.081655502319336,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3998107910156,0.0,0.0,0.0001000555421342,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89288330078125,0.0,0.0,0.0001053633459378,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9078063964844,0.0,0.0,7.78210160206072e-05,291.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57574462890625,0.0,0.0,0.0001053634259733,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0004997966461814,291.1444702148437,294.1499938964844,268.646484375,267.9721984863281,272.8770751953125,268.6058349609375,290.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.081655502319336,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3685607910156,0.0,0.0,0.0001001123600872,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683776855469,0.0,0.0,0.0001054231688613,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8830871582031,0.0,0.0,7.786520291119814e-05,291.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.555419921875,0.0,0.0,0.0001054232561727,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0005000804667361,291.1425476074219,294.1499938964844,268.66754150390625,267.99249267578125,272.79742431640625,268.6295166015625,290.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.06687355041504,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3685607910156,0.0,0.0,0.0001001123600872,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683776855469,0.0,0.0,0.0001054231688613,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8830871582031,0.0,0.0,7.786520291119814e-05,291.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.555419921875,0.0,0.0,0.0001054232561727,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0005000804667361,291.1425476074219,294.1499938964844,268.66754150390625,267.99249267578125,272.79742431640625,268.6295166015625,290.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.06687355041504,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.35308837890625,0.0,0.0,0.0001001387645374,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.856201171875,0.0,0.0,0.0001054509775713,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8708190917969,0.0,0.0,7.788574293954298e-05,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453491210937,0.0,0.0,0.0001054510576068,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,0.0005002123652957,291.1415710449219,294.1499938964844,268.6773681640625,268.001953125,272.75836181640625,268.6407470703125,290.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699052558990845e-08,0.0010669890325516,-0.0349270552396774,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.059635162353516,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3376770019531,0.0,0.0,0.0001001637792796,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8441162109375,0.0,0.0,0.0001054773238138,291.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8586120605469,0.0,0.0,7.79051988502033e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353088378906,0.0,0.0,0.0001054774038493,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0005003373371437,291.1405639648437,294.1499938964844,268.68670654296875,268.0109558105469,272.7197570800781,268.6515197753906,290.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.05252456665039,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070983886719,0.0,0.0,0.0001002098142635,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.820068359375,0.0,0.0,0.0001055257962434,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8344116210937,0.0,0.0,7.79410038376227e-05,291.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.515380859375,0.0,0.0,0.0001055258762789,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0005005673156119,291.13848876953125,294.1499938964844,268.7037658691406,268.02740478515625,272.6438903808594,268.6717529296875,290.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.038711547851562,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
