time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070983886719,0.0,0.0,0.0001002098142635,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.820068359375,0.0,0.0,0.0001055257962434,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8344116210937,0.0,0.0,7.79410038376227e-05,291.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.515380859375,0.0,0.0,0.0001055258762789,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0005005673156119,291.13848876953125,294.1499938964844,268.7037658691406,268.02740478515625,272.6438903808594,268.6717529296875,290.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.038711547851562,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27685546875,0.0,0.0,0.0001002501667244,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962646484375,0.0,0.0,0.0001055682878359,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8103942871094,0.0,0.0,7.797237776685506e-05,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49560546875,0.0,0.0,0.0001055683605954,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0005007688887417,291.1363525390625,294.1499938964844,268.718505859375,268.0416259765625,272.56964111328125,268.6900939941406,290.64666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-16.025562286376953,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27685546875,0.0,0.0,0.0001002501667244,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962646484375,0.0,0.0,0.0001055682878359,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8103942871094,0.0,0.0,7.797237776685506e-05,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49560546875,0.0,0.0,0.0001055683605954,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0005007688887417,291.1363525390625,294.1499938964844,268.718505859375,268.0416259765625,272.56964111328125,268.6900939941406,290.64666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-16.025562286376953,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.24688720703125,0.0,0.0,0.000100284742075,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.772705078125,0.0,0.0,0.0001056047040037,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7866516113281,0.0,0.0,7.79992769821547e-05,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760131835937,0.0,0.0,0.0001056047767633,292.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0005009416490793,291.1341247558594,294.1499938964844,268.7307434082031,268.05340576171875,272.4970092773437,268.7061767578125,290.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-16.013256072998047,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.24688720703125,0.0,0.0,0.000100284742075,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.772705078125,0.0,0.0,0.0001056047040037,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7866516113281,0.0,0.0,7.79992769821547e-05,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760131835937,0.0,0.0,0.0001056047767633,292.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0005009416490793,291.1341247558594,294.1499938964844,268.7307434082031,268.05340576171875,272.4970092773437,268.7061767578125,290.6351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-16.013256072998047,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2172546386719,0.0,0.0,0.0001003134530037,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7493591308594,0.0,0.0,0.0001056349356076,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7630920410156,0.0,0.0,7.802160689607263e-05,291.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45660400390625,0.0,0.0,0.0001056350083672,292.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0005010850727558,291.1318359375,294.1499938964844,268.7402038574219,268.0625305175781,272.42596435546875,268.7198181152344,290.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-16.001920700073242,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2172546386719,0.0,0.0,0.0001003134530037,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7493591308594,0.0,0.0,0.0001056349356076,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7630920410156,0.0,0.0,7.802160689607263e-05,291.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45660400390625,0.0,0.0,0.0001056350083672,292.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0005010850727558,291.1318359375,294.1499938964844,268.7402038574219,268.0625305175781,272.42596435546875,268.7198181152344,290.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-16.001920700073242,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025451660156,0.0,0.0,0.0001003255238174,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377624511719,0.0,0.0,0.0001056476467056,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514343261719,0.0,0.0,7.803099288139492e-05,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.44696044921875,0.0,0.0,0.0001056477194651,292.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0005011453758925,291.1306457519531,294.1499938964844,268.74383544921875,268.0660400390625,272.3909912109375,268.7256164550781,290.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.393147375239323e-08,0.0010689764749258,-0.035534992814064,0.0,0.0,0.0,-0.011719238013029,60.0,-15.99668025970459,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1879272460937,0.0,0.0,0.0001003361685434,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7262268066406,0.0,0.0,0.0001056588516803,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.73980712890625,0.0,0.0,7.803927292115986e-05,291.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4373474121094,0.0,0.0,0.0001056589244399,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0005011985194869,291.12945556640625,294.1499938964844,268.7467041015625,268.0688171386719,272.3564147949219,268.7307434082031,290.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944706722668345e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.991724014282228,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.15887451171875,0.0,0.0,0.0001003528741421,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70330810546875,0.0,0.0,0.0001056764376698,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7167053222656,0.0,0.0,7.805226050550118e-05,291.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41827392578125,0.0,0.0,0.0001056765177054,292.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0005012819892726,291.12701416015625,294.1499938964844,268.75006103515625,268.072021484375,272.2882080078125,268.7389221191406,290.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.982745170593262,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.15887451171875,0.0,0.0,0.0001003528741421,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70330810546875,0.0,0.0,0.0001056764376698,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7167053222656,0.0,0.0,7.805226050550118e-05,291.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41827392578125,0.0,0.0,0.0001056765177054,292.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,0.0005012819892726,291.12701416015625,294.1499938964844,268.75006103515625,268.072021484375,272.2882080078125,268.7389221191406,290.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.982745170593262,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.130126953125,0.0,0.0,0.0001003633733489,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6806030273437,0.0,0.0,0.0001056874971254,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6938171386719,0.0,0.0,7.806043140590191e-05,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993835449219,0.0,0.0,0.000105687569885,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0005013344925828,291.12451171875,294.1499938964844,268.75,268.0719909667969,272.2213134765625,268.7440185546875,290.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978495694288997e-08,0.0010693785734474,-0.0356579832732677,0.0,0.0,0.0,-0.0117425490170717,60.0,-15.975191116333008,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.130126953125,0.0,0.0,0.0001003633733489,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6806030273437,0.0,0.0,0.0001056874971254,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6938171386719,0.0,0.0,7.806043140590191e-05,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993835449219,0.0,0.0,0.000105687569885,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0005013344925828,291.12451171875,294.1499938964844,268.75,268.0719909667969,272.2213134765625,268.7440185546875,290.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978495694288997e-08,0.0010693785734474,-0.0356579832732677,0.0,0.0,0.0,-0.0117425490170717,60.0,-15.975191116333008,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1016845703125,0.0,0.0,0.0001003654397209,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581420898437,0.0,0.0,0.0001056896799127,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711730957031,0.0,0.0,7.806203939253464e-05,291.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.380615234375,0.0,0.0,0.0001056897526723,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0005013447953388,291.1219177246094,294.1499938964844,268.7475280761719,268.0700378417969,272.1556396484375,268.74609375,290.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.968684196472168,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1016845703125,0.0,0.0,0.0001003654397209,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581420898437,0.0,0.0,0.0001056896799127,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711730957031,0.0,0.0,7.806203939253464e-05,291.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.380615234375,0.0,0.0,0.0001056897526723,292.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0005013447953388,291.1219177246094,294.1499938964844,268.7475280761719,268.0700378417969,272.1556396484375,268.74609375,290.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.968684196472168,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735168457031,0.0,0.0,0.0001003579600364,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358642578125,0.0,0.0,0.0001056818000506,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.64874267578125,0.0,0.0,7.80562186264433e-05,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3620300292969,0.0,0.0,0.0001056818655342,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0005013074842281,291.1192626953125,294.1499938964844,268.7437438964844,268.0677490234375,272.0911560058594,268.7457580566406,290.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.962047576904297,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735168457031,0.0,0.0,0.0001003579600364,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358642578125,0.0,0.0,0.0001056818000506,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.64874267578125,0.0,0.0,7.80562186264433e-05,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3620300292969,0.0,0.0,0.0001056818655342,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0005013074842281,291.1192626953125,294.1499938964844,268.7437438964844,268.0677490234375,272.0911560058594,268.7457580566406,290.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971645174137848e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.962047576904297,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595703125,0.0,0.0,0.0001003512734314,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62481689453125,0.0,0.0,0.0001056747569236,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376037597656,0.0,0.0,7.805101631674916e-05,291.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3528137207031,0.0,0.0,0.0001056748224073,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0005012740730307,291.117919921875,294.1499938964844,268.7413635253906,268.0664367675781,272.0593566894531,268.7448425292969,290.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963288303386893e-08,0.0010692486539483,-0.0356182046234607,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.958589553833008,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.045654296875,0.0,0.0,0.0001003431243589,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.61383056640625,0.0,0.0,0.0001056661712937,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.62652587890625,0.0,0.0,7.80446789576672e-05,291.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3436279296875,0.0,0.0,0.0001056662440532,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0005012333858758,291.1165466308594,294.1499938964844,268.7386779785156,268.06500244140625,272.02783203125,268.74346923828125,290.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.955083847045898,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180969238281,0.0,0.0,0.0001003234428935,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59197998046875,0.0,0.0,0.0001056454493664,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044921875,0.0,0.0,7.802937034284696e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32537841796875,0.0,0.0,0.00010564551485,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.0005011350731365,291.1137390136719,294.1499938964844,268.7323303222656,268.061767578125,271.9656066894531,268.7396545410156,290.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.94809627532959,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180969238281,0.0,0.0,0.0001003234428935,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.59197998046875,0.0,0.0,0.0001056454493664,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044921875,0.0,0.0,7.802937034284696e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32537841796875,0.0,0.0,0.00010564551485,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.0005011350731365,291.1137390136719,294.1499938964844,268.7323303222656,268.061767578125,271.9656066894531,268.7396545410156,290.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.94809627532959,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.99078369140625,0.0,0.0,0.0001003014403977,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5703125,0.0,0.0,0.0001056222827173,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826721191406,0.0,0.0,7.80122572905384e-05,291.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3072509765625,0.0,0.0,0.0001056223482009,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0005010251770727,291.11083984375,294.1499938964844,268.7247009277344,268.0579528808594,271.9044189453125,268.7343444824219,290.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.011704166419804,60.0,-15.94145393371582,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.99078369140625,0.0,0.0,0.0001003014403977,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5703125,0.0,0.0,0.0001056222827173,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5826721191406,0.0,0.0,7.80122572905384e-05,291.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3072509765625,0.0,0.0,0.0001056223482009,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0005010251770727,291.11083984375,294.1499938964844,268.7247009277344,268.0579528808594,271.9044189453125,268.7343444824219,290.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.011704166419804,60.0,-15.94145393371582,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637756347656,0.0,0.0,0.0001002798526315,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54888916015625,0.0,0.0,0.0001055995453498,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5610656738281,0.0,0.0,7.799547165632248e-05,291.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.289306640625,0.0,0.0,0.0001055996108334,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0005009173764847,291.1078796386719,294.1499938964844,268.7158203125,268.0535888671875,271.84423828125,268.7276611328125,290.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874123183654774e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.93557071685791,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637756347656,0.0,0.0,0.0001002798526315,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54888916015625,0.0,0.0,0.0001055995453498,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5610656738281,0.0,0.0,7.799547165632248e-05,291.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.289306640625,0.0,0.0,0.0001055996108334,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0005009173764847,291.1078796386719,294.1499938964844,268.7158203125,268.0535888671875,271.84423828125,268.7276611328125,290.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874123183654774e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.93557071685791,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93701171875,0.0,0.0,0.0001002614226308,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.52764892578125,0.0,0.0,0.0001055801403708,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5396728515625,0.0,0.0,7.798113074386492e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2715148925781,0.0,0.0,0.0001055802058544,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0005008253501728,291.1048583984375,294.1499938964844,268.7056884765625,268.04852294921875,271.7850036621094,268.7196655273437,290.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.930871963500977,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93701171875,0.0,0.0,0.0001002614226308,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.52764892578125,0.0,0.0,0.0001055801403708,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5396728515625,0.0,0.0,7.798113074386492e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2715148925781,0.0,0.0,0.0001055802058544,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0005008253501728,291.1048583984375,294.1499938964844,268.7056884765625,268.04852294921875,271.7850036621094,268.7196655273437,290.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.930871963500977,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237365722656,0.0,0.0,0.0001002542849164,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51708984375,0.0,0.0,0.0001055726170307,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.529052734375,0.0,0.0,7.79755791882053e-05,291.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626647949219,0.0,0.0,0.0001055726825143,292.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0005007896688766,291.10333251953125,294.1499938964844,268.7001342773437,268.0457458496094,271.7557678222656,268.7151794433594,290.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842188728574456e-08,0.0010682131396606,-0.0353014580905437,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.92912483215332,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105529785156,0.0,0.0,0.0001002489007078,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.506591796875,0.0,0.0,0.0001055669490597,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184631347656,0.0,0.0,7.797139551257715e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538452148437,0.0,0.0,0.0001055670145433,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0005007627769373,291.10174560546875,294.1499938964844,268.6943054199219,268.0427551269531,271.72674560546875,268.7103576660156,290.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835455447974713e-08,0.0010681555140763,-0.0352838449180126,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.927816390991213,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843078613281,0.0,0.0,0.0001002448698272,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857177734375,0.0,0.0,0.0001055627071764,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4974365234375,0.0,0.0,7.796825957484543e-05,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2363586425781,0.0,0.0,0.00010556277266,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0005007426952943,291.0985717773437,294.1499938964844,268.6816711425781,268.0362243652344,271.6693420410156,268.6998291015625,290.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.92672348022461,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843078613281,0.0,0.0,0.0001002448698272,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857177734375,0.0,0.0,0.0001055627071764,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4974365234375,0.0,0.0,7.796825957484543e-05,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2363586425781,0.0,0.0,0.00010556277266,292.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0005007426952943,291.0985717773437,294.1499938964844,268.6816711425781,268.0362243652344,271.6693420410156,268.6998291015625,290.4853210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.92672348022461,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583374023437,0.0,0.0,0.00010025195661,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4650573730469,0.0,0.0,0.0001055701650329,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765930175781,0.0,0.0,7.797376747475937e-05,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2189636230469,0.0,0.0,0.0001055702305166,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0005007780855521,291.0953369140625,294.1499938964844,268.6678466796875,268.02886962890625,271.6127624511719,268.68804931640625,290.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.92810344696045,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583374023437,0.0,0.0,0.00010025195661,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4650573730469,0.0,0.0,0.0001055701650329,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765930175781,0.0,0.0,7.797376747475937e-05,291.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2189636230469,0.0,0.0,0.0001055702305166,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0005007780855521,291.0953369140625,294.1499938964844,268.6678466796875,268.02886962890625,271.6127624511719,268.68804931640625,290.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.92810344696045,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326110839844,0.0,0.0,0.0001002724820864,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4445495605469,0.0,0.0,0.000105591781903,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559326171875,0.0,0.0,7.79897382017225e-05,291.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20172119140625,0.0,0.0,0.0001055918473866,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0005008806474506,291.0920104980469,294.1499938964844,268.6528015136719,268.0206604003906,271.55694580078125,268.67498779296875,290.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.932300567626951,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326110839844,0.0,0.0,0.0001002724820864,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4445495605469,0.0,0.0,0.000105591781903,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559326171875,0.0,0.0,7.79897382017225e-05,291.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20172119140625,0.0,0.0,0.0001055918473866,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0005008806474506,291.0920104980469,294.1499938964844,268.6528015136719,268.0206604003906,271.55694580078125,268.67498779296875,290.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.932300567626951,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80712890625,0.0,0.0,0.0001003086072159,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241943359375,0.0,0.0,0.0001056298206094,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354553222656,0.0,0.0,7.801783067407086e-05,291.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.18463134765625,0.0,0.0,0.000105629886093,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0005010610911995,291.088623046875,294.1499938964844,268.63653564453125,268.011474609375,271.5018920898437,268.66070556640625,290.4508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.939671516418455,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80712890625,0.0,0.0,0.0001003086072159,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241943359375,0.0,0.0,0.0001056298206094,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354553222656,0.0,0.0,7.801783067407086e-05,291.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.18463134765625,0.0,0.0,0.000105629886093,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0005010610911995,291.088623046875,294.1499938964844,268.63653564453125,268.011474609375,271.5018920898437,268.66070556640625,290.4508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.939671516418455,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79449462890625,0.0,0.0,0.0001003332217806,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140930175781,0.0,0.0,0.0001056557448464,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42529296875,0.0,0.0,7.803697371855378e-05,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761169433594,0.0,0.0,0.0001056558030541,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.000501184083987,291.0868835449219,294.1499938964844,268.6279602050781,268.00653076171875,271.4746398925781,268.653076171875,290.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940312904026086e-08,0.0010690519120544,-0.0355581119656562,0.0,0.0,0.0,-0.01172361895442,60.0,-15.944698333740234,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818908691406,0.0,0.0,0.0001003625657176,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.404052734375,0.0,0.0,0.0001056866385624,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4151611328125,0.0,0.0,7.805979839758947e-05,291.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676330566406,0.0,0.0,0.000105686704046,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.0005013306508772,291.08514404296875,294.1499938964844,268.6191101074219,268.0013122558594,271.44757080078125,268.64508056640625,290.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.397684989967729e-08,0.0010693642543628,-0.0356536768376827,0.0,0.0,0.0,-0.0117417322471737,60.0,-15.950689315795898,-0.0,-7.796908363388867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
