time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568664550781,0.0,0.0,0.0001004348814603,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.384033203125,0.0,0.0,0.0001057627960108,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3949890136719,0.0,0.0,7.811604154994711e-05,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1507568359375,0.0,0.0,0.0001057628542184,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0005016918876208,291.0815734863281,294.1499938964844,268.6004638671875,267.9901123046875,271.3938903808594,268.6283264160156,290.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.965185165405272,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568664550781,0.0,0.0,0.0001004348814603,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.384033203125,0.0,0.0,0.0001057627960108,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3949890136719,0.0,0.0,7.811604154994711e-05,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1507568359375,0.0,0.0,0.0001057628542184,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0005016918876208,291.0815734863281,294.1499938964844,268.6004638671875,267.9901123046875,271.3938903808594,268.6283264160156,290.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.965185165405272,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320251464844,0.0,0.0,0.0001005278536467,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641662597656,0.0,0.0,0.0001058606940205,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3749694824219,0.0,0.0,7.818835001671687e-05,290.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340026855469,0.0,0.0,0.0001058607522281,292.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.0005021563265472,291.0779724121094,294.1499938964844,268.5806884765625,267.9778137207031,271.3407897949219,268.6102905273437,290.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.983768463134766,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320251464844,0.0,0.0,0.0001005278536467,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641662597656,0.0,0.0,0.0001058606940205,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3749694824219,0.0,0.0,7.818835001671687e-05,290.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340026855469,0.0,0.0,0.0001058607522281,292.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.0005021563265472,291.0779724121094,294.1499938964844,268.5806884765625,267.9778137207031,271.3407897949219,268.6102905273437,290.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.983768463134766,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074279785156,0.0,0.0,0.0001006419770419,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3444519042969,0.0,0.0,0.0001059808782883,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551025390625,0.0,0.0,7.82771166996099e-05,290.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173400878906,0.0,0.0,0.000105980936496,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0005027264123782,291.0742492675781,294.1499938964844,268.5597229003906,267.96435546875,271.2882385253906,268.59100341796875,290.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-16.006528854370117,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074279785156,0.0,0.0,0.0001006419770419,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3444519042969,0.0,0.0,0.0001059808782883,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551025390625,0.0,0.0,7.82771166996099e-05,290.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173400878906,0.0,0.0,0.000105980936496,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0005027264123782,291.0742492675781,294.1499938964844,268.5597229003906,267.96435546875,271.2882385253906,268.59100341796875,290.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-16.006528854370117,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830139160156,0.0,0.0,0.0001007777173072,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3248596191406,0.0,0.0,0.0001061238217516,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353881835937,0.0,0.0,7.838269812054932e-05,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10076904296875,0.0,0.0,0.0001061238799593,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.0005034044734202,291.0704650878906,294.1499938964844,268.5376281738281,267.94970703125,271.2362365722656,268.5704650878906,290.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-16.033550262451172,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830139160156,0.0,0.0,0.0001007777173072,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3248596191406,0.0,0.0,0.0001061238217516,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353881835937,0.0,0.0,7.838269812054932e-05,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10076904296875,0.0,0.0,0.0001061238799593,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.0005034044734202,291.0704650878906,294.1499938964844,268.5376281738281,267.94970703125,271.2362365722656,268.5704650878906,290.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-16.033550262451172,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708679199219,0.0,0.0,0.00010085379472,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31512451171875,0.0,0.0,0.000106203930045,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255615234375,0.0,0.0,7.844186620786786e-05,290.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.092529296875,0.0,0.0,0.0001062039882526,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0005037845112383,291.06854248046875,294.1499938964844,268.526123046875,267.94189453125,271.2104187011719,268.5597229003906,290.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746103944256,1.4588729335685002e-08,0.0010745958425104,-0.0372539423406124,0.0,0.0,0.0,-0.012045064009726,60.0,-16.048730850219727,-0.0,-7.8733954467225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6587829589844,0.0,0.0,0.0001009351108223,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.305419921875,0.0,0.0,0.0001062895607901,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3157958984375,0.0,0.0,7.850510883145034e-05,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843200683594,0.0,0.0,0.0001062896189978,292.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.0005041906842961,291.0666198730469,294.1499938964844,268.5143737792969,267.93377685546875,271.1846923828125,268.5486755371094,290.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754766408354,1.4690033189879161e-08,0.0010754619725048,-0.0375188589096069,0.0,0.0,0.0,-0.012095283716917,60.0,-16.06493377685547,-0.0,-7.886094266496002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347045898437,0.0,0.0,0.0001011136337183,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860717773437,0.0,0.0,0.000106477556983,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2963256835937,0.0,0.0,7.864396320655942e-05,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679626464844,0.0,0.0,0.0001064776079147,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.000505082483869,291.06268310546875,294.1499938964844,268.489990234375,267.9165344238281,271.13360595703125,268.525634765625,290.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243395435049e-08,0.0010773635003715,-0.0381004214286804,0.0,0.0,0.0,-0.0122055364772677,60.0,-16.100465774536133,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347045898437,0.0,0.0,0.0001011136337183,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860717773437,0.0,0.0,0.000106477556983,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2963256835937,0.0,0.0,7.864396320655942e-05,290.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679626464844,0.0,0.0,0.0001064776079147,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.000505082483869,291.06268310546875,294.1499938964844,268.489990234375,267.9165344238281,271.13360595703125,268.525634765625,290.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243395435049e-08,0.0010773635003715,-0.0381004214286804,0.0,0.0,0.0,-0.0122055364772677,60.0,-16.100465774536133,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61083984375,0.0,0.0,0.0001013124419841,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2668762207031,0.0,0.0,0.0001066869081114,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769775390625,0.0,0.0,7.879859185777605e-05,290.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0516662597656,0.0,0.0,0.0001066869590431,292.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.0005060755647718,291.05865478515625,294.1499938964844,268.4644775390625,267.89794921875,271.0829162597656,268.5013732910156,290.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283173888921,60.0,-16.14022445678711,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61083984375,0.0,0.0,0.0001013124419841,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2668762207031,0.0,0.0,0.0001066869081114,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769775390625,0.0,0.0,7.879859185777605e-05,290.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0516662597656,0.0,0.0,0.0001066869590431,292.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.0005060755647718,291.05865478515625,294.1499938964844,268.4644775390625,267.89794921875,271.0829162597656,268.5013732910156,290.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283173888921,60.0,-16.14022445678711,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871276855469,0.0,0.0,0.0001015300731523,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2477722167969,0.0,0.0,0.0001069160789484,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577514648437,0.0,0.0,7.89678524597548e-05,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03546142578125,0.0,0.0,0.000106916137156,292.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0005071627092547,291.0545349121094,294.1499938964844,268.4378662109375,267.8779296875,271.0325927734375,268.4758605957031,290.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.18396759033203,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871276855469,0.0,0.0,0.0001015300731523,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2477722167969,0.0,0.0,0.0001069160789484,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577514648437,0.0,0.0,7.89678524597548e-05,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.03546142578125,0.0,0.0,0.000106916137156,292.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0005071627092547,291.0545349121094,294.1499938964844,268.4378662109375,267.8779296875,271.0325927734375,268.4758605957031,290.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.18396759033203,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635681152344,0.0,0.0,0.0001017645699903,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2287902832031,0.0,0.0,0.0001071630176738,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386169433594,0.0,0.0,7.915024616522714e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193176269531,0.0,0.0,0.0001071630758815,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0005083340802229,291.05035400390625,294.1499938964844,268.41015625,267.8564147949219,270.98260498046875,268.4491271972656,290.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.231433868408203,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635681152344,0.0,0.0,0.0001017645699903,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2287902832031,0.0,0.0,0.0001071630176738,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2386169433594,0.0,0.0,7.915024616522714e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193176269531,0.0,0.0,0.0001071630758815,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0005083340802229,291.05035400390625,294.1499938964844,268.41015625,267.8564147949219,270.98260498046875,268.4491271972656,290.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.231433868408203,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5518493652344,0.0,0.0,0.0001018874390865,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193298339844,0.0,0.0,0.0001072924060281,291.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2290954589844,0.0,0.0,7.924580859253183e-05,290.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01129150390625,0.0,0.0,0.0001072924569598,292.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0005089478217996,291.0482482910156,294.1499938964844,268.3958740234375,267.8451232910156,270.9577331542969,268.435302734375,290.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876457482022488e-08,0.0010856060544028,-0.0406208410859108,0.0,0.0,0.0,-0.0126834409311413,60.0,-16.256502151489258,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401611328125,0.0,0.0,0.0001020134513964,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098999023437,0.0,0.0,0.0001074250976671,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196044921875,0.0,0.0,7.934381574159488e-05,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032653808594,0.0,0.0,0.0001074251558748,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,0.0005095772794447,291.04608154296875,294.1499938964844,268.38134765625,267.8334045410156,270.93292236328125,268.42120361328125,290.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612678334116,60.0,-16.282320022583008,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51690673828125,0.0,0.0,0.0001022735814331,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19110107421875,0.0,0.0,0.0001076990301953,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20068359375,0.0,0.0,7.954613829497248e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872741699219,0.0,0.0,0.000107699081127,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.000510876707267,291.041748046875,294.1499938964844,268.3514404296875,267.808837890625,270.88348388671875,268.39208984375,290.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897193569689,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.336048126220703,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51690673828125,0.0,0.0,0.0001022735814331,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19110107421875,0.0,0.0,0.0001076990301953,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20068359375,0.0,0.0,7.954613829497248e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872741699219,0.0,0.0,0.000107699081127,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.000510876707267,291.041748046875,294.1499938964844,268.3514404296875,267.808837890625,270.88348388671875,268.39208984375,290.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897193569689,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.336048126220703,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,0.0001025412857416,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17242431640625,0.0,0.0,0.0001079809371731,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1818542480469,0.0,0.0,7.975435437401757e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713439941406,0.0,0.0,0.0001079809953807,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0005122139700688,291.03729248046875,294.1499938964844,268.32049560546875,267.7826232910156,270.83428955078125,268.3618469238281,290.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872782319784,60.0,-16.392210006713867,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,0.0001025412857416,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17242431640625,0.0,0.0,0.0001079809371731,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1818542480469,0.0,0.0,7.975435437401757e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713439941406,0.0,0.0,0.0001079809953807,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0005122139700688,291.03729248046875,294.1499938964844,268.32049560546875,267.7826232910156,270.83428955078125,268.3618469238281,290.301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872782319784,60.0,-16.392210006713867,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708557128906,0.0,0.0,0.0001028121550916,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15380859375,0.0,0.0,0.0001082661765394,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16314697265625,0.0,0.0,7.996502972673625e-05,290.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554748535156,0.0,0.0,0.0001082662274711,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0005135670071467,291.03277587890625,294.1499938964844,268.2884826660156,267.7547302246094,270.7853088378906,268.3304443359375,290.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.45012855529785,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708557128906,0.0,0.0,0.0001028121550916,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15380859375,0.0,0.0,0.0001082661765394,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16314697265625,0.0,0.0,7.996502972673625e-05,290.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554748535156,0.0,0.0,0.0001082662274711,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0005135670071467,291.03277587890625,294.1499938964844,268.2884826660156,267.7547302246094,270.7853088378906,268.3304443359375,290.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.45012855529785,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4480285644531,0.0,0.0,0.0001030810381053,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.13531494140625,0.0,0.0,0.00010854932043,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1445007324219,0.0,0.0,8.017416257644072e-05,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396667480469,0.0,0.0,0.0001085493713617,292.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.0005149101489223,291.0281677246094,294.1499938964844,268.2554016113281,267.7251281738281,270.7365417480469,268.2979431152344,290.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363541715553765e-08,0.0010983209358528,-0.0445072762668132,0.0,0.0,0.0,-0.0134206470102071,60.0,-16.5090389251709,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4480285644531,0.0,0.0,0.0001030810381053,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.13531494140625,0.0,0.0,0.00010854932043,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1445007324219,0.0,0.0,8.017416257644072e-05,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396667480469,0.0,0.0,0.0001085493713617,292.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.0005149101489223,291.0281677246094,294.1499938964844,268.2554016113281,267.7251281738281,270.7365417480469,268.2979431152344,290.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363541715553765e-08,0.0010983209358528,-0.0445072762668132,0.0,0.0,0.0,-0.0134206470102071,60.0,-16.5090389251709,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366455078125,0.0,0.0,0.0001032128857332,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260986328125,0.0,0.0,0.0001086881602532,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352233886719,0.0,0.0,8.027670992305502e-05,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317932128906,0.0,0.0,0.0001086882111849,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0005155687686055,291.0258178710937,294.1499938964844,268.2384948730469,267.70965576171875,270.71221923828125,268.2812805175781,290.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527808537920464e-08,0.0010997254867106,-0.0449364632368087,0.0,0.0,0.0,-0.0135020809248089,60.0,-16.538597106933594,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253234863281,0.0,0.0,0.0001033419612213,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11688232421875,0.0,0.0,0.0001088240896933,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259460449219,0.0,0.0,8.037710358621553e-05,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239196777344,0.0,0.0,0.000108824140625,292.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0005162135348655,291.0234680175781,294.1499938964844,268.2213134765625,267.6937561035156,270.6879272460937,268.26434326171875,290.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.56805419921875,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,0.0001035881141433,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985717773437,0.0,0.0,0.0001090832956833,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075134277344,0.0,0.0,8.056855585891753e-05,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082336425781,0.0,0.0,0.000109083346615,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0005174431134946,291.0186767578125,294.1499938964844,268.1861572265625,267.6605834960937,270.63946533203125,268.229736328125,290.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338349595665,60.0,-16.62615203857422,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,0.0001035881141433,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985717773437,0.0,0.0,0.0001090832956833,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075134277344,0.0,0.0,8.056855585891753e-05,290.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082336425781,0.0,0.0,0.000109083346615,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0005174431134946,291.0186767578125,294.1499938964844,268.1861572265625,267.6605834960937,270.63946533203125,268.229736328125,290.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338349595665,60.0,-16.62615203857422,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38037109375,0.0,0.0,0.000103811842564,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.080322265625,0.0,0.0,0.0001093188984668,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0891418457031,0.0,0.0,8.074256766121835e-05,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,0.0001093189421226,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0005185607005842,291.0138244628906,294.1499938964844,268.1499938964844,267.6255187988281,270.59112548828125,268.194091796875,290.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858703970909,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.682157516479492,-0.0,-8.341956458934875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38037109375,0.0,0.0,0.000103811842564,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.080322265625,0.0,0.0,0.0001093188984668,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0891418457031,0.0,0.0,8.074256766121835e-05,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,0.0001093189421226,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0005185607005842,291.0138244628906,294.1499938964844,268.1499938964844,267.6255187988281,270.59112548828125,268.194091796875,290.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858703970909,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.682157516479492,-0.0,-8.341956458934875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581237792969,0.0,0.0,0.0001040137431118,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06219482421875,0.0,0.0,0.0001095315019483,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708923339844,0.0,0.0,8.089959737844765e-05,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770446777344,0.0,0.0,0.00010953155288,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0005195692647248,291.0088806152344,294.1499938964844,268.11334228515625,267.5882263183594,270.5429382324219,268.1576232910156,290.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428476929664,0.0,0.0,0.0,-0.013996715657413,60.0,-16.735136032104492,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581237792969,0.0,0.0,0.0001040137431118,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06219482421875,0.0,0.0,0.0001095315019483,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708923339844,0.0,0.0,8.089959737844765e-05,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770446777344,0.0,0.0,0.00010953155288,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0005195692647248,291.0088806152344,294.1499938964844,268.11334228515625,267.5882263183594,270.5429382324219,268.1576232910156,290.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428476929664,0.0,0.0,0.0,-0.013996715657413,60.0,-16.735136032104492,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33599853515625,0.0,0.0,0.0001042099538608,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0441589355469,0.0,0.0,0.0001097381245926,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.052734375,0.0,0.0,8.105221058940515e-05,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.861572265625,0.0,0.0,0.0001097381755243,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0005205493653193,291.0038452148437,294.1499938964844,268.07666015625,267.5484313964844,270.4949035644531,268.1206970214844,290.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.048181265592575,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.786184310913086,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33599853515625,0.0,0.0,0.0001042099538608,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0441589355469,0.0,0.0,0.0001097381245926,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.052734375,0.0,0.0,8.105221058940515e-05,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.861572265625,0.0,0.0,0.0001097381755243,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0005205493653193,291.0038452148437,294.1499938964844,268.07666015625,267.5484313964844,270.4949035644531,268.1206970214844,290.2205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.048181265592575,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.786184310913086,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249816894531,0.0,0.0,0.0001043099618982,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.03515625,0.0,0.0,0.0001098434368032,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.043701171875,0.0,0.0,8.112999057630077e-05,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538513183594,0.0,0.0,0.0001098434804589,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0005210489616729,291.00128173828125,294.1499938964844,268.0583190917969,267.5276794433594,270.4709167480469,268.1021423339844,290.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.81161117553711,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
