time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31402587890625,0.0,0.0,0.0001044116506818,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262145996094,0.0,0.0,0.0001099505243473,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03466796875,0.0,0.0,8.120908023556694e-05,290.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8461303710937,0.0,0.0,0.0001099505680031,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0005215569399297,290.99871826171875,294.1499938964844,268.0400085449219,267.50634765625,270.4469909667969,268.0835876464844,290.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132140685353e-08,0.0011124951997771,-0.0488374754786491,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.837228775024414,-0.0,-8.438615850536736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29217529296875,0.0,0.0,0.000104617785837,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00836181640625,0.0,0.0,0.0001101675879908,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166931152344,0.0,0.0,8.136940596159548e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8307800292969,0.0,0.0,0.0001101676389225,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0005225865752436,290.9935302734375,294.1499938964844,268.0033264160156,267.462158203125,270.3992004394531,268.0463562011719,290.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697867169976,60.0,-16.889049530029297,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29217529296875,0.0,0.0,0.000104617785837,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00836181640625,0.0,0.0,0.0001101675879908,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166931152344,0.0,0.0,8.136940596159548e-05,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8307800292969,0.0,0.0,0.0001101676389225,292.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0005225865752436,290.9935302734375,294.1499938964844,268.0033264160156,267.462158203125,270.3992004394531,268.0463562011719,290.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697867169976,60.0,-16.889049530029297,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704772949219,0.0,0.0,0.0001048210033331,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906005859375,0.0,0.0,0.0001103815884562,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988098144531,0.0,0.0,8.1527468864806e-05,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154602050781,0.0,0.0,0.0001103816321119,292.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0005236017168499,290.9882507324219,294.1499938964844,267.9666748046875,267.4160461425781,270.3515319824219,268.0091247558594,290.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953010603785,60.0,-16.94106674194336,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704772949219,0.0,0.0,0.0001048210033331,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906005859375,0.0,0.0,0.0001103815884562,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988098144531,0.0,0.0,8.1527468864806e-05,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154602050781,0.0,0.0,0.0001103816321119,292.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.0005236017168499,290.9882507324219,294.1499938964844,267.9666748046875,267.4160461425781,270.3515319824219,268.0091247558594,290.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953010603785,60.0,-16.94106674194336,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489318847656,0.0,0.0,0.0001050114151439,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.972900390625,0.0,0.0,0.0001105820992961,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98101806640625,0.0,0.0,8.167556370608509e-05,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8002014160156,0.0,0.0,0.0001105821502278,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.0005245528882369,290.98291015625,294.1499938964844,267.92999267578125,267.3681640625,270.3039855957031,267.971923828125,290.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.991920471191406,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489318847656,0.0,0.0,0.0001050114151439,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.972900390625,0.0,0.0,0.0001105820992961,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98101806640625,0.0,0.0,8.167556370608509e-05,290.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8002014160156,0.0,0.0,0.0001105821502278,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.0005245528882369,290.98291015625,294.1499938964844,267.92999267578125,267.3681640625,270.3039855957031,267.971923828125,290.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.991920471191406,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,0.0001051790968631,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.955322265625,0.0,0.0,0.0001107586722355,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633178710937,0.0,0.0,8.180597797036171e-05,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850341796875,0.0,0.0,0.0001107587158912,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0005253904964774,290.9774475097656,294.1499938964844,267.8933410644531,267.3187255859375,270.256591796875,267.9347229003906,290.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.040010452270508,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275085449219,0.0,0.0,0.0001051790968631,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.955322265625,0.0,0.0,0.0001107586722355,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633178710937,0.0,0.0,8.180597797036171e-05,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850341796875,0.0,0.0,0.0001107587158912,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0005253904964774,290.9774475097656,294.1499938964844,267.8933410644531,267.3187255859375,270.256591796875,267.9347229003906,290.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.040010452270508,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,0.0001052516599884,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9465637207031,0.0,0.0,0.0001108350843423,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544982910156,0.0,0.0,8.186241757357493e-05,290.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774658203125,0.0,0.0,0.0001108351352741,292.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,0.0005257529555819,290.9747009277344,294.1499938964844,267.875,267.29345703125,270.2329406738281,267.9161682128906,290.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785670971567e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612821310758,60.0,-17.0624942779541,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,0.0001053154483088,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378356933594,0.0,0.0,0.000110902255983,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457092285156,0.0,0.0,8.191203232854605e-05,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698974609375,0.0,0.0,0.0001109023069147,292.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,0.0005260715843178,290.9719543457031,294.1499938964844,267.8566589355469,267.26788330078125,270.2093505859375,267.8976135253906,290.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.08374786376953,-0.0,-8.585313793219029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0001054138119798,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9204406738281,0.0,0.0,0.0001110058365156,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92822265625,0.0,0.0,8.198853902285919e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548522949219,0.0,0.0,0.0001110058801714,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0005265629733912,290.9663391113281,294.1499938964844,267.82000732421875,267.2158203125,270.1622314453125,267.860595703125,290.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.122072219848633,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0001054138119798,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9204406738281,0.0,0.0,0.0001110058365156,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92822265625,0.0,0.0,8.198853902285919e-05,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548522949219,0.0,0.0,0.0001110058801714,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0005265629733912,290.9663391113281,294.1499938964844,267.82000732421875,267.2158203125,270.1622314453125,267.860595703125,290.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.122072219848633,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0001054697058862,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90313720703125,0.0,0.0,0.0001110646990127,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91082763671875,0.0,0.0,8.203201286960393e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398681640625,0.0,0.0,0.0001110647426685,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,0.0005268421955406,290.9606628417969,294.1499938964844,267.7833251953125,267.1627197265625,270.1153259277344,267.8236694335937,290.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237862054258,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.153865814208984,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0001054697058862,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90313720703125,0.0,0.0,0.0001110646990127,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91082763671875,0.0,0.0,8.203201286960393e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7398681640625,0.0,0.0,0.0001110647426685,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,0.0005268421955406,290.9606628417969,294.1499938964844,267.7833251953125,267.1627197265625,270.1153259277344,267.8236694335937,290.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237862054258,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.153865814208984,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0001054806198226,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8859558105469,0.0,0.0,0.0001110761877498,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935241699219,0.0,0.0,8.204049663618207e-05,290.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249755859375,0.0,0.0,0.0001110762314056,292.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0005268966779112,290.9549255371094,294.1499938964844,267.7466735839844,267.1087341308594,270.0685729980469,267.7868347167969,290.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.178556442260742,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0001054806198226,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8859558105469,0.0,0.0,0.0001110761877498,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935241699219,0.0,0.0,8.204049663618207e-05,290.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249755859375,0.0,0.0,0.0001110762314056,292.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0005268966779112,290.9549255371094,294.1499938964844,267.7466735839844,267.1087341308594,270.0685729980469,267.7868347167969,290.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.178556442260742,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0001054458261933,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.868896484375,0.0,0.0,0.0001110395533032,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763427734375,0.0,0.0,8.201343734981492e-05,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71014404296875,0.0,0.0,0.000111039596959,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0005267229280434,290.9491271972656,294.1499938964844,267.7099914550781,267.0540466308594,270.0220642089844,267.7501525878906,290.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.195850372314453,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,0.0001054458261933,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.868896484375,0.0,0.0,0.0001110395533032,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763427734375,0.0,0.0,8.201343734981492e-05,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71014404296875,0.0,0.0,0.000111039596959,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0005267229280434,290.9491271972656,294.1499938964844,267.7099914550781,267.0540466308594,270.0220642089844,267.7501525878906,290.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.195850372314453,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0001054114618455,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8603820800781,0.0,0.0,0.00011100336269,291.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677978515625,0.0,0.0,8.198670548154041e-05,290.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027587890625,0.0,0.0,0.0001110034063458,292.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,0.0005265512736514,290.9461975097656,294.1499938964844,267.6916809082031,267.0264892578125,269.9988708496094,267.7318420410156,290.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.026680157030114e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.201629638671875,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0001053660598699,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519287109375,0.0,0.0,0.0001109555523726,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592834472656,0.0,0.0,8.195139525923878e-05,290.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954040527344,0.0,0.0,0.0001109555960283,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0005263244966045,290.9432373046875,294.1499938964844,267.67333984375,266.99884033203125,269.97576904296875,267.71356201171875,290.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.205612182617188,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.0001052432635333,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8351135253906,0.0,0.0,0.0001108262440538,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84234619140625,0.0,0.0,8.185589103959501e-05,290.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6807556152344,0.0,0.0,0.0001108262877096,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,0.0005257111042737,290.93731689453125,294.1499938964844,267.6366577148437,266.9432678222656,269.9296875,267.6770935058594,290.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.20832061767578,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.0001052432635333,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8351135253906,0.0,0.0,0.0001108262440538,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84234619140625,0.0,0.0,8.185589103959501e-05,290.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6807556152344,0.0,0.0,0.0001108262877096,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,0.0005257111042737,290.93731689453125,294.1499938964844,267.6366577148437,266.9432678222656,269.9296875,267.6770935058594,290.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.20832061767578,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,0.0001050802238751,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183898925781,0.0,0.0,0.000110654553282,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8255615234375,0.0,0.0,8.17290783743374e-05,290.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.66619873046875,0.0,0.0,0.0001106545896618,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0005248966626822,290.9313049316406,294.1499938964844,267.6000061035156,266.88751220703125,269.88385009765625,267.6407165527344,290.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113760828971,0.0,0.0,0.0,-0.014655252918601,60.0,-17.20405387878418,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,0.0001050802238751,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8183898925781,0.0,0.0,0.000110654553282,291.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8255615234375,0.0,0.0,8.17290783743374e-05,290.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.66619873046875,0.0,0.0,0.0001106545896618,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0005248966626822,290.9313049316406,294.1499938964844,267.6000061035156,266.88751220703125,269.88385009765625,267.6407165527344,290.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113760828971,0.0,0.0,0.0,-0.014655252918601,60.0,-17.20405387878418,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001048803969752,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.80181884765625,0.0,0.0,0.0001104441253119,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088684082031,0.0,0.0,8.157365664374083e-05,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517333984375,0.0,0.0,0.0001104441689676,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,0.0005238985177129,290.9252624511719,294.1499938964844,267.5633239746094,266.8317565917969,269.8382873535156,267.6044616699219,290.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.19337272644043,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,0.0001048803969752,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.80181884765625,0.0,0.0,0.0001104441253119,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088684082031,0.0,0.0,8.157365664374083e-05,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517333984375,0.0,0.0,0.0001104441689676,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,0.0005238985177129,290.9252624511719,294.1499938964844,267.5633239746094,266.8317565917969,269.8382873535156,267.6044616699219,290.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.19337272644043,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0001046476900228,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853698730469,0.0,0.0,0.0001101990783354,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923278808594,0.0,0.0,8.139266719808802e-05,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373596191406,0.0,0.0,0.0001101991147152,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,0.0005227361107245,290.91912841796875,294.1499938964844,267.52667236328125,266.776123046875,269.7929992675781,267.5683288574219,290.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.17686653137207,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0001046476900228,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853698730469,0.0,0.0,0.0001101990783354,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923278808594,0.0,0.0,8.139266719808802e-05,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373596191406,0.0,0.0,0.0001101991147152,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,0.0005227361107245,290.91912841796875,294.1499938964844,267.52667236328125,266.776123046875,269.7929992675781,267.5683288574219,290.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.17686653137207,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,0.0001045202952809,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772216796875,0.0,0.0,0.0001100649169529,291.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7841186523437,0.0,0.0,8.129357593134046e-05,290.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302185058594,0.0,0.0,0.0001100649606087,292.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0005220997845754,290.91607666015625,294.1499938964844,267.5083312988281,266.7484130859375,269.7704772949219,267.55029296875,290.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896085441112,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.166576385498047,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0001043862648657,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7690734863281,0.0,0.0,0.0001099237779271,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.77593994140625,0.0,0.0,8.118933328660205e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.62310791015625,0.0,0.0,0.0001099238215829,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0005214302800595,290.9129638671875,294.1499938964844,267.489990234375,266.7207946777344,269.7479858398437,267.53228759765625,290.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534739077091,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.155107498168945,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,0.0001041004434227,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528991699219,0.0,0.0,0.0001096228006645,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596740722656,0.0,0.0,8.09670309536159e-05,290.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60894775390625,0.0,0.0,0.0001096228370442,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0005200025625526,290.9067687988281,294.1499938964844,267.4533386230469,266.6659545898437,269.7032470703125,267.496337890625,290.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.12897491455078,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,0.0001041004434227,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528991699219,0.0,0.0,0.0001096228006645,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596740722656,0.0,0.0,8.09670309536159e-05,290.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60894775390625,0.0,0.0,0.0001096228370442,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615478515625,0.0,0.0,0.0005200025625526,290.9067687988281,294.1499938964844,267.4533386230469,266.6659545898437,269.7032470703125,267.496337890625,290.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.12897491455078,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.000103794503957,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.73687744140625,0.0,0.0,0.0001093006285373,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435607910156,0.0,0.0,8.072907075984403e-05,290.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59490966796875,0.0,0.0,0.0001093006649171,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0005184743204154,290.9005126953125,294.1499938964844,267.4166564941406,266.6117553710937,269.6588134765625,267.4604797363281,290.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.098981857299805,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.000103794503957,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.73687744140625,0.0,0.0,0.0001093006285373,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435607910156,0.0,0.0,8.072907075984403e-05,290.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.59490966796875,0.0,0.0,0.0001093006649171,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0005184743204154,290.9005126953125,294.1499938964844,267.4166564941406,266.6117553710937,269.6588134765625,267.4604797363281,290.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.098981857299805,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,0.0001034726810758,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209777832031,0.0,0.0,0.0001089617289835,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275695800781,0.0,0.0,8.04787632660009e-05,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809631347656,0.0,0.0,0.0001089617653633,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0005168667412362,290.8941955566406,294.1499938964844,267.3800048828125,266.5583801269531,269.6146545410156,267.4247131347656,289.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.065868377685547,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,0.0001034726810758,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209777832031,0.0,0.0,0.0001089617289835,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275695800781,0.0,0.0,8.04787632660009e-05,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809631347656,0.0,0.0,0.0001089617653633,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,0.0005168667412362,290.8941955566406,294.1499938964844,267.3800048828125,266.5583801269531,269.6146545410156,267.4247131347656,289.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.065868377685547,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,0.0001031390274874,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052307128906,0.0,0.0,0.0001086103802663,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.71173095703125,0.0,0.0,8.021925896173343e-05,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671081542969,0.0,0.0,0.0001086104166461,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,0.0005152000812813,290.88787841796875,294.1499938964844,267.34332275390625,266.5059509277344,269.5707397460937,267.3890686035156,289.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434917509717707e-08,0.0010989330476149,-0.0446937605738639,0.0,0.0,0.0,-0.0134560400620102,60.0,-17.03033447265625,-0.0,-8.234077597535362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92596435546875,0.0,0.0,0.0001031390274874,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052307128906,0.0,0.0,0.0001086103802663,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.71173095703125,0.0,0.0,8.021925896173343e-05,290.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671081542969,0.0,0.0,0.0001086104166461,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,0.0005152000812813,290.88787841796875,294.1499938964844,267.34332275390625,266.5059509277344,269.5707397460937,267.3890686035156,289.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434917509717707e-08,0.0010989330476149,-0.0446937605738639,0.0,0.0,0.0,-0.0134560400620102,60.0,-17.03033447265625,-0.0,-8.234077597535362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
