time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,0.000102968988358,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,0.0001084313189494,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.703857421875,0.0,0.0,8.008700388018042e-05,290.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56024169921875,0.0,0.0,0.0001084313553292,292.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,0.0005143507150933,290.8846740722656,294.1499938964844,267.32501220703125,266.48016357421875,269.5489196777344,267.3712463378906,289.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223026560486687e-08,0.0010971213923767,-0.044140126556158,0.0,0.0,0.0,-0.0133509980514645,60.0,-17.011850357055664,-0.0,-8.206948365341304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073486328125,0.0,0.0,0.0001027974140015,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6896057128906,0.0,0.0,0.0001082506423699,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960144042969,0.0,0.0,7.99535628175363e-05,290.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533752441406,0.0,0.0,0.0001082506787497,292.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0005134937237016,290.8815002441406,294.1499938964844,267.3066711425781,266.45465087890625,269.5271301269531,267.3534851074219,289.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700923135672383e-08,0.0010952934389933,-0.0435814708471298,0.0,0.0,0.0,-0.0132450107485055,60.0,-16.99299430847168,-0.0,-8.179620181181235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,0.0001024514422169,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67413330078125,0.0,0.0,0.0001078863133443,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.680419921875,0.0,0.0,7.968446880113333e-05,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53973388671875,0.0,0.0,0.0001078863497241,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,0.0005117654800415,290.87506103515625,294.1499938964844,267.2699890136719,266.4046325683594,269.4838256835937,267.3179626464844,289.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810955180139e-08,0.001091607264243,-0.0424548126757144,0.0,0.0,0.0,-0.0130312861874699,60.0,-16.954483032226562,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,0.0001024514422169,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67413330078125,0.0,0.0,0.0001078863133443,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.680419921875,0.0,0.0,7.968446880113333e-05,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53973388671875,0.0,0.0,0.0001078863497241,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,0.0005117654800415,290.87506103515625,294.1499938964844,267.2699890136719,266.4046325683594,269.4838256835937,267.3179626464844,289.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810955180139e-08,0.001091607264243,-0.0424548126757144,0.0,0.0,0.0,-0.0130312861874699,60.0,-16.954483032226562,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0001021044226945,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65875244140625,0.0,0.0,0.0001075208856491,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649780273437,0.0,0.0,7.941455987747759e-05,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262145996094,0.0,0.0,0.0001075209220289,292.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,0.0005100320558995,290.8685913085937,294.1499938964844,267.2333374023437,266.3560791015625,269.4407653808594,267.28253173828125,289.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145687453672508e-08,0.0010879099136218,-0.0413245968520641,0.0,0.0,0.0,-0.0128169180825352,60.0,-16.91537094116211,-0.0,-8.069700641044619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0001021044226945,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65875244140625,0.0,0.0,0.0001075208856491,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649780273437,0.0,0.0,7.941455987747759e-05,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262145996094,0.0,0.0,0.0001075209220289,292.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,0.0005100320558995,290.8685913085937,294.1499938964844,267.2333374023437,266.3560791015625,269.4407653808594,267.28253173828125,289.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145687453672508e-08,0.0010879099136218,-0.0413245968520641,0.0,0.0,0.0,-0.0128169180825352,60.0,-16.91537094116211,-0.0,-8.069700641044619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,0.0001017593822325,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435241699219,0.0,0.0,0.0001071575461537,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496887207031,0.0,0.0,7.914620073279366e-05,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127868652344,0.0,0.0,0.0001071575825335,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246520996094,0.0,0.0,0.0005083085852675,290.86212158203125,294.1499938964844,267.1966552734375,266.3091125488281,269.3979797363281,267.2471923828125,289.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.87619400024414,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,0.0001017593822325,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435241699219,0.0,0.0,0.0001071575461537,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496887207031,0.0,0.0,7.914620073279366e-05,290.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5127868652344,0.0,0.0,0.0001071575825335,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246520996094,0.0,0.0,0.0005083085852675,290.86212158203125,294.1499938964844,267.1966552734375,266.3091125488281,269.3979797363281,267.2471923828125,289.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.87619400024414,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.0001014190565911,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6284484863281,0.0,0.0,0.0001067991688614,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,7.888150139478967e-05,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994201660156,0.0,0.0,0.0001067991979653,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,0.0005066085723228,290.8555603027344,294.1499938964844,267.1600036621094,266.2638854980469,269.3554382324219,267.2119140625,289.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390919968485832,0.0,0.0,0.0,-0.012393545359373,60.0,-16.83742904663086,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.0001014190565911,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6284484863281,0.0,0.0,0.0001067991688614,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,7.888150139478967e-05,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994201660156,0.0,0.0,0.0001067991979653,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192199707031,0.0,0.0,0.0005066085723228,290.8555603027344,294.1499938964844,267.1600036621094,266.2638854980469,269.3554382324219,267.2119140625,289.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390919968485832,0.0,0.0,0.0,-0.012393545359373,60.0,-16.83742904663086,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,0.0001012514330795,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6209411621094,0.0,0.0,0.0001066226468537,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.626953125,0.0,0.0,7.875112351030111e-05,290.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927978515625,0.0,0.0,0.0001066226832335,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0005057712551206,290.852294921875,294.1499938964844,267.14166259765625,266.24200439453125,269.3342590332031,267.1942749023437,289.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082788351605814e-08,0.0010788217186927,-0.0385458618402481,0.0,0.0,0.0,-0.012289997190237,60.0,-16.818340301513672,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,0.000101085868664,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.61346435546875,0.0,0.0,0.0001064483076333,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61944580078125,0.0,0.0,7.862236088840291e-05,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862060546875,0.0,0.0,0.0001064483367372,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,0.0005049442406743,290.8489990234375,294.1499938964844,267.1233215332031,266.2205810546875,269.31317138671875,267.1766662597656,289.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876490261883646e-08,0.0010770577937364,-0.0380064323544502,0.0,0.0,0.0,-0.0121877258643507,60.0,-16.799514770507812,-0.0,-7.90949457041279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79931640625,0.0,0.0,0.0001007619939628,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986022949219,0.0,0.0,0.0001061072471202,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045227050781,0.0,0.0,7.837045268388465e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730529785156,0.0,0.0,0.000106107276224,292.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,0.0005033264169469,290.8424072265625,294.1499938964844,267.086669921875,266.1793518066406,269.2711181640625,267.1414794921875,289.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472914422469785e-08,0.0010736070107668,-0.0369510687887668,0.0,0.0,0.0,-0.0119876572862267,60.0,-16.76284408569336,-0.0,-7.85888900622922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79931640625,0.0,0.0,0.0001007619939628,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986022949219,0.0,0.0,0.0001061072471202,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045227050781,0.0,0.0,7.837045268388465e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730529785156,0.0,0.0,0.000106107276224,292.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,0.0005033264169469,290.8424072265625,294.1499938964844,267.086669921875,266.1793518066406,269.2711181640625,267.1414794921875,289.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472914422469785e-08,0.0010736070107668,-0.0369510687887668,0.0,0.0,0.0,-0.0119876572862267,60.0,-16.76284408569336,-0.0,-7.85888900622922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0001004480873234,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838928222656,0.0,0.0,0.0001057766858139,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896911621094,0.0,0.0,7.812630065018311e-05,290.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599609375,0.0,0.0,0.0001057767149177,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,0.0005017583607695,290.83575439453125,294.1499938964844,267.04998779296875,266.14031982421875,269.2293395996094,267.1063537597656,289.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107027660124,1.4081764199147528e-08,0.001070262514986,-0.0359280817210674,0.0,0.0,0.0,-0.0117937484756112,60.0,-16.727691650390625,-0.0,-7.809996560581568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0001004480873234,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838928222656,0.0,0.0,0.0001057766858139,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896911621094,0.0,0.0,7.812630065018311e-05,290.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599609375,0.0,0.0,0.0001057767149177,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,0.0005017583607695,290.83575439453125,294.1499938964844,267.04998779296875,266.14031982421875,269.2293395996094,267.1063537597656,289.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107027660124,1.4081764199147528e-08,0.001070262514986,-0.0359280817210674,0.0,0.0,0.0,-0.0117937484756112,60.0,-16.727691650390625,-0.0,-7.809996560581568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,0.0001000849370029,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692443847656,0.0,0.0,0.0001053942760336,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57501220703125,0.0,0.0,7.784385525155813e-05,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469909667969,0.0,0.0,0.0001053943051374,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,0.0004999443772248,290.8290710449219,294.1499938964844,267.0133361816406,266.1026306152344,269.1877746582031,267.0713195800781,289.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664074216037,1.3629266604198165e-08,0.0010663938010111,-0.0347445085644722,0.0,0.0,0.0,-0.0115694282576441,60.0,-16.690338134765625,-0.0,-7.753625652640039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,0.0001000849370029,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692443847656,0.0,0.0,0.0001053942760336,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57501220703125,0.0,0.0,7.784385525155813e-05,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469909667969,0.0,0.0,0.0001053943051374,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,0.0004999443772248,290.8290710449219,294.1499938964844,267.0133361816406,266.1026306152344,269.1877746582031,267.0713195800781,289.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664074216037,1.3629266604198165e-08,0.0010663938010111,-0.0347445085644722,0.0,0.0,0.0,-0.0115694282576441,60.0,-16.690338134765625,-0.0,-7.753625652640039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,9.9636432423722e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547790527344,0.0,0.0,0.000104921971797,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604248046875,0.0,0.0,7.749501673970371e-05,290.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341125488281,0.0,0.0,0.0001049220081767,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.0004977040225639,290.8223876953125,294.1499938964844,266.9766540527344,266.0652160644531,269.1464538574219,267.03662109375,289.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616285726428,1.307041053166813e-08,0.0010616155341267,-0.0332825481891632,0.0,0.0,0.0,-0.0112923812121152,60.0,-16.64046859741211,-0.0,-7.684285918685418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,9.9636432423722e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5547790527344,0.0,0.0,0.000104921971797,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604248046875,0.0,0.0,7.749501673970371e-05,290.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341125488281,0.0,0.0,0.0001049220081767,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.0004977040225639,290.8223876953125,294.1499938964844,266.9766540527344,266.0652160644531,269.1464538574219,267.03662109375,289.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616285726428,1.307041053166813e-08,0.0010616155341267,-0.0332825481891632,0.0,0.0,0.0,-0.0112923812121152,60.0,-16.64046859741211,-0.0,-7.684285918685418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.0,9.939673327608034e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475769042969,0.0,0.0,0.0001046695615514,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531921386719,0.0,0.0,7.730858487775549e-05,290.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.427734375,0.0,0.0,0.0001046695906552,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,0.000496506690979,290.8190002441406,294.1499938964844,266.9583435058594,266.046630859375,269.1259155273437,267.0194091796875,289.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590745368972,1.2771742774475573e-08,0.0010590617312118,-0.0325011499226093,0.0,0.0,0.0,-0.0111443195492029,60.0,-16.611377716064453,-0.0,-7.64735688107976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306823730469,0.0,0.0,9.915574628394096e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404052734375,0.0,0.0,0.0001044157907017,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459899902344,0.0,0.0,7.712114893365651e-05,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213562011719,0.0,0.0,0.0001044158198055,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858947753906,0.0,0.0,0.0004953028983436,290.8156433105469,294.1499938964844,266.94000244140625,266.02813720703125,269.1054382324219,267.0022888183594,289.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565067641437,1.2471471855235451e-08,0.0010564943077042,-0.0317154973745346,0.0,0.0,0.0,-0.0109954634681344,60.0,-16.58089256286621,-0.0,-7.610318419892792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,9.869003406492992e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52618408203125,0.0,0.0,0.0001039253693306,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5317077636719,0.0,0.0,7.6758922659792e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40869140625,0.0,0.0,0.0001039253984345,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,0.0004929765709675,290.80889892578125,294.1499938964844,266.9033203125,265.9913024902344,269.0646667480469,266.96832275390625,289.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515442118048,1.1891183149259632e-08,0.001051532337442,-0.0301970224827528,0.0,0.0,0.0,-0.0107077900320291,60.0,-16.519609451293945,-0.0,-7.538995561162666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,9.869003406492992e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52618408203125,0.0,0.0,0.0001039253693306,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5317077636719,0.0,0.0,7.6758922659792e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40869140625,0.0,0.0,0.0001039253984345,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,0.0004929765709675,290.80889892578125,294.1499938964844,266.9033203125,265.9913024902344,269.0646667480469,266.96832275390625,289.83770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515442118048,1.1891183149259632e-08,0.001051532337442,-0.0301970224827528,0.0,0.0,0.0,-0.0107077900320291,60.0,-16.519609451293945,-0.0,-7.538995561162666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,9.826830500969665e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120544433594,0.0,0.0,0.0001034812739817,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5175170898437,0.0,0.0,7.6430915214587e-05,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3961181640625,0.0,0.0,0.0001034813030855,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.0004908699775114,290.8021240234375,294.1499938964844,266.8666687011719,265.9547119140625,269.024169921875,266.9345397949219,289.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365710150812449e-08,0.0010470390552654,-0.0288218092173337,0.0,0.0,0.0,-0.0104472897946834,60.0,-16.462772369384766,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,9.826830500969665e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120544433594,0.0,0.0,0.0001034812739817,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5175170898437,0.0,0.0,7.6430915214587e-05,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3961181640625,0.0,0.0,0.0001034813030855,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,0.0004908699775114,290.8021240234375,294.1499938964844,266.8666687011719,265.9547119140625,269.024169921875,266.9345397949219,289.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365710150812449e-08,0.0010470390552654,-0.0288218092173337,0.0,0.0,0.0,-0.0104472897946834,60.0,-16.462772369384766,-0.0,-7.474698549003733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809997558594,0.0,0.0,9.789576870389284e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980773925781,0.0,0.0,0.0001030889688991,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5034484863281,0.0,0.0,7.614116475451738e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38360595703125,0.0,0.0,0.0001030889980029,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,0.000489009078592,290.7953186035156,294.1499938964844,266.8299865722656,265.9183349609375,268.9839172363281,266.90087890625,289.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901523239681412e-08,0.0010430697584524,-0.0276068523526191,0.0,0.0,0.0,-0.0102171720936894,60.0,-16.413570404052734,-0.0,-7.418130110181664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809997558594,0.0,0.0,9.789576870389284e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980773925781,0.0,0.0,0.0001030889688991,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5034484863281,0.0,0.0,7.614116475451738e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38360595703125,0.0,0.0,0.0001030889980029,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,0.000489009078592,290.7953186035156,294.1499938964844,266.8299865722656,265.9183349609375,268.9839172363281,266.90087890625,289.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901523239681412e-08,0.0010430697584524,-0.0276068523526191,0.0,0.0,0.0,-0.0102171720936894,60.0,-16.413570404052734,-0.0,-7.418130110181664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647644042969,0.0,0.0,9.756430517882107e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48419189453125,0.0,0.0,0.0001027399193844,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.489501953125,0.0,0.0,7.588335574837402e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712158203125,0.0,0.0,0.0001027399484883,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,0.0004873533616773,290.7885131835937,294.1499938964844,266.7933349609375,265.8821716308594,268.9438781738281,266.8672180175781,289.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395486606284,1.0488515833628752e-08,0.0010395381832495,-0.0265257526189088,0.0,0.0,0.0,-0.0100124264135956,60.0,-16.371652603149414,-0.0,-7.367978582806245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647644042969,0.0,0.0,9.756430517882107e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48419189453125,0.0,0.0,0.0001027399193844,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.489501953125,0.0,0.0,7.588335574837402e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712158203125,0.0,0.0,0.0001027399484883,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,0.0004873533616773,290.7885131835937,294.1499938964844,266.7933349609375,265.8821716308594,268.9438781738281,266.8672180175781,289.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395486606284,1.0488515833628752e-08,0.0010395381832495,-0.0265257526189088,0.0,0.0,0.0,-0.0100124264135956,60.0,-16.371652603149414,-0.0,-7.367978582806245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566772460937,0.0,0.0,9.741647954797372e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.477294921875,0.0,0.0,0.0001025842575472,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825744628906,0.0,0.0,7.57683883421123e-05,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36505126953125,0.0,0.0,0.0001025842866511,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,0.0004866149683948,290.7850952148437,294.1499938964844,266.7749938964844,265.8641662597656,268.9239196777344,266.85040283203125,289.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379734449088,1.0304330722021861e-08,0.0010379632003605,-0.0260435938835144,0.0,0.0,0.0,-0.0099211176857352,60.0,-16.353397369384766,-0.0,-7.345667540903379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6486511230469,0.0,0.0,9.728218719828874e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47039794921875,0.0,0.0,0.000102442842035,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47564697265625,0.0,0.0,7.566393469460309e-05,290.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35888671875,0.0,0.0,0.0001024428711389,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,0.0004859441542066,290.7816467285156,294.1499938964844,266.75665283203125,265.84619140625,268.90399169921875,266.8335266113281,289.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365424677729,1.0136999684107197e-08,0.0010365322232246,-0.0256055425852537,0.0,0.0,0.0,-0.0098381647840142,60.0,-16.337175369262695,-0.0,-7.325427731075251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326599121094,0.0,0.0,9.705813135951756e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566955566406,0.0,0.0,0.0001022068972815,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618835449219,0.0,0.0,7.548966823378578e-05,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466186523437,0.0,0.0,0.0001022069263854,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.0004848249373026,290.7747802734375,294.1499938964844,266.7200012207031,265.81036376953125,268.8642883300781,266.7996826171875,289.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341546731069,9.857816785086015e-09,0.0010341448942199,-0.0248746406286954,0.0,0.0,0.0,-0.0096997609362006,60.0,-16.31155014038086,-0.0,-7.291721004776265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326599121094,0.0,0.0,9.705813135951756e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566955566406,0.0,0.0,0.0001022068972815,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618835449219,0.0,0.0,7.548966823378578e-05,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466186523437,0.0,0.0,0.0001022069263854,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,0.0004848249373026,290.7747802734375,294.1499938964844,266.7200012207031,265.81036376953125,268.8642883300781,266.7996826171875,289.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341546731069,9.857816785086015e-09,0.0010341448942199,-0.0248746406286954,0.0,0.0,0.0,-0.0096997609362006,60.0,-16.31155014038086,-0.0,-7.291721004776265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167907714844,0.0,0.0,9.689854778116568e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430847167969,0.0,0.0,0.0001020388517645,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482116699219,0.0,0.0,7.536554767284542e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344116210937,0.0,0.0,0.0001020388808683,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,0.0004840278124902,290.7678527832031,294.1499938964844,266.6833190917969,265.774658203125,268.8247375488281,266.7655639648437,289.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324540780857,9.65897406501881e-09,0.001032444415614,-0.0243540462106466,0.0,0.0,0.0,-0.0096011850982904,60.0,-16.296110153198242,-0.0,-7.267760793183697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167907714844,0.0,0.0,9.689854778116568e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430847167969,0.0,0.0,0.0001020388517645,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482116699219,0.0,0.0,7.536554767284542e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344116210937,0.0,0.0,0.0001020388808683,291.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,0.0004840278124902,290.7678527832031,294.1499938964844,266.6833190917969,265.774658203125,268.8247375488281,266.7655639648437,289.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324540780857,9.65897406501881e-09,0.001032444415614,-0.0243540462106466,0.0,0.0,0.0,-0.0096011850982904,60.0,-16.296110153198242,-0.0,-7.267760793183697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,9.680812945589425e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295349121094,0.0,0.0,0.0001019436385831,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346008300781,0.0,0.0,7.529522554250434e-05,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.322265625,0.0,0.0,0.000101943660411,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,0.0004835761501453,290.7608947753906,294.1499938964844,266.64666748046875,265.7390441894531,268.7852478027344,266.7310791015625,289.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314902756363,9.546298862517233e-09,0.0010314807295799,-0.0240590404719114,0.0,0.0,0.0,-0.0095453262329101,60.0,-16.29176902770996,-0.0,-7.254201506157187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,9.680812945589425e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295349121094,0.0,0.0,0.0001019436385831,291.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346008300781,0.0,0.0,7.529522554250434e-05,290.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.322265625,0.0,0.0,0.000101943660411,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,0.0004835761501453,290.7608947753906,294.1499938964844,266.64666748046875,265.7390441894531,268.7852478027344,266.7310791015625,289.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314902756363,9.546298862517233e-09,0.0010314807295799,-0.0240590404719114,0.0,0.0,0.0,-0.0095453262329101,60.0,-16.29176902770996,-0.0,-7.254201506157187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853271484375,0.0,0.0,9.678943024482578e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4160461425781,0.0,0.0,0.0001019239425659,291.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,7.528068090323359e-05,290.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101501464844,0.0,0.0,0.0001019239716697,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338623046875,0.0,0.0,0.0004834827559534,290.7538757324219,294.1499938964844,266.6099853515625,265.7035522460937,268.745849609375,266.696044921875,289.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312906233593,9.522982402643264e-09,0.0010312810773029,-0.0239979941397905,0.0,0.0,0.0,-0.009533766657114,60.0,-16.29924964904785,-0.0,-7.251397704521878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
