time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853271484375,0.0,0.0,9.678943024482578e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4160461425781,0.0,0.0,0.0001019239425659,291.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,7.528068090323359e-05,290.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101501464844,0.0,0.0,0.0001019239716697,291.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338623046875,0.0,0.0,0.0004834827559534,290.7538757324219,294.1499938964844,266.6099853515625,265.7035522460937,268.745849609375,266.696044921875,289.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312906233593,9.522982402643264e-09,0.0010312810773029,-0.0239979941397905,0.0,0.0,0.0,-0.009533766657114,60.0,-16.29924964904785,-0.0,-7.251397704521878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775146484375,0.0,0.0,9.680730727268384e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093322753906,0.0,0.0,0.0001019427654682,291.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142761230469,0.0,0.0,7.529457798227668e-05,290.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041076660156,0.0,0.0,0.000101942794572,291.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,0.0004835720465052,290.7503662109375,294.1499938964844,266.5916748046875,265.6858215332031,268.7261657714844,266.6783142089844,289.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314808459952,9.545244594733049e-09,0.0010314712999388,-0.0240562800318002,0.0,0.0,0.0,-0.0095448018983006,60.0,-16.307567596435547,-0.0,-7.254075029550222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,9.684327960712837e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4026184082031,0.0,0.0,0.0001019806513795,291.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,7.532256131526083e-05,290.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,0.0001019806804833,291.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,0.0004837517626583,290.746826171875,294.1499938964844,266.5733337402344,265.6681213378906,268.7065124511719,266.6603698730469,289.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318640852347,9.590060301434278e-09,0.0010318544227629,-0.0241736192256212,0.0,0.0,0.0,-0.0095670185983181,60.0,-16.318923950195312,-0.0,-7.25946662782917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,9.69688335317187e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891906738281,0.0,0.0,0.0001021128628053,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39404296875,0.0,0.0,7.542021194240078e-05,290.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860107421875,0.0,0.0,0.0001021128846332,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,0.000484378891997,290.7397155761719,294.1499938964844,266.5366516113281,265.6327209472656,268.66717529296875,266.6239929199219,289.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.746468521143471e-09,0.0010331916855648,-0.0245831217616796,0.0,0.0,0.0,-0.0096445549279451,60.0,-16.3507022857666,-0.0,-7.278299563040491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5541381835937,0.0,0.0,9.69688335317187e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891906738281,0.0,0.0,0.0001021128628053,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39404296875,0.0,0.0,7.542021194240078e-05,290.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860107421875,0.0,0.0,0.0001021128846332,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,0.000484378891997,290.7397155761719,294.1499938964844,266.5366516113281,265.6327209472656,268.66717529296875,266.6239929199219,289.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.746468521143471e-09,0.0010331916855648,-0.0245831217616796,0.0,0.0,0.0,-0.0096445549279451,60.0,-16.3507022857666,-0.0,-7.278299563040491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53863525390625,0.0,0.0,9.71638146438636e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758239746094,0.0,0.0,0.0001023181830532,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.380615234375,0.0,0.0,7.557186472695321e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,0.0001023182121571,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0004853528807871,290.7325439453125,294.1499938964844,266.5,265.59735107421875,268.6278076171875,266.5868530273437,289.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352785466238,9.989387983466712e-09,0.0010352685349062,-0.0252190995961427,0.0,0.0,0.0,-0.0097649795934557,60.0,-16.394500732421875,-0.0,-7.307596661121353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53863525390625,0.0,0.0,9.71638146438636e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758239746094,0.0,0.0,0.0001023181830532,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.380615234375,0.0,0.0,7.557186472695321e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,0.0001023182121571,291.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,0.0004853528807871,290.7325439453125,294.1499938964844,266.5,265.59735107421875,268.6278076171875,266.5868530273437,289.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352785466238,9.989387983466712e-09,0.0010352685349062,-0.0252190995961427,0.0,0.0,0.0,-0.0097649795934557,60.0,-16.394500732421875,-0.0,-7.307596661121353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,9.731276804814117e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677978515625,0.0,0.0,0.0001024750381475,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,7.568771980004385e-05,290.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666931152344,0.0,0.0,0.0001024750672513,291.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81207275390625,0.0,0.0,0.0004860969202127,290.72821044921875,294.1499938964844,266.4779968261719,265.5761413574219,268.60418701171875,266.5641784667969,289.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368654038757,1.0174963094300438e-08,0.0010368552757427,-0.0257049296051263,0.0,0.0,0.0,-0.0098569765686988,60.0,-16.426393508911133,-0.0,-7.330017837148264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5231628417969,0.0,0.0,9.742483962327242e-05,291.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624572753906,0.0,0.0,0.00010259305418,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671569824219,0.0,0.0,7.577488577226177e-05,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618713378906,0.0,0.0,0.0001025930832838,291.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,0.0004866567614953,290.72528076171875,294.1499938964844,266.4633483886719,265.5619812011719,268.5884094238281,266.5489196777344,289.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380594758316,1.0314591847304657e-08,0.001038049114868,-0.0260704569518566,0.0,0.0,0.0,-0.0099261961877346,60.0,-16.449853897094727,-0.0,-7.346910280148222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077209472656,0.0,0.0,9.774782665772364e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490905761719,0.0,0.0,0.0001029331760946,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.353759765625,0.0,0.0,7.602609548484907e-05,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,0.0001029332051984,291.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,0.0004882701614405,290.7179870605469,294.1499938964844,266.4266662597656,265.526611328125,268.5489501953125,266.5102844238281,289.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415005963295,1.0717001508453451e-08,0.0010414897697046,-0.0271238572895526,0.0,0.0,0.0,-0.0101256864145398,60.0,-16.516164779663086,-0.0,-7.395702539270135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077209472656,0.0,0.0,9.774782665772364e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490905761719,0.0,0.0,0.0001029331760946,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.353759765625,0.0,0.0,7.602609548484907e-05,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,0.0001029332051984,291.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033752441406,0.0,0.0,0.0004882701614405,290.7179870605469,294.1499938964844,266.4266662597656,265.526611328125,268.5489501953125,266.5102844238281,289.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415005963295,1.0717001508453451e-08,0.0010414897697046,-0.0271238572895526,0.0,0.0,0.0,-0.0101256864145398,60.0,-16.516164779663086,-0.0,-7.395702539270135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5000305175781,0.0,0.0,9.793593926588072e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424072265625,0.0,0.0,0.0001031312713166,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470153808594,0.0,0.0,7.617240771651268e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437744140625,0.0,0.0,0.0001031312931445,291.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,0.0004892098368145,290.7142944335937,294.1499938964844,266.4083251953125,265.5089111328125,268.5291748046875,266.4906921386719,289.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435046860948,1.09513731416655e-08,0.0010434937430545,-0.0277373380959033,0.0,0.0,0.0,-0.0102418735623359,60.0,-16.55341339111328,-0.0,-7.424195302974115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4923095703125,0.0,0.0,9.81560951913707e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3357238769531,0.0,0.0,0.0001033631051541,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403015136719,0.0,0.0,7.634364010300487e-05,290.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377319335937,0.0,0.0,0.0001033631342579,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970886230469,0.0,0.0,0.0004903095541521,290.7106018066406,294.1499938964844,266.3900146484375,265.4912109375,268.5093994140625,266.470947265625,289.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458501055836,1.1225670171199909e-08,0.0010458389297127,-0.0284552853554487,0.0,0.0,0.0,-0.0103778522461652,60.0,-16.594390869140625,-0.0,-7.457609996208704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47686767578125,0.0,0.0,9.872324881143868e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,0.0001039603448589,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268737792969,0.0,0.0,7.678475958527997e-05,290.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,0.0001039603739627,291.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.0004931426374241,290.703125,294.1499938964844,266.35333251953125,265.4557189941406,268.4696960449219,266.4308776855469,289.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518924100324,1.1932303145556489e-08,0.0010518805356696,-0.0303046330809593,0.0,0.0,0.0,-0.0107281571254134,60.0,-16.693424224853516,-0.0,-7.54403899350109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47686767578125,0.0,0.0,9.872324881143868e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,0.0001039603448589,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3268737792969,0.0,0.0,7.678475958527997e-05,290.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,0.0001039603739627,291.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.0004931426374241,290.703125,294.1499938964844,266.35333251953125,265.4557189941406,268.4696960449219,266.4308776855469,289.6577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518924100324,1.1932303145556489e-08,0.0010518805356696,-0.0303046330809593,0.0,0.0,0.0,-0.0107281571254134,60.0,-16.693424224853516,-0.0,-7.54403899350109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613952636719,0.0,0.0,9.946843783836812e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,0.0001047450641635,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133544921875,0.0,0.0,7.73643478169106e-05,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0001047450859914,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,0.0004968649591319,290.695556640625,294.1499938964844,266.3166809082031,265.420166015625,268.4297790527344,266.3898620605469,289.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598317021504,1.2860761344768434e-08,0.001059818896465,-0.0327340587973594,0.0,0.0,0.0,-0.0111884297803044,60.0,-16.82133674621582,-0.0,-7.658354661543856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613952636719,0.0,0.0,9.946843783836812e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,0.0001047450641635,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133544921875,0.0,0.0,7.73643478169106e-05,290.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0001047450859914,291.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,0.0004968649591319,290.695556640625,294.1499938964844,266.3166809082031,265.420166015625,268.4297790527344,266.3898620605469,289.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598317021504,1.2860761344768434e-08,0.001059818896465,-0.0327340587973594,0.0,0.0,0.0,-0.0111884297803044,60.0,-16.82133674621582,-0.0,-7.658354661543856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458923339844,0.0,0.0,0.0001003605721052,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,0.0001056845285347,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998046875,0.0,0.0,7.805823406670243e-05,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,0.0001056845503626,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,0.0005013213958591,290.6878662109375,294.1499938964844,266.2799987792969,265.384521484375,268.3896179199219,266.3480834960937,289.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693368967622,1.3972329071521017e-08,0.0010693229269236,-0.0356418564915657,0.0,0.0,0.0,-0.0117394775152206,60.0,-16.977008819580078,-0.0,-7.796344902999408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458923339844,0.0,0.0,0.0001003605721052,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,0.0001056845285347,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998046875,0.0,0.0,7.805823406670243e-05,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,0.0001056845503626,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,0.0005013213958591,290.6878662109375,294.1499938964844,266.2799987792969,265.384521484375,268.3896179199219,266.3480834960937,289.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693368967622,1.3972329071521017e-08,0.0010693229269236,-0.0356418564915657,0.0,0.0,0.0,-0.0117394775152206,60.0,-16.977008819580078,-0.0,-7.796344902999408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302673339844,0.0,0.0,0.0001013431028695,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817687988281,0.0,0.0,0.0001067191769834,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861328125,0.0,0.0,7.88224206189625e-05,291.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0001067191988113,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,0.0005062292912043,290.6800537109375,294.1499938964844,266.24334716796875,265.3487243652344,268.34912109375,266.305908203125,289.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798053117468,1.519653380910313e-08,0.001079790177755,-0.0388432703912258,0.0,0.0,0.0,-0.0123463636264204,60.0,-17.153642654418945,-0.0,-7.94974184259445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302673339844,0.0,0.0,0.0001013431028695,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817687988281,0.0,0.0,0.0001067191769834,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861328125,0.0,0.0,7.88224206189625e-05,291.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0001067191988113,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,0.0005062292912043,290.6800537109375,294.1499938964844,266.24334716796875,265.3487243652344,268.34912109375,266.305908203125,289.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798053117468,1.519653380910313e-08,0.001079790177755,-0.0388432703912258,0.0,0.0,0.0,-0.0123463636264204,60.0,-17.153642654418945,-0.0,-7.94974184259445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224548339844,0.0,0.0,0.0001018482580548,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27496337890625,0.0,0.0,0.0001072511295205,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,7.92153223301284e-05,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0001072511513484,291.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76763916015625,0.0,0.0,0.0005087526515126,290.6761169433594,294.1499938964844,266.2250061035156,265.330810546875,268.3287658691406,266.2848205566406,289.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851876577362,1.582594855165098e-08,0.0010851718252524,-0.0404888056218624,0.0,0.0,0.0,-0.0126583892852067,60.0,-17.24679946899414,-0.0,-8.029191178593464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145812988281,0.0,0.0,0.0001023511576931,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680969238281,0.0,0.0,0.0001077807028195,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723999023437,0.0,0.0,7.960646325955167e-05,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,0.0001077807319234,291.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76422119140625,0.0,0.0,0.0005112647777423,290.672119140625,294.1499938964844,266.2066650390625,265.3128356933594,268.3083190917969,266.2637939453125,289.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905460221692,1.6452558426749423e-08,0.0010905296076089,-0.0421266853809356,0.0,0.0,0.0,-0.0129690254107117,60.0,-17.341171264648438,-0.0,-8.10867746281474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988342285156,0.0,0.0,0.0001033214575727,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543334960937,0.0,0.0,0.0001088024800992,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585754394531,0.0,0.0,8.036114741116762e-05,291.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.000108802509203,291.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,0.0005161116132512,290.6640625,294.1499938964844,266.1700134277344,265.2767639160156,268.2672119140625,266.22222900390625,289.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110088463407,1.7661562878856785e-08,0.0011008669389411,-0.0452859103679657,0.0,0.0,0.0,-0.0135683771222829,60.0,-17.52832794189453,-0.0,-8.263146611398042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988342285156,0.0,0.0,0.0001033214575727,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543334960937,0.0,0.0,0.0001088024800992,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585754394531,0.0,0.0,8.036114741116762e-05,291.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.000108802509203,291.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,0.0005161116132512,290.6640625,294.1499938964844,266.1700134277344,265.2767639160156,268.2672119140625,266.22222900390625,289.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110088463407,1.7661562878856785e-08,0.0011008669389411,-0.0452859103679657,0.0,0.0,0.0,-0.0135683771222829,60.0,-17.52832794189453,-0.0,-8.263146611398042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.00010420185572,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,0.0001097295826184,290.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,8.104590233415365e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001097296117222,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,0.0005205094348639,290.6558837890625,294.1499938964844,266.1333312988281,265.2405090332031,268.2257995605469,266.181396484375,289.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102653807029,1.8758555597742088e-08,0.001110246637836,-0.0481512956321239,0.0,0.0,0.0,-0.0141122005879879,60.0,-17.70557403564453,-0.0,-8.404564511010906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.00010420185572,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,0.0001097295826184,290.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,8.104590233415365e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001097296117222,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502746582031,0.0,0.0,0.0005205094348639,290.6558837890625,294.1499938964844,266.1333312988281,265.2405090332031,268.2257995605469,266.181396484375,289.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102653807029,1.8758555597742088e-08,0.001110246637836,-0.0481512956321239,0.0,0.0,0.0,-0.0141122005879879,60.0,-17.70557403564453,-0.0,-8.404564511010906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670959472656,0.0,0.0,0.0001049502316163,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.0001105176634155,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306823730469,0.0,0.0,8.162797166733071e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0001105176852433,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,0.0005242477054707,290.6475830078125,294.1499938964844,266.0966796875,265.2040710449219,268.1841735839844,266.14141845703125,289.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182395974174,1.969105234422841e-08,0.001118219923228,-0.0505860932171344,0.0,0.0,0.0,-0.0145744774490594,60.0,-17.86450958251953,-0.0,-8.525718442342622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670959472656,0.0,0.0,0.0001049502316163,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.0001105176634155,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306823730469,0.0,0.0,8.162797166733071e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,0.0001105176852433,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,0.0005242477054707,290.6475830078125,294.1499938964844,266.0966796875,265.2040710449219,268.1841735839844,266.14141845703125,289.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182395974174,1.969105234422841e-08,0.001118219923228,-0.0505860932171344,0.0,0.0,0.0,-0.0145744774490594,60.0,-17.86450958251953,-0.0,-8.525718442342622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511657714844,0.0,0.0,0.0001055363536579,291.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,0.000111134868348,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,8.208383951568976e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0001111348974518,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73590087890625,0.0,0.0,0.000527175492607,290.6391906738281,294.1499938964844,266.0599975585937,265.1673889160156,268.1423645019531,266.10223388671875,289.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244850466027,2.04213730370384e-08,0.0011244646739214,-0.0524923875927925,0.0,0.0,0.0,-0.0149365281686186,60.0,-17.998811721801758,-0.0,-8.621208991144158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511657714844,0.0,0.0,0.0001055363536579,291.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,0.000111134868348,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,8.208383951568976e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0001111348974518,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73590087890625,0.0,0.0,0.000527175492607,290.6391906738281,294.1499938964844,266.0599975585937,265.1673889160156,268.1423645019531,266.10223388671875,289.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244850466027,2.04213730370384e-08,0.0011244646739214,-0.0524923875927925,0.0,0.0,0.0,-0.0149365281686186,60.0,-17.998811721801758,-0.0,-8.621208991144158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432006835937,0.0,0.0,0.000105761719169,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0001113721955334,290.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,8.225912461057305e-05,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0001113722173613,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322692871094,0.0,0.0,0.0005283012287691,290.63494873046875,294.1499938964844,266.0416564941406,265.14898681640625,268.1214294433594,266.0829467773437,289.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268865782767,2.0702186631638145e-08,0.0011268658563494,-0.0532252229750156,0.0,0.0,0.0,-0.0150757394731044,60.0,-18.05526161193848,-0.0,-8.658066974476244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352355957031,0.0,0.0,0.0001059392743627,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0001115591658162,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,8.239722228609025e-05,291.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0001115591876441,291.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72857666015625,0.0,0.0,0.0005291881388984,290.63067626953125,294.1499938964844,266.0233459472656,265.1304931640625,268.1004943847656,266.0638122558594,289.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287786765024,2.0923422994201253e-08,0.0011287577217444,-0.0538025200366973,0.0,0.0,0.0,-0.0151854157447814,60.0,-18.10397148132324,-0.0,-8.687160857334676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193359375,0.0,0.0,0.0001061450602719,291.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0001117758656619,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,8.255727880168706e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0001117758947657,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0005302160861901,290.6221008300781,294.1499938964844,265.9866638183594,265.0933532714844,268.05859375,266.0260009765625,289.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.11798276694708e-08,0.0011309505207464,-0.054471518844366,0.0,0.0,0.0,-0.0153125282377004,60.0,-18.17680549621582,-0.0,-8.72094005899271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193359375,0.0,0.0,0.0001061450602719,291.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0001117758656619,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,8.255727880168706e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0001117758947657,291.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0005302160861901,290.6221008300781,294.1499938964844,265.9866638183594,265.0933532714844,268.05859375,266.0260009765625,289.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.11798276694708e-08,0.0011309505207464,-0.054471518844366,0.0,0.0,0.0,-0.0153125282377004,60.0,-18.17680549621582,-0.0,-8.72094005899271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.303466796875,0.0,0.0,0.0001061449656845,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.0001117757710744,290.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,8.255720604211092e-05,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.0001117757929023,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,0.0005302156787365,290.6134948730469,294.1499938964844,265.95001220703125,265.0559387207031,268.0167541503906,265.98876953125,289.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309712426736,2.117969444270784e-08,0.0011309500550851,-0.0544711723923683,0.0,0.0,0.0,-0.0153124658390879,60.0,-18.215295791625977,-0.0,-8.720923005967054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.303466796875,0.0,0.0,0.0001061449656845,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.0001117757710744,290.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,8.255720604211092e-05,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.0001117757929023,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,0.0005302156787365,290.6134948730469,294.1499938964844,265.95001220703125,265.0559387207031,268.0167541503906,265.98876953125,289.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309712426736,2.117969444270784e-08,0.0011309500550851,-0.0544711723923683,0.0,0.0,0.0,-0.0153124658390879,60.0,-18.215295791625977,-0.0,-8.720923005967054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876892089844,0.0,0.0,0.0001060058420989,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0001116292696679,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,8.244899800047278e-05,291.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0001116292914957,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,0.0005295207374729,290.6048278808594,294.1499938964844,265.9154663085937,265.02020263671875,267.9750671386719,265.9526062011719,289.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294889263808,2.1006314909755023e-08,0.0011294678552076,-0.0540188066661357,0.0,0.0,0.0,-0.0152265159413218,60.0,-18.22210121154785,-0.0,-8.698074083213214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876892089844,0.0,0.0,0.0001060058420989,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0001116292696679,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,8.244899800047278e-05,291.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.0001116292914957,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70623779296875,0.0,0.0,0.0005295207374729,290.6048278808594,294.1499938964844,265.9154663085937,265.02020263671875,267.9750671386719,265.9526062011719,289.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294889263808,2.1006314909755023e-08,0.0011294678552076,-0.0540188066661357,0.0,0.0,0.0,-0.0152265159413218,60.0,-18.22210121154785,-0.0,-8.698074083213214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
