time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,0.0001058063135133,291.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0001114191472879,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,8.229380910051987e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0001114191691158,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69873046875,0.0,0.0,0.0005285239894874,290.5960998535156,294.1499938964844,265.8850402832031,264.9881286621094,267.93365478515625,265.91912841796875,289.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273629497736,2.075766403208945e-08,0.001127342111431,-0.0533699877560138,0.0,0.0,0.0,-0.0151032507419586,60.0,-18.2098445892334,-0.0,-8.665357853487876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,0.0001058063135133,291.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0001114191472879,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,8.229380910051987e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.0001114191691158,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69873046875,0.0,0.0,0.0005285239894874,290.5960998535156,294.1499938964844,265.8850402832031,264.9881286621094,267.93365478515625,265.91912841796875,289.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273629497736,2.075766403208945e-08,0.001127342111431,-0.0533699877560138,0.0,0.0,0.0,-0.0151032507419586,60.0,-18.2098445892334,-0.0,-8.665357853487876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26422119140625,0.0,0.0,0.0001056853288901,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.000111291752546,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,8.219970914069563e-05,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557556152344,0.0,0.0,0.0001112917743739,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,0.0005279196775518,290.5917358398437,294.1499938964844,265.8713073730469,264.973388671875,267.9130554199219,265.9037475585937,289.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126073882915,2.0606902850772722e-08,0.0011260532774031,-0.0529765672981739,0.0,0.0,0.0,-0.0150285139679908,60.0,-18.19834327697754,-0.0,-8.645551474728563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,0.0001055508037097,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001111500896513,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,8.209508087020367e-05,291.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.0001111501114792,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,0.0005272477283142,290.5873718261719,294.1499938964844,265.8585510253906,264.9595031738281,267.892578125,265.8892517089844,289.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246404610574,2.0439264503124832e-08,0.0011246200883761,-0.0525390766561031,0.0,0.0,0.0,-0.0149454092606902,60.0,-18.183683395385746,-0.0,-8.623554492714902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409362792969,0.0,0.0,0.000105242281279,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.000110825196316,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,8.185511251213029e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0001108252181438,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,0.0005257065640762,290.57861328125,294.1499938964844,265.8358154296875,264.9341735839844,267.8519592285156,265.8630065917969,289.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213532416149,2.00548058160166e-08,0.0011213331017643,-0.0515356324613094,0.0,0.0,0.0,-0.0147548196837306,60.0,-18.145357131958008,-0.0,-8.5732125398863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409362792969,0.0,0.0,0.000105242281279,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.000110825196316,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,8.185511251213029e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0001108252181438,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835327148437,0.0,0.0,0.0005257065640762,290.57861328125,294.1499938964844,265.8358154296875,264.9341735839844,267.8519592285156,265.8630065917969,289.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213532416149,2.00548058160166e-08,0.0011213331017643,-0.0515356324613094,0.0,0.0,0.0,-0.0147548196837306,60.0,-18.145357131958008,-0.0,-8.5732125398863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,0.0001048826743499,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001104465191019,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,8.157542470144108e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0001104465409298,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759338378906,0.0,0.0,0.0005239102756604,290.56982421875,294.1499938964844,265.8166198730469,264.9120483398437,267.81182861328125,265.8404235839844,289.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.9606700263352653e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.094995498657227,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,0.0001048826743499,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001104465191019,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,8.157542470144108e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0001104465409298,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759338378906,0.0,0.0,0.0005239102756604,290.56982421875,294.1499938964844,265.8166198730469,264.9120483398437,267.81182861328125,265.8404235839844,289.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.9606700263352653e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.094995498657227,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,0.0001044738892232,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0001100160443456,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,8.125747262965888e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,0.0001100160661735,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66827392578125,0.0,0.0,0.0005218682927079,290.56103515625,294.1499938964844,265.8008117675781,264.89288330078125,267.7723388671875,265.82135009765625,289.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131659848615,1.9097310399729395e-08,0.0011131468927487,-0.0490358956158161,0.0,0.0,0.0,-0.0142801534384489,60.0,-18.033233642578125,-0.0,-8.44847605208088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,0.0001044738892232,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,0.0001100160443456,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,8.125747262965888e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118408203125,0.0,0.0,0.0001100160661735,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66827392578125,0.0,0.0,0.0005218682927079,290.56103515625,294.1499938964844,265.8008117675781,264.89288330078125,267.7723388671875,265.82135009765625,289.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131659848615,1.9097310399729395e-08,0.0011131468927487,-0.0490358956158161,0.0,0.0,0.0,-0.0142801534384489,60.0,-18.033233642578125,-0.0,-8.44847605208088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951904296875,0.0,0.0,0.0001040184797602,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0001095364714274,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,8.09032644610852e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.0001095364932552,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.0005195934791117,290.55224609375,294.1499938964844,265.7882080078125,264.8765869140625,267.7335205078125,265.8055725097656,289.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083136778324,1.8529830114744072e-08,0.0011082950513809,-0.0475539453327655,0.0,0.0,0.0,-0.0139988334849476,60.0,-17.960596084594727,-0.0,-8.374978932579324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1951904296875,0.0,0.0,0.0001040184797602,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07476806640625,0.0,0.0,0.0001095364714274,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,8.09032644610852e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.0001095364932552,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.0005195934791117,290.55224609375,294.1499938964844,265.7882080078125,264.8765869140625,267.7335205078125,265.8055725097656,289.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083136778324,1.8529830114744072e-08,0.0011082950513809,-0.0475539453327655,0.0,0.0,0.0,-0.0139988334849476,60.0,-17.960596084594727,-0.0,-8.374978932579324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18768310546875,0.0,0.0,0.0001037737019942,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,0.0001092787133529,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,8.071288175415248e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,0.0001092787351808,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,0.0005183707107789,290.5478210449219,294.1499938964844,265.7830505371094,264.8694763183594,267.7143859863281,265.7989196777344,289.4335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057055089622,1.822482076363485e-08,0.0011056872317567,-0.0467572957277298,0.0,0.0,0.0,-0.0138476276770234,60.0,-17.920255661010742,-0.0,-8.335608470133593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802062988281,0.0,0.0,0.00010352035315,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.0001090119258151,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,8.051584154600278e-05,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,0.000109011947643,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6529541015625,0.0,0.0,0.000517105218023,290.5434265136719,294.1499938964844,265.7785949707031,264.8630065917969,267.6954040527344,265.7929077148437,289.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103006186895,1.7909133731563998e-08,0.0011029882589355,-0.0459326691925525,0.0,0.0,0.0,-0.0136911310255527,60.0,-17.877885818481445,-0.0,-8.294956899135286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653137207031,0.0,0.0,0.0001029858758556,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,0.0001084490941138,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,8.01001297077164e-05,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.0001084491159417,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.645263671875,0.0,0.0,0.0005144354072399,290.5346374511719,294.1499938964844,265.77178955078125,264.8519592285156,267.6581115722656,265.7831115722656,289.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973112657666,1.7243143801692895e-08,0.0010972940362989,-0.044192686676979,0.0,0.0,0.0,-0.0133609734475612,60.0,-17.786148071289062,-0.0,-8.20952195113023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653137207031,0.0,0.0,0.0001029858758556,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,0.0001084490941138,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,8.01001297077164e-05,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.0001084491159417,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.645263671875,0.0,0.0,0.0005144354072399,290.5346374511719,294.1499938964844,265.77178955078125,264.8519592285156,267.6581115722656,265.7831115722656,289.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973112657666,1.7243143801692895e-08,0.0010972940362989,-0.044192686676979,0.0,0.0,0.0,-0.0133609734475612,60.0,-17.786148071289062,-0.0,-8.20952195113023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15057373046875,0.0,0.0,0.0001024236553348,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,0.0001078570494428,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,7.96628519310616e-05,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0001078570712707,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376037597656,0.0,0.0,0.0005116270040161,290.5258483886719,294.1499938964844,265.76763916015625,264.84332275390625,267.62158203125,265.77593994140625,289.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091320766136,1.6542591296797582e-08,0.0010913042351603,-0.0423619858920574,0.0,0.0,0.0,-0.0130136832594871,60.0,-17.6868896484375,-0.0,-8.120129990629722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15057373046875,0.0,0.0,0.0001024236553348,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,0.0001078570494428,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,7.96628519310616e-05,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0001078570712707,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376037597656,0.0,0.0,0.0005116270040161,290.5258483886719,294.1499938964844,265.76763916015625,264.84332275390625,267.62158203125,265.77593994140625,289.4022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091320766136,1.6542591296797582e-08,0.0010913042351603,-0.0423619858920574,0.0,0.0,0.0,-0.0130136832594871,60.0,-17.6868896484375,-0.0,-8.120129990629722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1359558105469,0.0,0.0,0.0001018455150187,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0001072482409654,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,7.921318319858983e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,0.0001072482555173,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299133300781,0.0,0.0,0.0005087390891276,290.5170288085937,294.1499938964844,265.76593017578125,264.8369140625,267.5859375,265.7712097167969,289.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851606493815,1.5822205767790365e-08,0.0010851448168978,-0.040479015558958,0.0,0.0,0.0,-0.0126565592363476,60.0,-17.58191680908203,-0.0,-8.028716536045979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1359558105469,0.0,0.0,0.0001018455150187,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0001072482409654,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,7.921318319858983e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,0.0001072482555173,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299133300781,0.0,0.0,0.0005087390891276,290.5170288085937,294.1499938964844,265.76593017578125,264.8369140625,267.5859375,265.7712097167969,289.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851606493815,1.5822205767790365e-08,0.0010851448168978,-0.040479015558958,0.0,0.0,0.0,-0.0126565592363476,60.0,-17.58191680908203,-0.0,-8.028716536045979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214904785156,0.0,0.0,0.0001012661523418,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0001066381446435,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,7.876256859162822e-05,290.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,0.0001066381591954,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222229003906,0.0,0.0,0.0005058450624346,290.5082702636719,294.1499938964844,265.7664489746094,264.83258056640625,267.5511474609375,265.7687683105469,289.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789873776957,1.5100306782755982e-08,0.0010789723601192,-0.0385916680097579,0.0,0.0,0.0,-0.012298684567213,60.0,-17.47364616394043,-0.0,-7.937629931120682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214904785156,0.0,0.0,0.0001012661523418,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0001066381446435,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,7.876256859162822e-05,290.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,0.0001066381591954,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222229003906,0.0,0.0,0.0005058450624346,290.5082702636719,294.1499938964844,265.7664489746094,264.83258056640625,267.5511474609375,265.7687683105469,289.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789873776957,1.5100306782755982e-08,0.0010789723601192,-0.0385916680097579,0.0,0.0,0.0,-0.012298684567213,60.0,-17.47364616394043,-0.0,-7.937629931120682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11431884765625,0.0,0.0,0.0001009814150165,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,0.0001063383024302,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,7.854111026972532e-05,290.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.0001063383169821,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0005044227000325,290.5038757324219,294.1499938964844,265.7675170898437,264.8311462402344,267.5340881347656,265.76837158203125,289.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759533615782,1.4745518583936246e-08,0.0010759386932477,-0.0376639515161514,0.0,0.0,0.0,-0.0121228015050292,60.0,-17.419160842895508,-0.0,-7.893054032592772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1071472167969,0.0,0.0,0.0001007026585284,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0001060447539202,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,7.832429400878027e-05,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0001060447684722,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145324707031,0.0,0.0,0.0005030302563682,290.4994812011719,294.1499938964844,265.7690734863281,264.8302001953125,267.51727294921875,265.7684326171875,289.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729831410571,1.4398183090236216e-08,0.0010729687055572,-0.0367556288838386,0.0,0.0,0.0,-0.0119506129994988,60.0,-17.36496925354004,-0.0,-7.849536132198409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929260253906,0.0,0.0,0.0001001731943688,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0001054872045642,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,7.791248935973272e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.0001054872263921,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068725585937,0.0,0.0,0.0005003855330869,290.49072265625,294.1499938964844,265.7735595703125,264.82958984375,267.4842529296875,265.7698974609375,289.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673415381461,1.3738469917257136e-08,0.0010673278011381,-0.0350301600992679,0.0,0.0,0.0,-0.0116235660389065,60.0,-17.25908088684082,-0.0,-7.767210519205038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929260253906,0.0,0.0,0.0001001731943688,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0001054872045642,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,7.791248935973272e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.0001054872263921,291.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068725585937,0.0,0.0,0.0005003855330869,290.49072265625,294.1499938964844,265.7735595703125,264.82958984375,267.4842529296875,265.7698974609375,289.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673415381461,1.3738469917257136e-08,0.0010673278011381,-0.0350301600992679,0.0,0.0,0.0,-0.0116235660389065,60.0,-17.25908088684082,-0.0,-7.767210519205038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788269042969,0.0,0.0,9.969557140721008e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0001049842467182,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,7.754100806778297e-05,290.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,0.0001049842685461,291.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59918212890625,0.0,0.0,0.0004979997174814,290.4819641113281,294.1499938964844,265.7797546386719,264.8305969238281,267.4521484375,265.7731018066406,289.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143354848921264e-08,0.0010622391710057,-0.0334733836352825,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.159286499023438,-0.0,-7.693319048485139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0788269042969,0.0,0.0,9.969557140721008e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0001049842467182,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,7.754100806778297e-05,290.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,0.0001049842685461,291.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59918212890625,0.0,0.0,0.0004979997174814,290.4819641113281,294.1499938964844,265.7797546386719,264.8305969238281,267.4521484375,265.7731018066406,289.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143354848921264e-08,0.0010622391710057,-0.0334733836352825,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.159286499023438,-0.0,-7.693319048485139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,9.928436338668688e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,0.0001045512253767,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,7.722117879893631e-05,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,0.0001045512399286,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59149169921875,0.0,0.0,0.0004959456273354,290.47320556640625,294.1499938964844,265.7874755859375,264.8330993652344,267.4209289550781,265.7778625488281,289.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.068466186523438,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,9.928436338668688e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,0.0001045512253767,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,7.722117879893631e-05,290.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914794921875,0.0,0.0,0.0001045512399286,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59149169921875,0.0,0.0,0.0004959456273354,290.47320556640625,294.1499938964844,265.7874755859375,264.8330993652344,267.4209289550781,265.7778625488281,289.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.068466186523438,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509033203125,0.0,0.0,9.894843242364004e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0001041974755935,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94879150390625,0.0,0.0,7.695989916101098e-05,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,0.0001041974901454,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837707519531,0.0,0.0,0.0004942676168866,290.4644470214844,294.1499938964844,265.7965087890625,264.8369140625,267.3905944824219,265.7840576171875,289.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054290914908,1.2212419520096772e-08,0.0010542786912992,-0.0310376454144716,0.0,0.0,0.0,-0.0108670368790626,60.0,-16.988840103149414,-0.0,-7.578437077881972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509033203125,0.0,0.0,9.894843242364004e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0001041974755935,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94879150390625,0.0,0.0,7.695989916101098e-05,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,0.0001041974901454,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837707519531,0.0,0.0,0.0004942676168866,290.4644470214844,294.1499938964844,265.7965087890625,264.8369140625,267.3905944824219,265.7840576171875,289.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054290914908,1.2212419520096772e-08,0.0010542786912992,-0.0310376454144716,0.0,0.0,0.0,-0.0108670368790626,60.0,-16.988840103149414,-0.0,-7.578437077881972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04400634765625,0.0,0.0,9.880981815513223e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,0.0001040514980559,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,7.685208402108401e-05,290.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0001040515198837,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799255371094,0.0,0.0,0.0004935751785524,290.4600524902344,294.1499938964844,265.80145263671875,264.8392639160156,267.375732421875,265.7876281738281,289.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528137208893,1.2039701680066628e-08,0.0010528017301112,-0.0305856801569461,0.0,0.0,0.0,-0.0107814129441976,60.0,-16.953655242919922,-0.0,-7.557218140163968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370788574219,0.0,0.0,9.86874074442312e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332275390625,0.0,0.0,0.0001039226044667,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,7.675687811570242e-05,290.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.0001039226190187,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760498046875,0.0,0.0,0.0004929637070745,290.4556579589844,294.1499938964844,265.8066711425781,264.8418884277344,267.361083984375,265.79150390625,289.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515094036236,1.1887183681835722e-08,0.0010514975292608,-0.0301865562796592,0.0,0.0,0.0,-0.0107058035209774,60.0,-16.92119789123535,-0.0,-7.53850528667499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233459472656,0.0,0.0,9.84903090284206e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,0.0001037150504998,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,7.660358096472919e-05,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,0.0001037150650518,291.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682983398437,0.0,0.0,0.0004919791826978,290.4468688964844,294.1499938964844,265.8178100585937,264.847900390625,267.3323669433594,265.80010986328125,289.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494090383872,1.16415961315397e-08,0.001049397396855,-0.0295438524335622,0.0,0.0,0.0,-0.0105840545147657,60.0,-16.864553451538086,-0.0,-7.508421617785643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233459472656,0.0,0.0,9.84903090284206e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,0.0001037150504998,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,7.660358096472919e-05,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,0.0001037150650518,291.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682983398437,0.0,0.0,0.0004919791826978,290.4468688964844,294.1499938964844,265.8178100585937,264.847900390625,267.3323669433594,265.80010986328125,289.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494090383872,1.16415961315397e-08,0.001049397396855,-0.0295438524335622,0.0,0.0,0.0,-0.0105840545147657,60.0,-16.864553451538086,-0.0,-7.508421617785643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,9.833536023506896e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,0.0001035518798744,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,7.648306200280786e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451843261719,0.0,0.0,0.0001035518944263,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.560546875,0.0,0.0,0.0004912051954306,290.43804931640625,294.1499938964844,265.8297119140625,264.8547668457031,267.3044738769531,265.80975341796875,289.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.816686630249023,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096435546875,0.0,0.0,9.833536023506896e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084777832031,0.0,0.0,0.0001035518798744,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,7.648306200280786e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8451843261719,0.0,0.0,0.0001035518944263,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.560546875,0.0,0.0,0.0004912051954306,290.43804931640625,294.1499938964844,265.8297119140625,264.8547668457031,267.3044738769531,265.80975341796875,289.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.816686630249023,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960021972656,0.0,0.0,9.820013656280936e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,0.0001034094821079,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,7.637788803549483e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,0.0001034094966598,291.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,0.0004905297537334,290.4292297363281,294.1499938964844,265.8421936035156,264.8623352050781,267.2773742675781,265.8202819824219,289.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280035572269752e-08,0.0010463056387379,-0.0285975765436887,0.0,0.0,0.0,-0.0104048131033778,60.0,-16.77375030517578,-0.0,-7.464241491561553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
