time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960021972656,0.0,0.0,9.820013656280936e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,0.0001034094821079,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,7.637788803549483e-05,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,0.0001034094966598,291.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,0.0004905297537334,290.4292297363281,294.1499938964844,265.8421936035156,264.8623352050781,267.2773742675781,265.8202819824219,289.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280035572269752e-08,0.0010463056387379,-0.0285975765436887,0.0,0.0,0.0,-0.0104048131033778,60.0,-16.77375030517578,-0.0,-7.464241491561553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.982421875,0.0,0.0,9.808022150537e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.0001032832078635,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,7.628462481079623e-05,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0001032832224154,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448913574219,0.0,0.0,0.0004899307386949,290.4203491210937,294.1499938964844,265.8550720214844,264.8704833984375,267.2509765625,265.8314819335937,289.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450391564518,1.113061909308044e-08,0.0010450279805809,-0.0282065011560916,0.0,0.0,0.0,-0.0103307412937283,60.0,-16.733591079711914,-0.0,-7.446022465273927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.982421875,0.0,0.0,9.808022150537e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,0.0001032832078635,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,7.628462481079623e-05,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0001032832224154,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448913574219,0.0,0.0,0.0004899307386949,290.4203491210937,294.1499938964844,265.8550720214844,264.8704833984375,267.2509765625,265.8314819335937,289.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450391564518,1.113061909308044e-08,0.0010450279805809,-0.0282065011560916,0.0,0.0,0.0,-0.0103307412937283,60.0,-16.733591079711914,-0.0,-7.446022465273927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97564697265625,0.0,0.0,9.802512067835778e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.0001032251748256,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,7.624176214449108e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164978027344,0.0,0.0,0.0001032251966535,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409851074219,0.0,0.0,0.0004896554746665,290.4159240722656,294.1499938964844,265.8616027832031,264.8747253417969,267.23809814453125,265.8373107910156,289.2453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444518411532,1.1061955795810265e-08,0.0010444407816976,-0.0280267819762229,0.0,0.0,0.0,-0.0102967014536261,60.0,-16.714536666870117,-0.0,-7.437657245645823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,9.797411621548235e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.0001031714637065,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,7.620209362357855e-05,290.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,0.0001031714782584,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370483398437,0.0,0.0,0.0004894006997346,290.4114685058594,294.1499938964844,265.8681640625,264.8790588378906,267.22540283203125,265.84326171875,289.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439084144309,1.099840041263178e-08,0.0010438973549753,-0.0278604291379451,0.0,0.0,0.0,-0.0102651948109269,60.0,-16.696107864379883,-0.0,-7.42991872471066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554138183594,0.0,0.0,9.788120951270685e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,0.0001030736384564,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,7.612983608851209e-05,290.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,0.0001030736530083,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,0.0004889366100542,290.4025573730469,294.1499938964844,265.8812866210937,264.88787841796875,267.20050048828125,265.8554077148437,289.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429184185341,1.0882640566478584e-08,0.0010429075919091,-0.0275574289262294,0.0,0.0,0.0,-0.0102078076452016,60.0,-16.66070556640625,-0.0,-7.415833636059689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554138183594,0.0,0.0,9.788120951270685e-05,291.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,0.0001030736384564,290.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,7.612983608851209e-05,290.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,0.0001030736530083,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,0.0004889366100542,290.4025573730469,294.1499938964844,265.8812866210937,264.88787841796875,267.20050048828125,265.8554077148437,289.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429184185341,1.0882640566478584e-08,0.0010429075919091,-0.0275574289262294,0.0,0.0,0.0,-0.0102078076452016,60.0,-16.66070556640625,-0.0,-7.415833636059689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419860839844,0.0,0.0,9.77992604020983e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84722900390625,0.0,0.0,0.0001029873383231,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,7.606609869981185e-05,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,0.000102987352875,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.521240234375,0.0,0.0,0.0004885272937826,290.39361572265625,294.1499938964844,265.89422607421875,264.8968200683594,267.17633056640625,265.8677673339844,289.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042045187205,1.0780525805387242e-08,0.0010420343605801,-0.0272901374846696,0.0,0.0,0.0,-0.0101571846753358,60.0,-16.6275577545166,-0.0,-7.403419743923223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419860839844,0.0,0.0,9.77992604020983e-05,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84722900390625,0.0,0.0,0.0001029873383231,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,7.606609869981185e-05,290.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,0.000102987352875,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.521240234375,0.0,0.0,0.0004885272937826,290.39361572265625,294.1499938964844,265.89422607421875,264.8968200683594,267.17633056640625,265.8677673339844,289.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042045187205,1.0780525805387242e-08,0.0010420343605801,-0.0272901374846696,0.0,0.0,0.0,-0.0101571846753358,60.0,-16.6275577545166,-0.0,-7.403419743923223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285888671875,0.0,0.0,9.772685734787956e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,0.0001029110935633,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,7.600978278787807e-05,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765197753906,0.0,0.0,0.0001029111081152,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132751464844,0.0,0.0,0.0004881655913777,290.3846435546875,294.1499938964844,265.9068298339844,264.9057312011719,267.15289306640625,265.8801574707031,289.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690302865157264e-08,0.0010412628762423,-0.0270539689809083,0.0,0.0,0.0,-0.0101124569773674,60.0,-16.596471786499023,-0.0,-7.392460332766859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285888671875,0.0,0.0,9.772685734787956e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,0.0001029110935633,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,7.600978278787807e-05,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765197753906,0.0,0.0,0.0001029111081152,291.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132751464844,0.0,0.0,0.0004881655913777,290.3846435546875,294.1499938964844,265.9068298339844,264.9057312011719,267.15289306640625,265.8801574707031,289.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690302865157264e-08,0.0010412628762423,-0.0270539689809083,0.0,0.0,0.0,-0.0101124569773674,60.0,-16.596471786499023,-0.0,-7.392460332766859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9152526855469,0.0,0.0,9.766225412022322e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229064941406,0.0,0.0,0.0001028430560836,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,7.595953502459452e-05,290.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,0.0001028430706355,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053100585937,0.0,0.0,0.0004878428881056,290.3756408691406,294.1499938964844,265.9188842773437,264.9144592285156,267.1301574707031,265.8924255371094,289.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609801037730904e-08,0.0010405745124444,-0.0268432423472404,0.0,0.0,0.0,-0.0100725488737225,60.0,-16.56723403930664,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9152526855469,0.0,0.0,9.766225412022322e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229064941406,0.0,0.0,0.0001028430560836,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,7.595953502459452e-05,290.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,0.0001028430706355,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053100585937,0.0,0.0,0.0004878428881056,290.3756408691406,294.1499938964844,265.9188842773437,264.9144592285156,267.1301574707031,265.8924255371094,289.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609801037730904e-08,0.0010405745124444,-0.0268432423472404,0.0,0.0,0.0,-0.0100725488737225,60.0,-16.56723403930664,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085998535156,0.0,0.0,9.763198613654822e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168640136719,0.0,0.0,0.0001028111873893,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8195495605469,0.0,0.0,7.593599730171263e-05,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75946044921875,0.0,0.0,0.0001028112019412,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013122558594,0.0,0.0,0.0004876917228102,290.3711242675781,294.1499938964844,265.9246520996094,264.9187316894531,267.1190185546875,265.8984680175781,289.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572088093852017e-08,0.0010402519255876,-0.0267445221543312,0.0,0.0,0.0,-0.0100538525730371,60.0,-16.553192138671875,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019470214844,0.0,0.0,9.76029914454557e-05,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.810791015625,0.0,0.0,0.0001027806501952,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,7.591344183310866e-05,290.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,0.0001027806647471,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972839355469,0.0,0.0,0.000487546873046,290.3666076660156,294.1499938964844,265.93023681640625,264.9228515625,267.1080627441406,265.9043884277344,289.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535955219381776e-08,0.0010399430757388,-0.0266499370336532,0.0,0.0,0.0,-0.0100359404459595,60.0,-16.53953742980957,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.888671875,0.0,0.0,9.75473376456648e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,0.0001027220496325,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013610839844,0.0,0.0,7.587015716126189e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424011230469,0.0,0.0,0.0001027220641844,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892272949219,0.0,0.0,0.0004872689023613,290.3575439453125,294.1499938964844,265.940673828125,264.9307861328125,267.0865478515625,265.9158630371094,289.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.51319694519043,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.888671875,0.0,0.0,9.75473376456648e-05,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,0.0001027220496325,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013610839844,0.0,0.0,7.587015716126189e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424011230469,0.0,0.0,0.0001027220641844,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892272949219,0.0,0.0,0.0004872689023613,290.3575439453125,294.1499938964844,265.940673828125,264.9307861328125,267.0865478515625,265.9158630371094,289.164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.51319694519043,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754577636719,0.0,0.0,9.749360469868408e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,0.0001026654717861,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,7.582836406072602e-05,290.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,0.000102665486338,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48114013671875,0.0,0.0,0.000487000477733,290.34844970703125,294.1499938964844,265.95001220703125,264.93804931640625,267.0656433105469,265.9266662597656,289.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.48812484741211,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754577636719,0.0,0.0,9.749360469868408e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,0.0001026654717861,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,7.582836406072602e-05,290.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,0.000102665486338,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48114013671875,0.0,0.0,0.000487000477733,290.34844970703125,294.1499938964844,265.95001220703125,264.93804931640625,267.0656433105469,265.9266662597656,289.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.48812484741211,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622436523437,0.0,0.0,9.743997361510992e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.0001026089885272,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,7.57866509957239e-05,290.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,0.0001026090030791,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730529785156,0.0,0.0,0.0004867325769737,290.33935546875,294.1499938964844,265.9595642089844,264.9462890625,267.0452575683594,265.9369201660156,289.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.463594436645508,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622436523437,0.0,0.0,9.743997361510992e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.0001026089885272,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,7.57866509957239e-05,290.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,0.0001026090030791,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730529785156,0.0,0.0,0.0004867325769737,290.33935546875,294.1499938964844,265.9595642089844,264.9462890625,267.0452575683594,265.9369201660156,289.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.463594436645508,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490905761719,0.0,0.0,9.73857386270538e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625427246094,0.0,0.0,0.0001025518795358,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,7.574447226943448e-05,290.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,0.0001025518940878,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46490478515625,0.0,0.0,0.0004864616785198,290.3302001953125,294.1499938964844,265.9707336425781,264.9571228027344,267.0255126953125,265.947265625,289.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.43839454650879,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490905761719,0.0,0.0,9.73857386270538e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625427246094,0.0,0.0,0.0001025518795358,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,7.574447226943448e-05,290.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,0.0001025518940878,291.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46490478515625,0.0,0.0,0.0004864616785198,290.3302001953125,294.1499938964844,265.9707336425781,264.9571228027344,267.0255126953125,265.947265625,289.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.43839454650879,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.842529296875,0.0,0.0,9.735846833791584e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565612792969,0.0,0.0,0.0001025231613311,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,7.572325557703152e-05,290.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,0.0001025231686071,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608154296875,0.0,0.0,0.0004863254434894,290.3256225585937,294.1499938964844,265.97686767578125,264.96343994140625,267.015869140625,265.95263671875,289.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.425397872924805,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359680175781,0.0,0.0,9.733111073728652e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75054931640625,0.0,0.0,0.000102494348539,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,7.570198067696765e-05,290.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.0,0.0001024943630909,291.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45672607421875,0.0,0.0,0.0004861887719016,290.3210144042969,294.1499938964844,265.9833679199219,264.9703063964844,267.0063781738281,265.95819091796875,289.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.412151336669922,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228759765625,0.0,0.0,9.72762136370875e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,0.0001024365410557,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,7.565928535768762e-05,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,0.0001024365556077,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485168457031,0.0,0.0,0.0004859145847149,290.31182861328125,294.1499938964844,265.9973449707031,264.9857177734375,266.9878234863281,265.969970703125,289.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.384944915771484,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228759765625,0.0,0.0,9.72762136370875e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7385559082031,0.0,0.0,0.0001024365410557,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,7.565928535768762e-05,290.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,0.0001024365556077,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485168457031,0.0,0.0,0.0004859145847149,290.31182861328125,294.1499938964844,265.9973449707031,264.9857177734375,266.9878234863281,265.969970703125,289.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.384944915771484,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8098449707031,0.0,0.0,9.722119284560904e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,0.0001023786098812,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,7.5616488175001e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67449951171875,0.0,0.0,0.0001023786171572,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,0.0004856397572439,290.3025817871094,294.1499938964844,266.0125732421875,265.0031433105469,266.9699401855469,265.9826965332031,289.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.356826782226562,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8098449707031,0.0,0.0,9.722119284560904e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265930175781,0.0,0.0,0.0001023786098812,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,7.5616488175001e-05,290.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67449951171875,0.0,0.0,0.0001023786171572,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,0.0004856397572439,290.3025817871094,294.1499938964844,266.0125732421875,265.0031433105469,266.9699401855469,265.9826965332031,289.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.356826782226562,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968139648437,0.0,0.0,9.716617205413058e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0001023206568788,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,7.557369099231437e-05,290.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0001023206714307,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319763183594,0.0,0.0,0.000485364900669,290.2933349609375,294.1499938964844,266.0289306640625,265.0223999023437,266.9526672363281,265.9964904785156,289.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.32790756225586,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968139648437,0.0,0.0,9.716617205413058e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0001023206568788,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,7.557369099231437e-05,290.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,0.0001023206714307,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319763183594,0.0,0.0,0.000485364900669,290.2933349609375,294.1499938964844,266.0289306640625,265.0223999023437,266.9526672363281,265.9964904785156,289.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.32790756225586,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,9.71112385741435e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,0.0001022628130158,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051086425781,0.0,0.0,7.553096656920388e-05,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,0.0001022628275677,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,0.0004850904806517,290.2840576171875,294.1499938964844,266.0462951660156,265.0433349609375,266.93603515625,266.0112609863281,289.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.298290252685547,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7838439941406,0.0,0.0,9.71112385741435e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,0.0001022628130158,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051086425781,0.0,0.0,7.553096656920388e-05,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,0.0001022628275677,291.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,0.0004850904806517,290.2840576171875,294.1499938964844,266.0462951660156,265.0433349609375,266.93603515625,266.0112609863281,289.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.298290252685547,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773742675781,0.0,0.0,9.708383004181088e-05,291.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967468261719,0.0,0.0,0.0001022339492919,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991271972656,0.0,0.0,7.550964801339433e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463317871094,0.0,0.0,0.0001022339638439,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195251464844,0.0,0.0,0.0004849535762332,290.2793884277344,294.1499938964844,266.0552978515625,265.05438232421875,266.927978515625,266.0190124511719,289.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.283252716064453,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7708740234375,0.0,0.0,9.705647971713915e-05,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907958984375,0.0,0.0,0.0001022051510517,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6931457519531,0.0,0.0,7.548838038928807e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64068603515625,0.0,0.0,0.0001022051656036,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41534423828125,0.0,0.0,0.0004848169919569,290.2747497558594,294.1499938964844,266.06451416015625,265.0657653808594,266.9200744628906,266.0270080566406,289.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.268075942993164,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579650878906,0.0,0.0,9.700199734652416e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789245605469,0.0,0.0,0.0001021477801259,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812438964844,0.0,0.0,7.544600521214306e-05,290.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,0.0001021477946778,291.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.406982421875,0.0,0.0,0.0004845448420383,290.2654113769531,294.1499938964844,266.0835266113281,265.0895080566406,266.9047241210937,266.04364013671875,289.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.237350463867188,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579650878906,0.0,0.0,9.700199734652416e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789245605469,0.0,0.0,0.0001021477801259,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812438964844,0.0,0.0,7.544600521214306e-05,290.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,0.0001021477946778,291.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.406982421875,0.0,0.0,0.0004845448420383,290.2654113769531,294.1499938964844,266.0835266113281,265.0895080566406,266.9047241210937,266.04364013671875,289.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.237350463867188,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450866699219,0.0,0.0,9.694783511804415e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,0.0001020907438942,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,7.540387741755694e-05,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181945800781,0.0,0.0,0.0001020907584461,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985900878906,0.0,0.0,0.0004842742637265,290.25604248046875,294.1499938964844,266.1031799316406,265.1143798828125,266.8900451660156,266.06109619140625,289.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.20622444152832,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450866699219,0.0,0.0,9.694783511804415e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,0.0001020907438942,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,7.540387741755694e-05,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181945800781,0.0,0.0,0.0001020907584461,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985900878906,0.0,0.0,0.0004842742637265,290.25604248046875,294.1499938964844,266.1031799316406,265.1143798828125,266.8900451660156,266.06109619140625,289.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.20622444152832,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
