time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73223876953125,0.0,0.0,9.689407306723297e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551818847656,0.0,0.0,0.000102034129668,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6574401855469,0.0,0.0,7.536206248914823e-05,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6069641113281,0.0,0.0,0.0001020341369439,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901672363281,0.0,0.0,0.0004840057226829,290.24664306640625,294.1499938964844,266.12335205078125,265.1402282714844,266.8759765625,266.07928466796875,289.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.174779891967773,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73223876953125,0.0,0.0,9.689407306723297e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551818847656,0.0,0.0,0.000102034129668,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6574401855469,0.0,0.0,7.536206248914823e-05,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6069641113281,0.0,0.0,0.0001020341369439,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901672363281,0.0,0.0,0.0004840057226829,290.24664306640625,294.1499938964844,266.12335205078125,265.1402282714844,266.8759765625,266.07928466796875,289.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.174779891967773,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,9.6840740297921e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6433410644531,0.0,0.0,0.0001019779665512,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,7.532058225478977e-05,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59576416015625,0.0,0.0,0.0001019779811031,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817138671875,0.0,0.0,0.0004837393353227,290.2372436523437,294.1499938964844,266.1439514160156,265.16680908203125,266.8625793457031,266.0980834960937,289.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.143115997314453,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,9.6840740297921e-05,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6433410644531,0.0,0.0,0.0001019779665512,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,7.532058225478977e-05,290.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59576416015625,0.0,0.0,0.0001019779811031,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817138671875,0.0,0.0,0.0004837393353227,290.2372436523437,294.1499938964844,266.1439514160156,265.16680908203125,266.8625793457031,266.0980834960937,289.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.143115997314453,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130126953125,0.0,0.0,9.681425581220536e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374206542969,0.0,0.0,0.0001019500778056,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396484375,0.0,0.0,7.52999767428264e-05,290.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,0.0001019500850816,291.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774719238281,0.0,0.0,0.0004836070293094,290.2325134277344,294.1499938964844,266.15435791015625,265.18035888671875,266.8561096191406,266.1076965332031,289.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.127229690551758,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.70660400390625,0.0,0.0,9.678790956968442e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315002441406,0.0,0.0,0.0001019223345792,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337280273437,0.0,0.0,7.527948764618486e-05,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58453369140625,0.0,0.0,0.0001019223491312,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.37322998046875,0.0,0.0,0.0004834754217881,290.2278137207031,294.1499938964844,266.1648254394531,265.19403076171875,266.84979248046875,266.117431640625,288.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.11132049560547,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69384765625,0.0,0.0,9.673565364209936e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,0.0001018673137878,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62188720703125,0.0,0.0,7.523885142290965e-05,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733337402344,0.0,0.0,0.0001018673210637,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647155761719,0.0,0.0,0.0004832144186366,290.21832275390625,294.1499938964844,266.1858825683594,265.2216186523437,266.837646484375,266.1371765136719,288.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.079492568969727,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69384765625,0.0,0.0,9.673565364209936e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,0.0001018673137878,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.62188720703125,0.0,0.0,7.523885142290965e-05,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733337402344,0.0,0.0,0.0001018673210637,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647155761719,0.0,0.0,0.0004832144186366,290.21832275390625,294.1499938964844,266.1858825683594,265.2216186523437,266.837646484375,266.1371765136719,288.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.079492568969727,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810913085937,0.0,0.0,9.66839725151658e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,0.0001018128823488,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100769042969,0.0,0.0,7.519865175709128e-05,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621337890625,0.0,0.0,0.0001018128969008,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.356201171875,0.0,0.0,0.0004829562385566,290.2088623046875,294.1499938964844,266.2070007324219,265.2494812011719,266.8260803222656,266.1572265625,288.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.04770851135254,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810913085937,0.0,0.0,9.66839725151658e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,0.0001018128823488,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100769042969,0.0,0.0,7.519865175709128e-05,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621337890625,0.0,0.0,0.0001018128969008,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.356201171875,0.0,0.0,0.0004829562385566,290.2088623046875,294.1499938964844,266.2070007324219,265.2494812011719,266.8260803222656,266.1572265625,288.9711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.04770851135254,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683959960937,0.0,0.0,9.663300443207844e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961303710937,0.0,0.0,0.0001017592148855,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,7.515901234000921e-05,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,0.0001017592221614,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476257324219,0.0,0.0,0.0004827016673516,290.1993408203125,294.1499938964844,266.2280578613281,265.2773742675781,266.81512451171875,266.1774597167969,288.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.016080856323242,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683959960937,0.0,0.0,9.663300443207844e-05,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961303710937,0.0,0.0,0.0001017592148855,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982666015625,0.0,0.0,7.515901234000921e-05,290.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,0.0001017592221614,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476257324219,0.0,0.0,0.0004827016673516,290.1993408203125,294.1499938964844,266.2280578613281,265.2773742675781,266.81512451171875,266.1774597167969,288.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.016080856323242,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557006835937,0.0,0.0,9.658272028900684e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843811035156,0.0,0.0,0.000101706260466,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,7.511989679187536e-05,290.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53973388671875,0.0,0.0,0.0001017062677419,291.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33905029296875,0.0,0.0,0.0004824504721909,290.1897888183594,294.1499938964844,266.2489318847656,265.3051147460937,266.80474853515625,266.19781494140625,288.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.98466968536377,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557006835937,0.0,0.0,9.658272028900684e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843811035156,0.0,0.0,0.000101706260466,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5864562988281,0.0,0.0,7.511989679187536e-05,290.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53973388671875,0.0,0.0,0.0001017062677419,291.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33905029296875,0.0,0.0,0.0004824504721909,290.1897888183594,294.1499938964844,266.2489318847656,265.3051147460937,266.80474853515625,266.19781494140625,288.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.98466968536377,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493835449219,0.0,0.0,9.655790927354246e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784912109375,0.0,0.0,0.0001016801325022,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805969238281,0.0,0.0,7.510060095228255e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341491699219,0.0,0.0,0.0001016801470541,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.334716796875,0.0,0.0,0.0004823265480808,290.1850280761719,294.1499938964844,266.2592468261719,265.31890869140625,266.7997741699219,266.2079772949219,288.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716014023232e-09,0.0010288078337907,-0.0232406053692102,0.0,0.0,0.0,-0.009390365332365,60.0,-15.96909236907959,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430358886719,0.0,0.0,9.65333019848913e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726318359375,0.0,0.0,0.0001016542228171,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57470703125,0.0,0.0,7.508146518375725e-05,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.528564453125,0.0,0.0,0.0001016542300931,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304138183594,0.0,0.0,0.0004822036426048,290.18023681640625,294.1499938964844,266.2695007324219,265.33258056640625,266.794921875,266.2181396484375,288.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.953606605529783,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304016113281,0.0,0.0,9.648485865909606e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608825683594,0.0,0.0,0.0001016032038023,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629272460937,0.0,0.0,7.504378299927339e-05,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51739501953125,0.0,0.0,0.0001016032183542,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32177734375,0.0,0.0,0.0004819616442546,290.170654296875,294.1499938964844,266.2896423339844,265.3595275878906,266.78570556640625,266.2383117675781,288.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.922995567321776,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304016113281,0.0,0.0,9.648485865909606e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608825683594,0.0,0.0,0.0001016032038023,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5629272460937,0.0,0.0,7.504378299927339e-05,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51739501953125,0.0,0.0,0.0001016032183542,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32177734375,0.0,0.0,0.0004819616442546,290.170654296875,294.1499938964844,266.2896423339844,265.3595275878906,266.78570556640625,266.2383117675781,288.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.922995567321776,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177978515625,0.0,0.0,9.643734665587544e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491638183594,0.0,0.0,0.0001015531743178,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511779785156,0.0,0.0,7.500682841055095e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062255859375,0.0,0.0,0.0001015531815937,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130798339844,0.0,0.0,0.0004817243025172,290.1610717773437,294.1499938964844,266.30926513671875,265.38580322265625,266.7769470214844,266.2582702636719,288.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.892857551574709,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177978515625,0.0,0.0,9.643734665587544e-05,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491638183594,0.0,0.0,0.0001015531743178,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5511779785156,0.0,0.0,7.500682841055095e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062255859375,0.0,0.0,0.0001015531815937,291.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130798339844,0.0,0.0,0.0004817243025172,290.1610717773437,294.1499938964844,266.30926513671875,265.38580322265625,266.7769470214844,266.2582702636719,288.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.892857551574709,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.605224609375,0.0,0.0,9.639117342885584e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,0.000101504549093,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394592285156,0.0,0.0,7.497091428376734e-05,290.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950561523437,0.0,0.0,0.0001015045636449,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,0.0004814936837647,290.15142822265625,294.1499938964844,266.3282470703125,265.41119384765625,266.76873779296875,266.27783203125,288.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270312195643,-0.0226965919137001,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.86343002319336,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.605224609375,0.0,0.0,9.639117342885584e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,0.000101504549093,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394592285156,0.0,0.0,7.497091428376734e-05,290.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950561523437,0.0,0.0,0.0001015045636449,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,0.0004814936837647,290.15142822265625,294.1499938964844,266.3282470703125,265.41119384765625,266.76873779296875,266.27783203125,288.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270312195643,-0.0226965919137001,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.86343002319336,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926818847656,0.0,0.0,9.634614252718166e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257568359375,0.0,0.0,0.0001014571316773,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277404785156,0.0,0.0,7.493589509977028e-05,290.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839172363281,0.0,0.0,0.0001014571389532,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.295654296875,0.0,0.0,0.0004812687402591,290.14178466796875,294.1499938964844,266.346435546875,265.435546875,266.760986328125,266.2970275878906,288.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.834625244140623,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926818847656,0.0,0.0,9.634614252718166e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257568359375,0.0,0.0,0.0001014571316773,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277404785156,0.0,0.0,7.493589509977028e-05,290.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839172363281,0.0,0.0,0.0001014571389532,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.295654296875,0.0,0.0,0.0004812687402591,290.14178466796875,294.1499938964844,266.346435546875,265.435546875,266.760986328125,266.2970275878906,288.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.834625244140623,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863952636719,0.0,0.0,9.632430010242388e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199279785156,0.0,0.0,0.0001014341250993,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218811035156,0.0,0.0,7.491889846278355e-05,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,0.0001014341396512,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912902832031,0.0,0.0,0.0004811596008948,290.136962890625,294.1499938964844,266.3551940917969,265.4472961425781,266.7572937011719,266.3063659667969,288.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263276053592,8.942620866037032e-09,0.0010263187577947,-0.0224783886224031,0.0,0.0,0.0,-0.0092460568994283,60.0,-15.820584297180176,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.58013916015625,0.0,0.0,9.630278509575874e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140991210937,0.0,0.0,0.0001014114750432,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5160217285156,0.0,0.0,7.490217103622854e-05,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,0.0001014114823192,291.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868957519531,0.0,0.0,0.0004810521495528,290.1321105957031,294.1499938964844,266.3637390136719,265.45867919921875,266.75372314453125,266.3155822753906,288.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915813864973643e-09,0.0010260895360261,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.806744575500488,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.567626953125,0.0,0.0,9.626129758544266e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024108886719,0.0,0.0,0.0001013677829178,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,7.486990216420963e-05,290.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,0.0001013677974697,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.27813720703125,0.0,0.0,0.0004808449011761,290.1224060058594,294.1499938964844,266.3800354003906,265.4803771972656,266.74688720703125,266.3334045410156,288.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256562381982,8.864117440054997e-09,0.0010256473906338,-0.0222728252410888,0.0,0.0,0.0,-0.0092071397230029,60.0,-15.779868125915527,-0.0,-7.172376825792527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.567626953125,0.0,0.0,9.626129758544266e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024108886719,0.0,0.0,0.0001013677829178,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,7.486990216420963e-05,290.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,0.0001013677974697,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.27813720703125,0.0,0.0,0.0004808449011761,290.1224060058594,294.1499938964844,266.3800354003906,265.4803771972656,266.74688720703125,266.3334045410156,288.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256562381982,8.864117440054997e-09,0.0010256473906338,-0.0222728252410888,0.0,0.0,0.0,-0.0092071397230029,60.0,-15.779868125915527,-0.0,-7.172376825792527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551452636719,0.0,0.0,9.622157085686922e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4907531738281,0.0,0.0,0.0001013259461615,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,7.48390011722222e-05,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4504699707031,0.0,0.0,0.0001013259607134,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693176269531,0.0,0.0,0.0004806464712601,290.1127014160156,294.1499938964844,266.39520263671875,265.50048828125,266.7404479980469,266.3505554199219,288.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431981772184,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.75392723083496,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551452636719,0.0,0.0,9.622157085686922e-05,291.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4907531738281,0.0,0.0,0.0001013259461615,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926452636719,0.0,0.0,7.48390011722222e-05,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4504699707031,0.0,0.0,0.0001013259607134,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2693176269531,0.0,0.0,0.0004806464712601,290.1127014160156,294.1499938964844,266.39520263671875,265.50048828125,266.7404479980469,266.3505554199219,288.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613927654591e-09,0.0010252241045236,-0.0221431981772184,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.75392723083496,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426940917969,0.0,0.0,9.618458716431633e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791259765625,0.0,0.0,0.0001012870052363,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809875488281,0.0,0.0,7.481023931177333e-05,290.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,0.0001012870125123,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.260498046875,0.0,0.0,0.0004804617492482,290.1029663085937,294.1499938964844,266.4091186523437,265.518798828125,266.7344055175781,266.3666076660156,288.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768532566705291e-09,0.0010248300386592,-0.0220225285738706,0.0,0.0,0.0,-0.0091597540304064,60.0,-15.72942066192627,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426940917969,0.0,0.0,9.618458716431633e-05,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791259765625,0.0,0.0,0.0001012870052363,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809875488281,0.0,0.0,7.481023931177333e-05,290.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,0.0001012870125123,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.260498046875,0.0,0.0,0.0004804617492482,290.1029663085937,294.1499938964844,266.4091186523437,265.518798828125,266.7344055175781,266.3666076660156,288.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768532566705291e-09,0.0010248300386592,-0.0220225285738706,0.0,0.0,0.0,-0.0091597540304064,60.0,-15.72942066192627,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302429199219,0.0,0.0,9.614972805138676e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46746826171875,0.0,0.0,0.0001012503053061,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,7.478312909370288e-05,290.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42822265625,0.0,0.0,0.0001012503125821,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,0.0004802876501344,290.0932006835937,294.1499938964844,266.42169189453125,265.53515625,266.7286682128906,266.38189697265625,288.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725101530160373e-09,0.0010244586737826,-0.021908801048994,0.0,0.0,0.0,-0.0091382237151265,60.0,-15.705924034118652,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302429199219,0.0,0.0,9.614972805138676e-05,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46746826171875,0.0,0.0,0.0001012503053061,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693298339844,0.0,0.0,7.478312909370288e-05,290.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.42822265625,0.0,0.0,0.0001012503125821,291.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516174316406,0.0,0.0,0.0004802876501344,290.0932006835937,294.1499938964844,266.42169189453125,265.53515625,266.7286682128906,266.38189697265625,288.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725101530160373e-09,0.0010244586737826,-0.021908801048994,0.0,0.0,0.0,-0.0091382237151265,60.0,-15.705924034118652,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,9.613357542548329e-05,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.461669921875,0.0,0.0,0.0001012332941172,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,7.477056351490319e-05,290.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42266845703125,0.0,0.0,0.0001012333013932,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471923828125,0.0,0.0,0.0004802069452125,290.0883178710937,294.1499938964844,266.4273986816406,265.5425109863281,266.7259216308594,266.3890380859375,288.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704972742634709e-09,0.0010242866119369,-0.0218560919165611,0.0,0.0,0.0,-0.0091282445937395,60.0,-15.69485569000244,-0.0,-7.153354886213492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.517822265625,0.0,0.0,9.611817949917167e-05,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4558410644531,0.0,0.0,0.0001012170760077,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,7.475858728867024e-05,290.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170837402344,0.0,0.0,0.0001012170905596,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,0.0004801300528924,290.0834350585937,294.1499938964844,266.4327697753906,265.54931640625,266.7232666015625,266.3959045410156,288.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685788976947606e-09,0.0010241225827485,-0.0218058563768863,0.0,0.0,0.0,-0.0091187339276075,60.0,-15.68414306640625,-0.0,-7.151064096433404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054016113281,0.0,0.0,9.609025437384844e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442443847656,0.0,0.0,0.000101187673863,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.446044921875,0.0,0.0,7.47368685551919e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059753417969,0.0,0.0,0.0001011876811389,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,0.0004799905582331,290.0736083984375,294.1499938964844,266.4422302246094,265.5611572265625,266.7181396484375,266.4085998535156,288.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650991034642175e-09,0.0010238249087706,-0.0217147339135408,0.0,0.0,0.0,-0.0091014839708805,60.0,-15.663995742797852,-0.0,-7.146908842514679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054016113281,0.0,0.0,9.609025437384844e-05,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442443847656,0.0,0.0,0.000101187673863,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.446044921875,0.0,0.0,7.47368685551919e-05,290.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059753417969,0.0,0.0,0.0001011876811389,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,0.0004799905582331,290.0736083984375,294.1499938964844,266.4422302246094,265.5611572265625,266.7181396484375,266.4085998535156,288.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650991034642175e-09,0.0010238249087706,-0.0217147339135408,0.0,0.0,0.0,-0.0091014839708805,60.0,-15.663995742797852,-0.0,-7.146908842514679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930419921875,0.0,0.0,9.606603271095082e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.0,0.0,0.0001011621643556,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344177246094,0.0,0.0,7.471803110092878e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39483642578125,0.0,0.0,0.0001011621789075,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22491455078125,0.0,0.0,0.0004798695736099,290.0638122558594,294.1499938964844,266.45001220703125,265.5704650878906,266.7132568359375,266.4201354980469,288.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235755471512,8.620808067405505e-09,0.0010235668160021,-0.0216356962919235,0.0,0.0,0.0,-0.0090865204110741,60.0,-15.645419120788574,-0.0,-7.143305680301637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
