time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930419921875,0.0,0.0,9.606603271095082e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326477050781,0.0,0.0,0.0001011621643556,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344177246094,0.0,0.0,7.471803110092878e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39483642578125,0.0,0.0,0.0001011621789075,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22491455078125,0.0,0.0,0.0004798695736099,290.0638122558594,294.1499938964844,266.45001220703125,265.5704650878906,266.7132568359375,266.4201354980469,288.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235755471512,8.620808067405505e-09,0.0010235668160021,-0.0216356962919235,0.0,0.0,0.0,-0.0090865204110741,60.0,-15.645419120788574,-0.0,-7.143305680301637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,9.604644583305344e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210205078125,0.0,0.0,0.0001011415370157,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227905273437,0.0,0.0,7.470279524568468e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837280273437,0.0,0.0,0.0001011415442917,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159423828125,0.0,0.0,0.000479771697428,290.053955078125,294.1499938964844,266.455810546875,265.5771484375,266.70855712890625,266.4300842285156,288.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233666980639,8.596392042647949e-09,0.00102335808333,-0.0215717572718858,0.0,0.0,0.0,-0.0090744160115718,60.0,-15.62898063659668,-0.0,-7.140391033999549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48065185546875,0.0,0.0,9.604644583305344e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210205078125,0.0,0.0,0.0001011415370157,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227905273437,0.0,0.0,7.470279524568468e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837280273437,0.0,0.0,0.0001011415442917,291.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159423828125,0.0,0.0,0.000479771697428,290.053955078125,294.1499938964844,266.455810546875,265.5771484375,266.70855712890625,266.4300842285156,288.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233666980639,8.596392042647949e-09,0.00102335808333,-0.0215717572718858,0.0,0.0,0.0,-0.0090744160115718,60.0,-15.62898063659668,-0.0,-7.140391033999549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,9.60330871748738e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4094543457031,0.0,0.0,0.0001011274725897,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111633300781,0.0,0.0,7.469240517821163e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,0.0001011274798656,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069396972656,0.0,0.0,0.0004797049914486,290.0440979003906,294.1499938964844,266.4595642089844,265.5813293457031,266.7040405273437,266.4383239746094,288.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232243221253,8.579749355419608e-09,0.0010232157073915,-0.0215281769633293,0.0,0.0,0.0,-0.0090661663562059,60.0,-15.614838600158691,-0.0,-7.1384050670531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,9.60330871748738e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4094543457031,0.0,0.0,0.0001011274725897,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111633300781,0.0,0.0,7.469240517821163e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,0.0001011274798656,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069396972656,0.0,0.0,0.0004797049914486,290.0440979003906,294.1499938964844,266.4595642089844,265.5813293457031,266.7040405273437,266.4383239746094,288.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232243221253,8.579749355419608e-09,0.0010232157073915,-0.0215281769633293,0.0,0.0,0.0,-0.0090661663562059,60.0,-15.614838600158691,-0.0,-7.1384050670531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.462158203125,0.0,0.0,9.602921636542304e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4036560058594,0.0,0.0,0.0001011233980534,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053649902344,0.0,0.0,7.468939293175936e-05,290.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670349121094,0.0,0.0,0.0001011234053294,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20245361328125,0.0,0.0,0.0004796856665052,290.0391540527344,294.1499938964844,266.460693359375,265.58251953125,266.70184326171875,266.4418334960937,288.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023182994686,8.574922993886958e-09,0.0010231744963675,-0.0215155389159917,0.0,0.0,0.0,-0.0090637728571891,60.0,-15.60867404937744,-0.0,-7.137829527437134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559936523437,0.0,0.0,9.60292891249992e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978576660156,0.0,0.0,0.000101123463537,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995666503906,0.0,0.0,7.468945113942027e-05,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614807128906,0.0,0.0,0.0001011234780889,291.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19793701171875,0.0,0.0,0.0004796859866473,290.0342102050781,294.1499938964844,266.4613342285156,265.5830993652344,266.6996765136719,266.4448547363281,288.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231836931779,8.57500470630157e-09,0.0010231751948595,-0.0215157531201839,0.0,0.0,0.0,-0.0090638138353824,60.0,-15.603348731994627,-0.0,-7.137839475035437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44366455078125,0.0,0.0,9.604030492482708e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38629150390625,0.0,0.0,0.0001011350686894,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879699707031,0.0,0.0,7.469802221748978e-05,290.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503723144531,0.0,0.0,0.0001011350832413,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889038085937,0.0,0.0,0.0004797410510946,290.0242919921875,294.1499938964844,266.4611511230469,265.5825500488281,266.6953430175781,266.44976806640625,288.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233010398223,8.588730615599616e-09,0.0010232924250885,-0.0215516947209835,0.0,0.0,0.0,-0.0090706180781126,60.0,-15.594969749450684,-0.0,-7.139477276041363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44366455078125,0.0,0.0,9.604030492482708e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38629150390625,0.0,0.0,0.0001011350686894,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879699707031,0.0,0.0,7.469802221748978e-05,290.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3503723144531,0.0,0.0,0.0001011350832413,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889038085937,0.0,0.0,0.0004797410510946,290.0242919921875,294.1499938964844,266.4611511230469,265.5825500488281,266.6953430175781,266.44976806640625,288.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233010398223,8.588730615599616e-09,0.0010232924250885,-0.0215516947209835,0.0,0.0,0.0,-0.0090706180781126,60.0,-15.594969749450684,-0.0,-7.139477276041363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313659667969,0.0,0.0,9.60737670538947e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37469482421875,0.0,0.0,0.0001011703061521,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763732910156,0.0,0.0,7.47240410419181e-05,290.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,0.0001011703134281,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798095703125,0.0,0.0,0.0004799081943929,290.01434326171875,294.1499938964844,266.45904541015625,265.5797424316406,266.69110107421875,266.4526062011719,288.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236573871225,8.630414605192982e-09,0.0010236487723886,-0.0216608513146638,0.0,0.0,0.0,-0.0090912822633981,60.0,-15.591428756713867,-0.0,-7.144451785734418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4313659667969,0.0,0.0,9.60737670538947e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37469482421875,0.0,0.0,0.0001011703061521,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3763732910156,0.0,0.0,7.47240410419181e-05,290.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392639160156,0.0,0.0,0.0001011703134281,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798095703125,0.0,0.0,0.0004799081943929,290.01434326171875,294.1499938964844,266.45904541015625,265.5797424316406,266.69110107421875,266.4526062011719,288.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236573871225,8.630414605192982e-09,0.0010236487723886,-0.0216608513146638,0.0,0.0,0.0,-0.0090912822633981,60.0,-15.591428756713867,-0.0,-7.144451785734418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190673828125,0.0,0.0,9.613220754545182e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631286621094,0.0,0.0,0.0001012318534776,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647766113281,0.0,0.0,7.476950122509152e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,0.0001012318607536,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17071533203125,0.0,0.0,0.0004802001349162,290.0043640136719,294.1499938964844,266.4551086425781,265.5747985839844,266.6868591308594,266.4537048339844,288.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242799762636,8.703224807504739e-09,0.0010242713615298,-0.0218515153974294,0.0,0.0,0.0,-0.0091273766010999,60.0,-15.592631340026855,-0.0,-7.153146697191914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190673828125,0.0,0.0,9.613220754545182e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631286621094,0.0,0.0,0.0001012318534776,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3647766113281,0.0,0.0,7.476950122509152e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,0.0001012318607536,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17071533203125,0.0,0.0,0.0004802001349162,290.0043640136719,294.1499938964844,266.4551086425781,265.5747985839844,266.6868591308594,266.4537048339844,288.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242799762636,8.703224807504739e-09,0.0010242713615298,-0.0218515153974294,0.0,0.0,0.0,-0.0091273766010999,60.0,-15.592631340026855,-0.0,-7.153146697191914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,9.622102516004816e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515319824219,0.0,0.0,0.0001013253786368,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531494140625,0.0,0.0,7.483857916668057e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,0.0001013253859127,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,0.0004806437937077,289.994384765625,294.1499938964844,266.44940185546875,265.5678100585937,266.6825866699219,266.45294189453125,288.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252261999994,8.813878515923081e-09,0.0010252173524349,-0.0221412722021341,0.0,0.0,0.0,-0.0091822315007448,60.0,-15.599658966064451,-0.0,-7.166369186961674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,9.622102516004816e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515319824219,0.0,0.0,0.0001013253786368,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531494140625,0.0,0.0,7.483857916668057e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,0.0001013253859127,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,0.0004806437937077,289.994384765625,294.1499938964844,266.44940185546875,265.5678100585937,266.6825866699219,266.45294189453125,288.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252261999994,8.813878515923081e-09,0.0010252173524349,-0.0221412722021341,0.0,0.0,0.0,-0.0091822315007448,60.0,-15.599658966064451,-0.0,-7.166369186961674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006042480469,0.0,0.0,9.627590770833194e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457336425781,0.0,0.0,0.0001013831715681,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34735107421875,0.0,0.0,7.488126721000299e-05,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114013671875,0.0,0.0,0.0001013831788441,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.156982421875,0.0,0.0,0.0004809179226867,289.9893798828125,294.1499938964844,266.4458923339844,265.5635681152344,266.6804504394531,266.4519348144531,288.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258108377456,8.882252267028434e-09,0.0010258019901812,-0.0223203115165233,0.0,0.0,0.0,-0.0092161269858479,60.0,-15.605262756347656,-0.0,-7.174546112764801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944702148437,0.0,0.0,9.634085290599614e-05,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399353027344,0.0,0.0,0.0001014515655697,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,7.493177690776065e-05,290.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058166503906,0.0,0.0,0.0001014515728456,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15240478515625,0.0,0.0,0.0004812423430848,289.9843444824219,294.1499938964844,266.44195556640625,265.5588684082031,266.67828369140625,266.45037841796875,288.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265028104186,8.963168873776794e-09,0.0010264938464388,-0.0225321929901838,0.0,0.0,0.0,-0.0092562409117817,60.0,-15.612710952758787,-0.0,-7.18422938916774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821716308594,0.0,0.0,9.649521962273866e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,0.0001016141177387,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299255371094,0.0,0.0,7.505183748435229e-05,290.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2946472167969,0.0,0.0,0.0001016141250147,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,0.0004820134490728,289.97430419921875,294.1499938964844,266.4328308105469,265.5480651855469,266.67388916015625,266.4460144042969,288.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102814740967,9.15549058788656e-09,0.0010281382128596,-0.023035779595375,0.0,0.0,0.0,-0.0093515822663903,60.0,-15.63213062286377,-0.0,-7.207269447917497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821716308594,0.0,0.0,9.649521962273866e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,0.0001016141177387,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299255371094,0.0,0.0,7.505183748435229e-05,290.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2946472167969,0.0,0.0,0.0001016141250147,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,0.0004820134490728,289.97430419921875,294.1499938964844,266.4328308105469,265.5480651855469,266.67388916015625,266.4460144042969,288.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102814740967,9.15549058788656e-09,0.0010281382128596,-0.023035779595375,0.0,0.0,0.0,-0.0093515822663903,60.0,-15.63213062286377,-0.0,-7.207269447917497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.369873046875,0.0,0.0,9.668234270066024e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31671142578125,0.0,0.0,0.0001018111724988,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182983398437,0.0,0.0,7.519738574046642e-05,290.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834777832031,0.0,0.0,0.0001018111797748,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,0.0004829481767956,289.96417236328125,294.1499938964844,266.4220886230469,265.5354919433594,266.6694030761719,266.439697265625,288.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301411384716,9.388631205808906e-09,0.0010301317088305,-0.0236462261527776,0.0,0.0,0.0,-0.0094671593979001,60.0,-15.658327102661133,-0.0,-7.235249199766258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.369873046875,0.0,0.0,9.668234270066024e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31671142578125,0.0,0.0,0.0001018111724988,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182983398437,0.0,0.0,7.519738574046642e-05,290.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2834777832031,0.0,0.0,0.0001018111797748,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,0.0004829481767956,289.96417236328125,294.1499938964844,266.4220886230469,265.5354919433594,266.6694030761719,266.439697265625,288.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301411384716,9.388631205808906e-09,0.0010301317088305,-0.0236462261527776,0.0,0.0,0.0,-0.0094671593979001,60.0,-15.658327102661133,-0.0,-7.235249199766258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575439453125,0.0,0.0,9.689838771009818e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,0.0001020386698655,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066101074219,0.0,0.0,7.536541670560837e-05,290.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2722473144531,0.0,0.0,0.0001020386771415,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246337890625,0.0,0.0,0.0004840273468289,289.9540405273437,294.1499938964844,266.4097900390625,265.521240234375,266.6647644042969,266.43145751953125,288.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324429022148,9.657795452255868e-09,0.0010324332397431,-0.0243509616702795,0.0,0.0,0.0,-0.0096005955711007,60.0,-15.69072151184082,-0.0,-7.267619395179281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575439453125,0.0,0.0,9.689838771009818e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,0.0001020386698655,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066101074219,0.0,0.0,7.536541670560837e-05,290.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2722473144531,0.0,0.0,0.0001020386771415,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246337890625,0.0,0.0,0.0004840273468289,289.9540405273437,294.1499938964844,266.4097900390625,265.521240234375,266.6647644042969,266.43145751953125,288.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324429022148,9.657795452255868e-09,0.0010324332397431,-0.0243509616702795,0.0,0.0,0.0,-0.0096005955711007,60.0,-15.69072151184082,-0.0,-7.267619395179281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34521484375,0.0,0.0,9.71418703556992e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934265136719,0.0,0.0,0.0001022950673359,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2949523925781,0.0,0.0,7.555478805443272e-05,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610168457031,0.0,0.0,0.0001022950746119,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11529541015625,0.0,0.0,0.0004852435959037,289.94384765625,294.1499938964844,266.3959655761719,265.50543212890625,266.659912109375,266.42108154296875,288.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350371012464,9.961152791504446e-09,0.0010350270895287,-0.0251451805233955,0.0,0.0,0.0,-0.0097509818151593,60.0,-15.72927951812744,-0.0,-7.30418818761791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34521484375,0.0,0.0,9.71418703556992e-05,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934265136719,0.0,0.0,0.0001022950673359,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2949523925781,0.0,0.0,7.555478805443272e-05,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610168457031,0.0,0.0,0.0001022950746119,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11529541015625,0.0,0.0,0.0004852435959037,289.94384765625,294.1499938964844,266.3959655761719,265.50543212890625,266.659912109375,266.42108154296875,288.6575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350371012464,9.961152791504446e-09,0.0010350270895287,-0.0251451805233955,0.0,0.0,0.0,-0.0097509818151593,60.0,-15.72927951812744,-0.0,-7.30418818761791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390197753906,0.0,0.0,9.727014548843728e-05,291.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,0.000102430152765,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890930175781,0.0,0.0,7.565456326119602e-05,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25537109375,0.0,0.0,0.0001024301600409,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.110595703125,0.0,0.0,0.0004858843749389,289.938720703125,294.1499938964844,266.38848876953125,265.4969482421875,266.6574401855469,266.4153137207031,288.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364037007093,1.0120973392702126e-08,0.0010363935725763,-0.0255635865032672,0.0,0.0,0.0,-0.009830211289227,60.0,-15.750022888183594,-0.0,-7.323491502120305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328552246094,0.0,0.0,9.740424138726668e-05,291.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28173828125,0.0,0.0,0.0001025713572744,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832336425781,0.0,0.0,7.575885683763772e-05,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497253417969,0.0,0.0,0.0001025713645503,291.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058959960937,0.0,0.0,0.0004865541995968,289.93359375,294.1499938964844,266.38067626953125,265.4881286621094,266.6549072265625,266.4090270996094,288.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378324659541,1.0288045082518238e-08,0.0010378222214058,-0.0260009635239839,0.0,0.0,0.0,-0.0099130356684327,60.0,-15.77207851409912,-0.0,-7.343697205897115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.0,9.76821393123828e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27001953125,0.0,0.0,0.0001028639962896,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.271484375,0.0,0.0,7.597499643452466e-05,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384338378906,0.0,0.0,0.0001028640035656,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.096435546875,0.0,0.0,0.0004879423649981,289.9233093261719,294.1499938964844,266.3639831542969,265.46942138671875,266.6496887207031,266.3952941894531,288.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407933732494,1.0634281899513098e-08,0.0010407827794551,-0.0269073266535997,0.0,0.0,0.0,-0.0100846793502569,60.0,-15.818683624267578,-0.0,-7.385659728242899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.0,9.76821393123828e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27001953125,0.0,0.0,0.0001028639962896,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.271484375,0.0,0.0,7.597499643452466e-05,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384338378906,0.0,0.0,0.0001028640035656,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.096435546875,0.0,0.0,0.0004879423649981,289.9233093261719,294.1499938964844,266.3639831542969,265.46942138671875,266.6496887207031,266.3952941894531,288.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407933732494,1.0634281899513098e-08,0.0010407827794551,-0.0269073266535997,0.0,0.0,0.0,-0.0100846793502569,60.0,-15.818683624267578,-0.0,-7.385659728242899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080749511719,0.0,0.0,9.796884114621208e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582702636719,0.0,0.0,0.0001031659121508,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597351074219,0.0,0.0,7.619798998348415e-05,290.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270812988281,0.0,0.0,0.0001031659194268,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869445800781,0.0,0.0,0.0004893745062872,289.9129943847656,294.1499938964844,266.3459167480469,265.44940185546875,266.6441955566406,266.3797302246094,288.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991495713597033e-08,0.0010438371682539,-0.0278423577547073,0.0,0.0,0.0,-0.0102617656812071,60.0,-15.868562698364258,-0.0,-7.429078152654256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080749511719,0.0,0.0,9.796884114621208e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582702636719,0.0,0.0,0.0001031659121508,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597351074219,0.0,0.0,7.619798998348415e-05,290.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270812988281,0.0,0.0,0.0001031659194268,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869445800781,0.0,0.0,0.0004893745062872,289.9129943847656,294.1499938964844,266.3459167480469,265.44940185546875,266.6441955566406,266.3797302246094,288.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991495713597033e-08,0.0010438371682539,-0.0278423577547073,0.0,0.0,0.0,-0.0102617656812071,60.0,-15.868562698364258,-0.0,-7.429078152654256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.295654296875,0.0,0.0,9.825816960074008e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464904785156,0.0,0.0,0.0001034705928759,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479248046875,0.0,0.0,7.642302807653323e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157287597656,0.0,0.0,0.0001034706001519,291.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,0.0004908197443,289.902587890625,294.1499938964844,266.3265991210937,265.4281921386719,266.638427734375,266.36236572265625,288.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469309054315,1.1351978024265465e-08,0.0010469194967299,-0.0287858713418245,0.0,0.0,0.0,-0.0104404715821146,60.0,-15.920452117919922,-0.0,-7.473022378690075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.295654296875,0.0,0.0,9.825816960074008e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2464904785156,0.0,0.0,0.0001034705928759,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479248046875,0.0,0.0,7.642302807653323e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157287597656,0.0,0.0,0.0001034706001519,291.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0773620605469,0.0,0.0,0.0004908197443,289.902587890625,294.1499938964844,266.3265991210937,265.4281921386719,266.638427734375,266.36236572265625,288.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469309054315,1.1351978024265465e-08,0.0010469194967299,-0.0287858713418245,0.0,0.0,0.0,-0.0104404715821146,60.0,-15.920452117919922,-0.0,-7.473022378690075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,9.854517702478915e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23468017578125,0.0,0.0,0.0001037728216033,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.236083984375,0.0,0.0,7.664625445613638e-05,290.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043151855469,0.0,0.0,0.0001037728288793,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677795410156,0.0,0.0,0.0004922533989883,289.89215087890625,294.1499938964844,266.3059997558594,265.4058837890625,266.6324462890625,266.3436889648437,288.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499887866899,1.1709565761464093e-08,0.0010499771451577,-0.0297217331826686,0.0,0.0,0.0,-0.0106177432462573,60.0,-15.973211288452148,-0.0,-7.516742073221394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,9.854517702478915e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23468017578125,0.0,0.0,0.0001037728216033,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.236083984375,0.0,0.0,7.664625445613638e-05,290.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043151855469,0.0,0.0,0.0001037728288793,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677795410156,0.0,0.0,0.0004922533989883,289.89215087890625,294.1499938964844,266.3059997558594,265.4058837890625,266.6324462890625,266.3436889648437,288.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499887866899,1.1709565761464093e-08,0.0010499771451577,-0.0297217331826686,0.0,0.0,0.0,-0.0106177432462573,60.0,-15.973211288452148,-0.0,-7.516742073221394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769775390625,0.0,0.0,9.868561755865812e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.228759765625,0.0,0.0,0.0001039207054418,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23016357421875,0.0,0.0,7.67554811318405e-05,290.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,0.0001039207127178,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629577636719,0.0,0.0,0.0004929549177177,289.88690185546875,294.1499938964844,266.2952575683594,265.3943176269531,266.6293029785156,266.3337097167969,288.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514851892367,1.1884540462858696e-08,0.0010514733148738,-0.0301796421408653,0.0,0.0,0.0,-0.0107044847682118,60.0,-15.999675750732422,-0.0,-7.538181279187486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707214355469,0.0,0.0,9.882347512757406e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22283935546875,0.0,0.0,0.0001040658826241,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242431640625,0.0,0.0,7.686270691920072e-05,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19287109375,0.0,0.0,0.0001040658899,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05810546875,0.0,0.0,0.0004936435725539,289.88165283203125,294.1499938964844,266.28424072265625,265.3825378417969,266.6260986328125,266.3233947753906,288.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529541177675,1.205630706380134e-08,0.001052942010574,-0.0306291356682777,0.0,0.0,0.0,-0.010789637453854,60.0,-16.026044845581055,-0.0,-7.559256687272865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582397460937,0.0,0.0,9.908648644341156e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109680175781,0.0,0.0,0.0001043428419507,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,7.706727046752349e-05,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,0.0001043428492266,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,0.0004949573776684,289.8711242675781,294.1499938964844,266.2613220214844,265.3582458496094,266.6194763183594,266.3018798828125,288.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557564673945,1.2383999603571285e-08,0.001055744010955,-0.0314866192638874,0.0,0.0,0.0,-0.0109520880505442,60.0,-16.077980041503906,-0.0,-7.599545881475933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582397460937,0.0,0.0,9.908648644341156e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109680175781,0.0,0.0,0.0001043428419507,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123718261719,0.0,0.0,7.706727046752349e-05,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.181396484375,0.0,0.0,0.0001043428492266,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,0.0004949573776684,289.8711242675781,294.1499938964844,266.2613220214844,265.3582458496094,266.6194763183594,266.3018798828125,288.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557564673945,1.2383999603571285e-08,0.001055744010955,-0.0314866192638874,0.0,0.0,0.0,-0.0109520880505442,60.0,-16.077980041503906,-0.0,-7.599545881475933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
