time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2457275390625,0.0,0.0,9.932757529895753e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990661621094,0.0,0.0,0.0001045967219397,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.200439453125,0.0,0.0,7.725478644715622e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,0.0001045967292157,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03863525390625,0.0,0.0,0.0004961616359651,289.86053466796875,294.1499938964844,266.2373352050781,265.3331298828125,266.61248779296875,266.2790222167969,288.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583252878859,1.2684381545113864e-08,0.0010583125986158,-0.0322725810110569,0.0,0.0,0.0,-0.0111010000109672,60.0,-16.127614974975586,-0.0,-7.636571552893656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2457275390625,0.0,0.0,9.932757529895753e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990661621094,0.0,0.0,0.0001045967219397,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.200439453125,0.0,0.0,7.725478644715622e-05,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,0.0001045967292157,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03863525390625,0.0,0.0,0.0004961616359651,289.86053466796875,294.1499938964844,266.2373352050781,265.3331298828125,266.61248779296875,266.2790222167969,288.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583252878859,1.2684381545113864e-08,0.0010583125986158,-0.0322725810110569,0.0,0.0,0.0,-0.0111010000109672,60.0,-16.127614974975586,-0.0,-7.636571552893656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2331848144531,0.0,0.0,9.954061533790082e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871643066406,0.0,0.0,0.0001048210688168,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885070800781,0.0,0.0,7.742048182990402e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.0001048210760927,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0288391113281,0.0,0.0,0.0004972258466295,289.84991455078125,294.1499938964844,266.2123107910156,265.3072814941406,266.60516357421875,266.25506591796875,288.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605952702462,1.2949818106733346e-08,0.0010605822317302,-0.0329670533537864,0.0,0.0,0.0,-0.0112325884401798,60.0,-16.174196243286133,-0.0,-7.669364521234456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2331848144531,0.0,0.0,9.954061533790082e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871643066406,0.0,0.0,0.0001048210688168,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885070800781,0.0,0.0,7.742048182990402e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1583557128906,0.0,0.0,0.0001048210760927,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0288391113281,0.0,0.0,0.0004972258466295,289.84991455078125,294.1499938964844,266.2123107910156,265.3072814941406,266.60516357421875,266.25506591796875,288.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605952702462,1.2949818106733346e-08,0.0010605822317302,-0.0329670533537864,0.0,0.0,0.0,-0.0112325884401798,60.0,-16.174196243286133,-0.0,-7.669364521234456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,9.972233237931503e-05,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,0.000105012426502,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17657470703125,0.0,0.0,7.756181730655953e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,0.000105012433778,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189819335937,0.0,0.0,0.0004981335951015,289.8392639160156,294.1499938964844,266.18634033203125,265.28076171875,266.5975036621094,266.23004150390625,288.5439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625314898788,1.3176228108591204e-08,0.0010625183349475,-0.0335593856871128,0.0,0.0,0.0,-0.0113448295742273,60.0,-16.21671485900879,-0.0,-7.697391168903779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,9.972233237931503e-05,291.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,0.000105012426502,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17657470703125,0.0,0.0,7.756181730655953e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,0.000105012433778,291.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189819335937,0.0,0.0,0.0004981335951015,289.8392639160156,294.1499938964844,266.18634033203125,265.28076171875,266.5975036621094,266.23004150390625,288.5439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625314898788,1.3176228108591204e-08,0.0010625183349475,-0.0335593856871128,0.0,0.0,0.0,-0.0113448295742273,60.0,-16.21671485900879,-0.0,-7.697391168903779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143859863281,0.0,0.0,9.980102913687006e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16925048828125,0.0,0.0,0.0001050952923833,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17059326171875,0.0,0.0,7.762302993796766e-05,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410217285156,0.0,0.0,0.0001050952996592,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140380859375,0.0,0.0,0.0004985266714356,289.8339233398437,294.1499938964844,266.1730041503906,265.2673034667969,266.593505859375,266.2171325683594,288.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063370029442,1.3274278565234e-08,0.0010633567580953,-0.0338158905506134,0.0,0.0,0.0,-0.0113934371620416,60.0,-16.236175537109375,-0.0,-7.709545002398954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080993652344,0.0,0.0,9.987177327275276e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632995605469,0.0,0.0,0.0001051697836373,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16461181640625,0.0,0.0,7.76780434534885e-05,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13525390625,0.0,0.0,0.0001051697909133,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00909423828125,0.0,0.0,0.000498880050145,289.8285522460937,294.1499938964844,266.159423828125,265.2536926269531,266.5894470214844,266.2040100097656,288.5325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641237022355,1.33624151743561e-08,0.0010641104308888,-0.0340464562177658,0.0,0.0,0.0,-0.0114371301606297,60.0,-16.254596710205078,-0.0,-7.720477412931359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.195556640625,0.0,0.0,9.998964378610252e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,0.0001052939114742,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526184082031,0.0,0.0,7.776972779538482e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236572265625,0.0,0.0,0.0001052939187502,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,0.0004994688788428,289.8178405761719,294.1499938964844,266.13165283203125,265.22613525390625,266.5809936523437,266.1771545410156,288.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653797071427,1.3509278140588776e-08,0.0010653662029653,-0.0344306416809558,0.0,0.0,0.0,-0.0115099372342228,60.0,-16.288171768188477,-0.0,-7.73871207115917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.195556640625,0.0,0.0,9.998964378610252e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,0.0001052939114742,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526184082031,0.0,0.0,7.776972779538482e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236572265625,0.0,0.0,0.0001052939187502,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,0.0004994688788428,289.8178405761719,294.1499938964844,266.13165283203125,265.22613525390625,266.5809936523437,266.1771545410156,288.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653797071427,1.3509278140588776e-08,0.0010653662029653,-0.0344306416809558,0.0,0.0,0.0,-0.0115099372342228,60.0,-16.288171768188477,-0.0,-7.73871207115917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830139160156,0.0,0.0,0.0001000766496872,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393737792969,0.0,0.0,0.0001053855376085,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1406555175781,0.0,0.0,7.783740147715434e-05,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.112060546875,0.0,0.0,0.0001053855448844,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892272949219,0.0,0.0,0.0004999034572392,289.8070983886719,294.1499938964844,266.10308837890625,265.1982116699219,266.5722045898437,266.1495056152344,288.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663068387657,1.3617681204891596e-08,0.001066293218173,-0.0347142070531845,0.0,0.0,0.0,-0.0115636773407459,60.0,-16.317285537719727,-0.0,-7.752184671971919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830139160156,0.0,0.0,0.0001000766496872,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1393737792969,0.0,0.0,0.0001053855376085,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1406555175781,0.0,0.0,7.783740147715434e-05,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.112060546875,0.0,0.0,0.0001053855448844,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892272949219,0.0,0.0,0.0004999034572392,289.8070983886719,294.1499938964844,266.10308837890625,265.1982116699219,266.5722045898437,266.1495056152344,288.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663068387657,1.3617681204891596e-08,0.001066293218173,-0.0347142070531845,0.0,0.0,0.0,-0.0115636773407459,60.0,-16.317285537719727,-0.0,-7.752184671971919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17047119140625,0.0,0.0,0.0001001362179522,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273803710937,0.0,0.0,0.0001054482636391,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.128662109375,0.0,0.0,7.788372749928385e-05,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004333496094,0.0,0.0,0.000105448270915,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,0.0005002010148018,289.7962951660156,294.1499938964844,266.0737609863281,265.16998291015625,266.5630187988281,266.1211242675781,288.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669415351003,1.3691893840928062e-08,0.0010669279145076,-0.0349083319306373,0.0,0.0,0.0,-0.0116004683077335,60.0,-16.34238052368164,-0.0,-7.761415332652177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17047119140625,0.0,0.0,0.0001001362179522,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273803710937,0.0,0.0,0.0001054482636391,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.128662109375,0.0,0.0,7.788372749928385e-05,290.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004333496094,0.0,0.0,0.000105448270915,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,0.0005002010148018,289.7962951660156,294.1499938964844,266.0737609863281,265.16998291015625,266.5630187988281,266.1211242675781,288.49835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669415351003,1.3691893840928062e-08,0.0010669279145076,-0.0349083319306373,0.0,0.0,0.0,-0.0116004683077335,60.0,-16.34238052368164,-0.0,-7.761415332652177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579284667969,0.0,0.0,0.0001001700074994,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11541748046875,0.0,0.0,0.0001054838430718,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,7.791000825818628e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888366699219,0.0,0.0,0.0001054838503478,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,0.0005003698170185,289.7855224609375,294.1499938964844,266.0437316894531,265.1415405273437,266.5534362792969,266.0920715332031,288.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673016076907,1.3733987280772908e-08,0.0010672878706827,-0.0350184366106987,0.0,0.0,0.0,-0.0116213355213403,60.0,-16.363527297973633,-0.0,-7.766653453700202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579284667969,0.0,0.0,0.0001001700074994,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11541748046875,0.0,0.0,0.0001054838430718,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166687011719,0.0,0.0,7.791000825818628e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888366699219,0.0,0.0,0.0001054838503478,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,0.0005003698170185,289.7855224609375,294.1499938964844,266.0437316894531,265.1415405273437,266.5534362792969,266.0920715332031,288.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673016076907,1.3733987280772908e-08,0.0010672878706827,-0.0350184366106987,0.0,0.0,0.0,-0.0116213355213403,60.0,-16.363527297973633,-0.0,-7.766653453700202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1516418457031,0.0,0.0,0.0001001801283564,291.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10943603515625,0.0,0.0,0.0001054945023497,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106872558594,0.0,0.0,7.791788084432483e-05,290.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830383300781,0.0,0.0,0.0001054945096257,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642333984375,0.0,0.0,0.0005004203412681,289.78009033203125,294.1499938964844,266.0284729003906,265.1272888183594,266.5484924316406,266.0772705078125,288.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674094082787,1.374659674979739e-08,0.0010673956712707,-0.0350514203310012,0.0,0.0,0.0,-0.0116275865584611,60.0,-16.372817993164062,-0.0,-7.768222332060759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1453857421875,0.0,0.0,0.0001001840500975,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034545898437,0.0,0.0,0.0001054986350936,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10467529296875,0.0,0.0,7.792092947056517e-05,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07720947265625,0.0,0.0,0.0001054986423696,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591979980469,0.0,0.0,0.0005004399572499,289.7746887207031,294.1499938964844,266.0130615234375,265.1130065917969,266.54345703125,266.06231689453125,288.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674512013792,1.3751482619284161e-08,0.0010674374643713,-0.035064198076725,0.0,0.0,0.0,-0.0116300089284777,60.0,-16.381277084350586,-0.0,-7.76883055664257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13287353515625,0.0,0.0,0.0001001799028017,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09149169921875,0.0,0.0,0.0001054942622431,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927124023437,0.0,0.0,7.791770622134209e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06561279296875,0.0,0.0,0.0001054942695191,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491577148437,0.0,0.0,0.0005004192353226,289.76385498046875,294.1499938964844,265.9818115234375,265.0844421386719,266.5330810546875,266.03204345703125,288.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674070799723,1.3746307203632568e-08,0.0010673933429643,-0.0350506603717803,0.0,0.0,0.0,-0.0116274440661072,60.0,-16.39651107788086,-0.0,-7.768186804923971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13287353515625,0.0,0.0,0.0001001799028017,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09149169921875,0.0,0.0,0.0001054942622431,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927124023437,0.0,0.0,7.791770622134209e-05,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06561279296875,0.0,0.0,0.0001054942695191,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491577148437,0.0,0.0,0.0005004192353226,289.76385498046875,294.1499938964844,265.9818115234375,265.0844421386719,266.5330810546875,266.03204345703125,288.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674070799723,1.3746307203632568e-08,0.0010673933429643,-0.0350506603717803,0.0,0.0,0.0,-0.0116274440661072,60.0,-16.39651107788086,-0.0,-7.768186804923971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.120361328125,0.0,0.0,0.0001001614436972,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795288085937,0.0,0.0,0.0001054748281603,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,7.79033507569693e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,0.0001054748354363,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390869140625,0.0,0.0,0.0005003270343877,289.7530212402344,294.1499938964844,265.95001220703125,265.0559387207031,266.5223083496094,266.0011901855469,288.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672104544937,1.3723305158919176e-08,0.0010671967174857,-0.0349904932081699,0.0,0.0,0.0,-0.0116160409525036,60.0,-16.409334182739258,-0.0,-7.765324028241596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.120361328125,0.0,0.0,0.0001001614436972,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795288085937,0.0,0.0,0.0001054748281603,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,7.79033507569693e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539855957031,0.0,0.0,0.0001054748354363,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390869140625,0.0,0.0,0.0005003270343877,289.7530212402344,294.1499938964844,265.95001220703125,265.0559387207031,266.5223083496094,266.0011901855469,288.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672104544937,1.3723305158919176e-08,0.0010671967174857,-0.0349904932081699,0.0,0.0,0.0,-0.0116160409525036,60.0,-16.409334182739258,-0.0,-7.765324028241596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078796386719,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675964355469,0.0,0.0,0.0001054463573382,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687561035156,0.0,0.0,7.78823159635067e-05,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423583984375,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289855957031,0.0,0.0,0.0005001919926144,289.7421569824219,294.1499938964844,265.917236328125,265.0271911621094,266.5111083984375,265.9696655273437,288.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669222101569,1.3689610334211013e-08,0.0010669085895642,-0.0349023565649986,0.0,0.0,0.0,-0.0115993367508053,60.0,-16.420839309692383,-0.0,-7.761131115557873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078796386719,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675964355469,0.0,0.0,0.0001054463573382,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687561035156,0.0,0.0,7.78823159635067e-05,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423583984375,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289855957031,0.0,0.0,0.0005001919926144,289.7421569824219,294.1499938964844,265.917236328125,265.0271911621094,266.5111083984375,265.9696655273437,288.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669222101569,1.3689610334211013e-08,0.0010669085895642,-0.0349023565649986,0.0,0.0,0.0,-0.0115993367508053,60.0,-16.420839309692383,-0.0,-7.761131115557873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09539794921875,0.0,0.0,0.000100104844023,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556335449219,0.0,0.0,0.0001054152235155,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05682373046875,0.0,0.0,7.785932393744588e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03076171875,0.0,0.0,0.0001054152307915,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188842773437,0.0,0.0,0.0005000443197786,289.7312927246094,294.1499938964844,265.8830261230469,264.997802734375,266.4994812011719,265.937255859375,288.4294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.365276602882659e-08,0.0010665935697034,-0.0348059833049774,0.0,0.0,0.0,-0.011581071652472,60.0,-16.43230628967285,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09539794921875,0.0,0.0,0.000100104844023,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556335449219,0.0,0.0,0.0001054152235155,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05682373046875,0.0,0.0,7.785932393744588e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03076171875,0.0,0.0,0.0001054152307915,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188842773437,0.0,0.0,0.0005000443197786,289.7312927246094,294.1499938964844,265.8830261230469,264.997802734375,266.4994812011719,265.937255859375,288.4294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.365276602882659e-08,0.0010665935697034,-0.0348059833049774,0.0,0.0,0.0,-0.011581071652472,60.0,-16.43230628967285,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08917236328125,0.0,0.0,0.0001000900374492,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,0.0001053996384143,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,7.784781337250024e-05,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02496337890625,0.0,0.0,0.0001053996456903,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.913818359375,0.0,0.0,0.0004999703378416,289.7258605957031,294.1499938964844,265.8653564453125,264.9828186035156,266.4935302734375,265.9206237792969,288.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634323003941518e-08,0.0010664358269423,-0.034757737070322,0.0,0.0,0.0,-0.011571928858757,60.0,-16.438274383544922,-0.0,-7.754254482961187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,0.0001000758638838,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.043701171875,0.0,0.0,0.0001053847081493,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448608398437,0.0,0.0,7.783678302075714e-05,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191650390625,0.0,0.0,0.0001053847081493,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90875244140625,0.0,0.0,0.0004998995573259,289.72039794921875,294.1499938964844,265.8473205566406,264.9676818847656,266.4874267578125,265.9036865234375,288.4179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616653582460005e-08,0.0010662847198545,-0.0347115211188793,0.0,0.0,0.0,-0.0115631697699427,60.0,-16.44454002380371,-0.0,-7.752056774279481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07049560546875,0.0,0.0,0.0001000499469228,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317687988281,0.0,0.0,0.0001053574160323,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329284667969,0.0,0.0,7.781662861816585e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.007568359375,0.0,0.0,0.0001053574160323,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89862060546875,0.0,0.0,0.0004997701034881,289.7095031738281,294.1499938964844,265.8101501464844,264.9367370605469,266.47491455078125,265.8689270019531,288.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584356750584448e-08,0.0010660085827112,-0.0346270352602005,0.0,0.0,0.0,-0.0115471584722399,60.0,-16.45805549621582,-0.0,-7.748042207822436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07049560546875,0.0,0.0,0.0001000499469228,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317687988281,0.0,0.0,0.0001053574160323,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329284667969,0.0,0.0,7.781662861816585e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.007568359375,0.0,0.0,0.0001053574160323,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89862060546875,0.0,0.0,0.0004997701034881,289.7095031738281,294.1499938964844,265.8101501464844,264.9367370605469,266.47491455078125,265.8689270019531,288.4064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584356750584448e-08,0.0010660085827112,-0.0346270352602005,0.0,0.0,0.0,-0.0115471584722399,60.0,-16.45805549621582,-0.0,-7.748042207822436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580749511719,0.0,0.0,0.000100029137684,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198669433594,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02099609375,0.0,0.0,7.78004468884319e-05,290.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959716796875,0.0,0.0,0.0001053355081239,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8884582519531,0.0,0.0,0.0004996661446057,289.6986083984375,294.1499938964844,265.7714538574219,264.9049072265625,266.4619140625,265.8326721191406,288.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658004321157,1.355842993433498e-08,0.0010657869279384,-0.034559216350317,0.0,0.0,0.0,-0.0115343052893877,60.0,-16.473373413085938,-0.0,-7.74481918597303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0580749511719,0.0,0.0,0.000100029137684,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198669433594,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02099609375,0.0,0.0,7.78004468884319e-05,290.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959716796875,0.0,0.0,0.0001053355081239,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8884582519531,0.0,0.0,0.0004996661446057,289.6986083984375,294.1499938964844,265.7714538574219,264.9049072265625,266.4619140625,265.8326721191406,288.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658004321157,1.355842993433498e-08,0.0010657869279384,-0.034559216350317,0.0,0.0,0.0,-0.0115343052893877,60.0,-16.473373413085938,-0.0,-7.74481918597303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.045654296875,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,7.77887980802916e-05,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,0.0001053197411238,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782653808594,0.0,0.0,0.0004995913477614,289.68768310546875,294.1499938964844,265.7312316894531,264.8721008300781,266.4484558105469,265.79510498046875,288.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.49051284790039,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.045654296875,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,7.77887980802916e-05,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9843444824219,0.0,0.0,0.0001053197411238,291.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782653808594,0.0,0.0,0.0004995913477614,289.68768310546875,294.1499938964844,265.7312316894531,264.8721008300781,266.4484558105469,265.79510498046875,288.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.49051284790039,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332336425781,0.0,0.0,0.0001000067641143,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960327148437,0.0,0.0,0.0001053119412972,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99713134765625,0.0,0.0,7.778304279781878e-05,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680725097656,0.0,0.0,0.0004995543858967,289.6767578125,294.1499938964844,265.689453125,264.83819580078125,266.4344177246094,265.7558288574219,288.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530538467421138e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204779431223,60.0,-16.510093688964844,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0332336425781,0.0,0.0,0.0001000067641143,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960327148437,0.0,0.0,0.0001053119412972,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99713134765625,0.0,0.0,7.778304279781878e-05,290.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680725097656,0.0,0.0,0.0004995543858967,289.6767578125,294.1499938964844,265.689453125,264.83819580078125,266.4344177246094,265.7558288574219,288.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530538467421138e-08,0.001065548392944,-0.0344862565398216,0.0,0.0,0.0,-0.0115204779431223,60.0,-16.510093688964844,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02703857421875,0.0,0.0,0.0001000053161988,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900817871094,0.0,0.0,0.0001053104133461,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,7.778191502438858e-05,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669494628906,0.0,0.0,0.0001053104206221,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86297607421875,0.0,0.0,0.0004995471099391,289.6712951660156,294.1499938964844,265.66796875,264.8208312988281,266.42724609375,265.7357177734375,288.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.0115195820108056,60.0,-16.520597457885742,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,0.0001000064003164,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.984130859375,0.0,0.0,0.0001053115556715,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851989746094,0.0,0.0,7.778275903547183e-05,290.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9611511230469,0.0,0.0,0.0001053115629474,291.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578491210937,0.0,0.0,0.0004995525814592,289.66583251953125,294.1499938964844,265.6460876464844,264.8031921386719,266.4198608398437,265.7151184082031,288.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530081943713412e-08,0.001065544434823,-0.0344850607216358,0.0,0.0,0.0,-0.0115202516317367,60.0,-16.531822204589844,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0084533691406,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97222900390625,0.0,0.0,0.0001053193482221,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732971191406,0.0,0.0,7.778850704198703e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495544433594,0.0,0.0,0.0001053193482221,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476257324219,0.0,0.0,0.0004995894851163,289.6548767089844,294.1499938964844,265.60113525390625,264.7669372558594,266.4048156738281,265.6729431152344,288.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539291465747285e-08,0.0010656231315806,-0.0345091521739959,0.0,0.0,0.0,-0.0115248169749975,60.0,-16.555768966674805,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
