time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0084533691406,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97222900390625,0.0,0.0,0.0001053193482221,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732971191406,0.0,0.0,7.778850704198703e-05,290.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495544433594,0.0,0.0,0.0001053193482221,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476257324219,0.0,0.0,0.0004995894851163,289.6548767089844,294.1499938964844,265.60113525390625,264.7669372558594,266.4048156738281,265.6729431152344,288.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539291465747285e-08,0.0010656231315806,-0.0345091521739959,0.0,0.0,0.0,-0.0115248169749975,60.0,-16.555768966674805,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99609375,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603271484375,0.0,0.0,0.0001053351661539,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613952636719,0.0,0.0,7.780019950587302e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379577636719,0.0,0.0,0.0001053351734299,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373718261719,0.0,0.0,0.0004996645729988,289.6439208984375,294.1499938964844,265.5545654296875,264.7293701171875,266.38916015625,265.6290283203125,288.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.582359313964844,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99609375,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603271484375,0.0,0.0,0.0001053351661539,290.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613952636719,0.0,0.0,7.780019950587302e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379577636719,0.0,0.0,0.0001053351734299,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373718261719,0.0,0.0,0.0004996645729988,289.6439208984375,294.1499938964844,265.5545654296875,264.7293701171875,266.38916015625,265.6290283203125,288.3367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.582359313964844,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98370361328125,0.0,0.0,0.0001000521588139,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,0.0001053597443387,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.949462890625,0.0,0.0,7.78183457441628e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,0.0001053597516147,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271179199219,0.0,0.0,0.0004997811629436,289.6329345703125,294.1499938964844,265.50634765625,264.6903991699219,266.372802734375,265.5832824707031,288.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.61161994934082,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98370361328125,0.0,0.0,0.0001000521588139,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,0.0001053597443387,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.949462890625,0.0,0.0,7.78183457441628e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,0.0001053597516147,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271179199219,0.0,0.0,0.0004997811629436,289.6329345703125,294.1499938964844,265.50634765625,264.6903991699219,266.372802734375,265.5832824707031,288.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.61161994934082,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713439941406,0.0,0.0,0.0001000822012429,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365539550781,0.0,0.0,0.0001053913802024,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,7.784170884406194e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147644042969,0.0,0.0,0.0001053913802024,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,0.0004999312222935,289.6219482421875,294.1499938964844,265.4564819335937,264.64996337890625,266.3559265136719,265.5361022949219,288.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.642902374267578,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713439941406,0.0,0.0,0.0001000822012429,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9365539550781,0.0,0.0,0.0001053913802024,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,7.784170884406194e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147644042969,0.0,0.0,0.0001053913802024,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,0.0004999312222935,289.6219482421875,294.1499938964844,265.4564819335937,264.64996337890625,266.3559265136719,265.5361022949219,288.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.642902374267578,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9651794433594,0.0,0.0,0.0001001002965494,291.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306030273437,0.0,0.0,0.0001054104359354,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9316101074219,0.0,0.0,7.785578782204539e-05,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089660644531,0.0,0.0,0.0001054104432114,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116760253906,0.0,0.0,0.0005000216187909,289.616455078125,294.1499938964844,265.430908203125,264.6291809082031,266.3471984863281,265.51177978515625,288.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.364705504158792e-08,0.0010665444424375,-0.0347910411655902,0.0,0.0,0.0,-0.0115782395005226,60.0,-16.659687042236328,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.958984375,0.0,0.0,0.0001001198615995,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246520996094,0.0,0.0,0.0001054310341714,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256591796875,0.0,0.0,7.787100184941664e-05,290.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031677246094,0.0,0.0,0.0001054310414474,291.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065185546875,0.0,0.0,0.0005001193494535,289.6109313964844,294.1499938964844,265.4049072265625,264.60797119140625,266.3383483886719,265.487060546875,288.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671426657424492e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.67696762084961,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466247558594,0.0,0.0,0.0001001649652607,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127502441406,0.0,0.0,0.0001054785316227,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137268066406,0.0,0.0,7.790608651703224e-05,290.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915405273437,0.0,0.0,0.0001054785388987,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961730957031,0.0,0.0,0.0005003446131013,289.59991455078125,294.1499938964844,265.3516540527344,264.5643615722656,266.320068359375,265.4361877441406,288.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727618153325238e-08,0.0010672332718968,-0.0350017771124839,0.0,0.0,0.0,-0.0116181774064898,60.0,-16.71350860595703,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466247558594,0.0,0.0,0.0001001649652607,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127502441406,0.0,0.0,0.0001054785316227,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137268066406,0.0,0.0,7.790608651703224e-05,290.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915405273437,0.0,0.0,0.0001054785388987,291.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961730957031,0.0,0.0,0.0005003446131013,289.59991455078125,294.1499938964844,265.3516540527344,264.5643615722656,266.320068359375,265.4361877441406,288.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727618153325238e-08,0.0010672332718968,-0.0350017771124839,0.0,0.0,0.0,-0.0116181774064898,60.0,-16.71350860595703,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342956542969,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008483886719,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018249511719,0.0,0.0,7.794592238496989e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799133300781,0.0,0.0,0.0001055324682965,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78582763671875,0.0,0.0,0.000500600435771,289.5888671875,294.1499938964844,265.2966613769531,264.51904296875,266.3011779785156,265.38385009765625,288.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791429331888594e-08,0.0010677789105102,-0.0351686887443065,0.0,0.0,0.0,-0.0116498116403818,60.0,-16.7520751953125,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342956542969,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008483886719,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018249511719,0.0,0.0,7.794592238496989e-05,290.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799133300781,0.0,0.0,0.0001055324682965,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78582763671875,0.0,0.0,0.000500600435771,289.5888671875,294.1499938964844,265.2966613769531,264.51904296875,266.3011779785156,265.38385009765625,288.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791429331888594e-08,0.0010677789105102,-0.0351686887443065,0.0,0.0,0.0,-0.0116498116403818,60.0,-16.7520751953125,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92193603515625,0.0,0.0,0.0001002746357698,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8889465332031,0.0,0.0,0.000105594022898,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899230957031,0.0,0.0,7.799138256814331e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682861328125,0.0,0.0,0.0001055940301739,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754211425781,0.0,0.0,0.0005008924636058,289.57781982421875,294.1499938964844,265.2398986816406,264.4718933105469,266.2815246582031,265.3294677734375,288.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684154694899,1.3864259074125584e-08,0.0010684016160666,-0.0353591851890087,0.0,0.0,0.0,-0.0116859162226319,60.0,-16.793460845947266,-0.0,-7.782874433814868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92193603515625,0.0,0.0,0.0001002746357698,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8889465332031,0.0,0.0,0.000105594022898,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899230957031,0.0,0.0,7.799138256814331e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682861328125,0.0,0.0,0.0001055940301739,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754211425781,0.0,0.0,0.0005008924636058,289.57781982421875,294.1499938964844,265.2398986816406,264.4718933105469,266.2815246582031,265.3294677734375,288.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684154694899,1.3864259074125584e-08,0.0010684016160666,-0.0353591851890087,0.0,0.0,0.0,-0.0116859162226319,60.0,-16.793460845947266,-0.0,-7.782874433814868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096069335937,0.0,0.0,0.0001003394500003,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770446777344,0.0,0.0,0.0001056622713804,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87799072265625,0.0,0.0,7.804179767845199e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8566589355469,0.0,0.0,0.0001056622786563,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650451660156,0.0,0.0,0.0005012162146158,289.5667419433594,294.1499938964844,265.181396484375,264.42291259765625,266.2611694335937,265.2734680175781,288.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.83700942993164,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9096069335937,0.0,0.0,0.0001003394500003,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770446777344,0.0,0.0,0.0001056622713804,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87799072265625,0.0,0.0,7.804179767845199e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8566589355469,0.0,0.0,0.0001056622786563,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650451660156,0.0,0.0,0.0005012162146158,289.5667419433594,294.1499938964844,265.181396484375,264.42291259765625,266.2611694335937,265.2734680175781,288.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.83700942993164,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034118652344,0.0,0.0,0.0001003748402581,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710632324219,0.0,0.0,0.0001056995461112,290.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720397949219,0.0,0.0,7.806932262610644e-05,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.850830078125,0.0,0.0,0.0001056995533872,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75982666015625,0.0,0.0,0.0005013930494897,289.5611877441406,294.1499938964844,265.1514892578125,264.3976745605469,266.25067138671875,265.24462890625,288.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.859901428222656,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8972473144531,0.0,0.0,0.0001004114601528,290.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651123046875,0.0,0.0,0.0001057381086866,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660583496094,0.0,0.0,7.809780800016597e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84503173828125,0.0,0.0,0.0001057381159625,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546081542969,0.0,0.0,0.0005015759379602,289.5556335449219,294.1499938964844,265.12109375,264.3719787597656,266.2400207519531,265.2154541015625,288.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.883241653442383,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849182128906,0.0,0.0,0.0001004911027848,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85321044921875,0.0,0.0,0.000105821971374,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541259765625,0.0,0.0,7.815974822733551e-05,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333740234375,0.0,0.0,0.00010582197865,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.744140625,0.0,0.0,0.0005019737873226,289.5445251464844,294.1499938964844,265.0589904785156,264.3190002441406,266.21807861328125,265.1555480957031,288.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958892159626e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.932035446166992,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849182128906,0.0,0.0,0.0001004911027848,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85321044921875,0.0,0.0,0.000105821971374,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541259765625,0.0,0.0,7.815974822733551e-05,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333740234375,0.0,0.0,0.00010582197865,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.744140625,0.0,0.0,0.0005019737873226,289.5445251464844,294.1499938964844,265.0589904785156,264.3190002441406,266.21807861328125,265.1555480957031,288.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958892159626e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.932035446166992,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87255859375,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412780761719,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,7.822757470421493e-05,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217163085937,0.0,0.0,0.0001059138012351,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336730957031,0.0,0.0,0.0005024093552492,289.53338623046875,294.1499938964844,264.9950256347656,264.2639465332031,266.1954040527344,265.093994140625,288.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242606205527863e-08,0.0010716365650296,-0.0363487489521503,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.98318862915039,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87255859375,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412780761719,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,7.822757470421493e-05,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217163085937,0.0,0.0,0.0001059138012351,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336730957031,0.0,0.0,0.0005024093552492,289.53338623046875,294.1499938964844,264.9950256347656,264.2639465332031,266.1954040527344,265.093994140625,288.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242606205527863e-08,0.0010716365650296,-0.0363487489521503,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.98318862915039,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601989746094,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.829345703125,0.0,0.0,0.000106015264464,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83026123046875,0.0,0.0,7.83025097916834e-05,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100280761719,0.0,0.0,0.00010601527174,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7231750488281,0.0,0.0,0.0005028906743973,289.522216796875,294.1499938964844,264.9292297363281,264.20672607421875,266.1719055175781,265.0303649902344,288.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362655953448213e-08,0.0010726629989221,-0.0366627164185047,0.0,0.0,0.0,-0.0119329914450645,60.0,-17.037437438964844,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601989746094,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.829345703125,0.0,0.0,0.000106015264464,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83026123046875,0.0,0.0,7.83025097916834e-05,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100280761719,0.0,0.0,0.00010601527174,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7231750488281,0.0,0.0,0.0005028906743973,289.522216796875,294.1499938964844,264.9292297363281,264.20672607421875,266.1719055175781,265.0303649902344,288.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362655953448213e-08,0.0010726629989221,-0.0366627164185047,0.0,0.0,0.0,-0.0119329914450645,60.0,-17.037437438964844,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8478698730469,0.0,0.0,0.0001007820246741,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,0.0001061283255694,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182983398437,0.0,0.0,7.8386023233179e-05,290.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79833984375,0.0,0.0,0.0001061283328454,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.712646484375,0.0,0.0,0.000503426999785,289.51104736328125,294.1499938964844,264.8615417480469,264.1472473144531,266.1474609375,264.9646301269531,288.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738213313743,1.4496428946131346e-08,0.0010738067794591,-0.0370125621557235,0.0,0.0,0.0,-0.0119993072003126,60.0,-17.094926834106445,-0.0,-7.861833495326209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8478698730469,0.0,0.0,0.0001007820246741,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,0.0001061283255694,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182983398437,0.0,0.0,7.8386023233179e-05,290.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79833984375,0.0,0.0,0.0001061283328454,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.712646484375,0.0,0.0,0.000503426999785,289.51104736328125,294.1499938964844,264.8615417480469,264.1472473144531,266.1474609375,264.9646301269531,288.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738213313743,1.4496428946131346e-08,0.0010738067794591,-0.0370125621557235,0.0,0.0,0.0,-0.0119993072003126,60.0,-17.094926834106445,-0.0,-7.861833495326209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8416748046875,0.0,0.0,0.0001008392573567,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114318847656,0.0,0.0,0.0001061885923263,290.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81231689453125,0.0,0.0,7.843053754186258e-05,290.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7925109863281,0.0,0.0,0.0001061885996023,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073669433594,0.0,0.0,0.0005037128576077,289.5054626464844,294.1499938964844,264.8269958496094,264.1166381835937,266.13494873046875,264.9311218261719,288.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107443111483,1.4567738126913813e-08,0.0010744164464995,-0.0371990501880645,0.0,0.0,0.0,-0.0120346583425998,60.0,-17.12470054626465,-0.0,-7.870765017514715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.83551025390625,0.0,0.0,0.0001009003681247,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8054504394531,0.0,0.0,0.0001062529481714,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80633544921875,0.0,0.0,7.847806409699842e-05,290.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7866516113281,0.0,0.0,0.0001062529554474,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020874023437,0.0,0.0,0.0005040181567892,289.4998474121094,294.1499938964844,264.7919921875,264.08544921875,266.1221923828125,264.8970642089844,288.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750821093097,1.4643880774656282e-08,0.0010750675573945,-0.0373981669545173,0.0,0.0,0.0,-0.012072404846549,60.0,-17.155431747436523,-0.0,-7.880307606455973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231201171875,0.0,0.0,0.0001010333799058,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,0.0001063930176314,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943420410156,0.0,0.0,7.85815209383145e-05,290.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,0.0001063930176314,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914978027344,0.0,0.0,0.0005046825390309,289.4886169433594,294.1499938964844,264.7204895019531,264.0212707519531,266.0960998535156,264.8276062011719,288.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764993494376,1.4809604209631289e-08,0.0010764844482764,-0.0378315337002277,0.0,0.0,0.0,-0.0121545605361461,60.0,-17.21946907043457,-0.0,-7.901096665818842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231201171875,0.0,0.0,0.0001010333799058,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,0.0001063930176314,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943420410156,0.0,0.0,7.85815209383145e-05,290.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7749328613281,0.0,0.0,0.0001063930176314,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914978027344,0.0,0.0,0.0005046825390309,289.4886169433594,294.1499938964844,264.7204895019531,264.0212707519531,266.0960998535156,264.8276062011719,288.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764993494376,1.4809604209631289e-08,0.0010764844482764,-0.0378315337002277,0.0,0.0,0.0,-0.0121545605361461,60.0,-17.21946907043457,-0.0,-7.901096665818842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8107604980469,0.0,0.0,0.0001011823696899,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.781494140625,0.0,0.0,0.0001065499091055,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,7.86974051152356e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632141113281,0.0,0.0,0.0001065499163814,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808776855469,0.0,0.0,0.0005054267821833,289.4773864746094,294.1499938964844,264.64703369140625,263.95465087890625,266.0690002441406,264.755859375,288.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780866723507,1.4995242381132812e-08,0.0010780716547742,-0.0383169539272785,0.0,0.0,0.0,-0.0122465891763567,60.0,-17.28797149658203,-0.0,-7.924416678406487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8107604980469,0.0,0.0,0.0001011823696899,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.781494140625,0.0,0.0,0.0001065499091055,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,7.86974051152356e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7632141113281,0.0,0.0,0.0001065499163814,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808776855469,0.0,0.0,0.0005054267821833,289.4773864746094,294.1499938964844,264.64703369140625,263.95465087890625,266.0690002441406,264.755859375,288.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780866723507,1.4995242381132812e-08,0.0010780716547742,-0.0383169539272785,0.0,0.0,0.0,-0.0122465891763567,60.0,-17.28797149658203,-0.0,-7.924416678406487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7983703613281,0.0,0.0,0.0001013506625895,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695007324219,0.0,0.0,0.0001067271296051,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703552246094,0.0,0.0,7.882829959271476e-05,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,0.000106727136881,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702575683594,0.0,0.0,0.0005062674754299,289.4660949707031,294.1499938964844,264.5716552734375,263.8854675292969,266.0410461425781,264.68212890625,288.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798797011375,1.5204928871526135e-08,0.0010798645671457,-0.0388652235269546,0.0,0.0,0.0,-0.0123505387455224,60.0,-17.360681533813477,-0.0,-7.95079913018526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7983703613281,0.0,0.0,0.0001013506625895,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695007324219,0.0,0.0,0.0001067271296051,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703552246094,0.0,0.0,7.882829959271476e-05,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,0.000106727136881,291.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702575683594,0.0,0.0,0.0005062674754299,289.4660949707031,294.1499938964844,264.5716552734375,263.8854675292969,266.0410461425781,264.68212890625,288.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798797011375,1.5204928871526135e-08,0.0010798645671457,-0.0388652235269546,0.0,0.0,0.0,-0.0123505387455224,60.0,-17.360681533813477,-0.0,-7.95079913018526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859802246094,0.0,0.0,0.0001015417583403,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,0.0001069283680408,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583312988281,0.0,0.0,7.897692557889968e-05,290.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396850585937,0.0,0.0,0.0001069283680408,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595764160156,0.0,0.0,0.0005072220228612,289.4548034667969,294.1499938964844,264.4942626953125,263.813720703125,266.0120849609375,264.606201171875,288.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819156887009,1.5443028189565666e-08,0.0010819003218784,-0.0394877418875694,0.0,0.0,0.0,-0.0124685736373066,60.0,-17.438674926757812,-0.0,-7.980808902630089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859802246094,0.0,0.0,0.0001015417583403,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,0.0001069283680408,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583312988281,0.0,0.0,7.897692557889968e-05,290.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396850585937,0.0,0.0,0.0001069283680408,291.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595764160156,0.0,0.0,0.0005072220228612,289.4548034667969,294.1499938964844,264.4942626953125,263.813720703125,266.0120849609375,264.606201171875,288.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819156887009,1.5443028189565666e-08,0.0010819003218784,-0.0394877418875694,0.0,0.0,0.0,-0.0124685736373066,60.0,-17.438674926757812,-0.0,-7.980808902630089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7797546386719,0.0,0.0,0.0001016463356791,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514953613281,0.0,0.0,0.0001070384896593,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,7.905826350906864e-05,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337951660156,0.0,0.0,0.0001070384896593,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542053222656,0.0,0.0,0.0005077443784102,289.4491271972656,294.1499938964844,264.454833984375,263.77685546875,265.9972229003906,264.5673522949219,288.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830298997461,1.5573327516449353e-08,0.001083014300093,-0.0398283898830413,0.0,0.0,0.0,-0.0125331673771142,60.0,-17.47995376586914,-0.0,-7.997255835334728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7735595703125,0.0,0.0,0.0001017583490465,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454528808594,0.0,0.0,0.0001071564474841,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74627685546875,0.0,0.0,7.914538582554087e-05,290.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279052734375,0.0,0.0,0.0001071564474841,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488342285156,0.0,0.0,0.0005083039286546,289.4434509277344,294.1499938964844,264.4148864746094,263.73931884765625,265.9820861816406,264.5279235839844,288.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842232732102,1.571289587332103e-08,0.0010842075571417,-0.0401932634413242,0.0,0.0,0.0,-0.0126023571938276,60.0,-17.522666931152344,-0.0,-8.014891506036292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
