time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611083984375,0.0,0.0,0.0001020048075588,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333984375,0.0,0.0,0.0001074159736162,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342224121094,0.0,0.0,7.933707092888653e-05,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.716064453125,0.0,0.0,0.0001074159808922,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380920410156,0.0,0.0,0.0005095350206829,289.4320678710937,294.1499938964844,264.3334655761719,263.66217041015625,265.9511108398437,264.4475402832031,288.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868491372093,1.6019976456504992e-08,0.0010868331883102,-0.0409960001707077,0.0,0.0,0.0,-0.0127545883879065,60.0,-17.6126651763916,-0.0,-8.05376174639605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611083984375,0.0,0.0,0.0001020048075588,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333984375,0.0,0.0,0.0001074159736162,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342224121094,0.0,0.0,7.933707092888653e-05,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.716064453125,0.0,0.0,0.0001074159808922,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380920410156,0.0,0.0,0.0005095350206829,289.4320678710937,294.1499938964844,264.3334655761719,263.66217041015625,265.9511108398437,264.4475402832031,288.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868491372093,1.6019976456504992e-08,0.0010868331883102,-0.0409960001707077,0.0,0.0,0.0,-0.0127545883879065,60.0,-17.6126651763916,-0.0,-8.05376174639605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7486572265625,0.0,0.0,0.0001022857104544,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213134765625,0.0,0.0,0.000107711784949,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221374511719,0.0,0.0,7.955555338412523e-05,290.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042236328125,0.0,0.0,0.000107711784949,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272888183594,0.0,0.0,0.0005109382327646,289.420654296875,294.1499938964844,264.25,263.582275390625,265.91900634765625,264.36474609375,288.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898420587182,1.636998092635622e-08,0.0010898256441578,-0.0419108532369136,0.0,0.0,0.0,-0.0129280993714928,60.0,-17.710206985473633,-0.0,-8.09817990443662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7486572265625,0.0,0.0,0.0001022857104544,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213134765625,0.0,0.0,0.000107711784949,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221374511719,0.0,0.0,7.955555338412523e-05,290.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042236328125,0.0,0.0,0.000107711784949,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272888183594,0.0,0.0,0.0005109382327646,289.420654296875,294.1499938964844,264.25,263.582275390625,265.91900634765625,264.36474609375,288.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898420587182,1.636998092635622e-08,0.0010898256441578,-0.0419108532369136,0.0,0.0,0.0,-0.0129280993714928,60.0,-17.710206985473633,-0.0,-8.09817990443662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7361755371094,0.0,0.0,0.000102621037513,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091979980469,0.0,0.0,0.000108064894448,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099914550781,0.0,0.0,7.981636008480564e-05,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923217773437,0.0,0.0,0.000108064894448,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,0.000512613216415,289.4092102050781,294.1499938964844,264.1632385253906,263.4986877441406,265.8858642578125,264.279296875,288.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934146121144,1.6787790713124195e-08,0.001093397848308,-0.0430027954280376,0.0,0.0,0.0,-0.0131352227181196,60.0,-17.817092895507812,-0.0,-8.151362607122793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7361755371094,0.0,0.0,0.000102621037513,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091979980469,0.0,0.0,0.000108064894448,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099914550781,0.0,0.0,7.981636008480564e-05,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923217773437,0.0,0.0,0.000108064894448,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,0.000512613216415,289.4092102050781,294.1499938964844,264.1632385253906,263.4986877441406,265.8858642578125,264.279296875,288.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934146121144,1.6787790713124195e-08,0.001093397848308,-0.0430027954280376,0.0,0.0,0.0,-0.0131352227181196,60.0,-17.817092895507812,-0.0,-8.151362607122793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236328125,0.0,0.0,0.0001030296334647,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.697021484375,0.0,0.0,0.0001084951727534,290.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69781494140625,0.0,0.0,8.013416663743556e-05,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803894042969,0.0,0.0,0.0001084951727534,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,0.0005146542680449,289.397705078125,294.1499938964844,264.0721435546875,263.4107666015625,265.8514404296875,264.1899719238281,288.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977679630741,1.7296908794151022e-08,0.0010977506171911,-0.0443331748247146,0.0,0.0,0.0,-0.0133876111358404,60.0,-17.938814163208008,-0.0,-8.216402846983328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236328125,0.0,0.0,0.0001030296334647,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.697021484375,0.0,0.0,0.0001084951727534,290.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69781494140625,0.0,0.0,8.013416663743556e-05,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6803894042969,0.0,0.0,0.0001084951727534,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,0.0005146542680449,289.397705078125,294.1499938964844,264.0721435546875,263.4107666015625,265.8514404296875,264.1899719238281,288.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977679630741,1.7296908794151022e-08,0.0010977506171911,-0.0443331748247146,0.0,0.0,0.0,-0.0133876111358404,60.0,-17.938814163208008,-0.0,-8.216402846983328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.71734619140625,0.0,0.0,0.0001032635773299,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69091796875,0.0,0.0,0.0001087415221263,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.69171142578125,0.0,0.0,8.031611650949344e-05,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744079589844,0.0,0.0,0.0001087415221263,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000671386719,0.0,0.0,0.0005158228450454,289.3919372558594,294.1499938964844,264.02508544921875,263.36529541015625,265.8337097167969,264.1435241699219,288.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002604151144,1.7588398293355567e-08,0.0011002428364008,-0.0450947619974613,0.0,0.0,0.0,-0.0135321132838726,60.0,-18.006237030029297,-0.0,-8.253757499687708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7110595703125,0.0,0.0,0.0001035124732879,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.684814453125,0.0,0.0,0.0001090036166715,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6855773925781,0.0,0.0,8.05097006377764e-05,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683959960937,0.0,0.0,0.0001090036239475,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945739746094,0.0,0.0,0.0005170661606825,289.3861389160156,294.1499938964844,263.9770202636719,263.31884765625,265.8157043457031,264.0961608886719,288.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029122397303,1.78985253285191e-08,0.0011028943117707,-0.0459049604833126,0.0,0.0,0.0,-0.0136858550831675,60.0,-18.076873779296875,-0.0,-8.293593367625365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69842529296875,0.0,0.0,0.0001040690767695,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67254638671875,0.0,0.0,0.000109589745989,290.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6733093261719,0.0,0.0,8.09426128398627e-05,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,0.000109589753265,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835266113281,0.0,0.0,0.0005198465078137,289.3744812011719,294.1499938964844,263.878173828125,263.2231750488281,265.77862548828125,263.9981384277344,288.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088424362242,1.859206300025562e-08,0.001108823926188,-0.0477164834737777,0.0,0.0,0.0,-0.014029667712748,60.0,-18.23050308227539,-0.0,-8.3830236974336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69842529296875,0.0,0.0,0.0001040690767695,290.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.67254638671875,0.0,0.0,0.000109589745989,290.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6733093261719,0.0,0.0,8.09426128398627e-05,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563415527344,0.0,0.0,0.000109589753265,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835266113281,0.0,0.0,0.0005198465078137,289.3744812011719,294.1499938964844,263.878173828125,263.2231750488281,265.77862548828125,263.9981384277344,288.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088424362242,1.859206300025562e-08,0.001108823926188,-0.0477164834737777,0.0,0.0,0.0,-0.014029667712748,60.0,-18.23050308227539,-0.0,-8.3830236974336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68572998046875,0.0,0.0,0.0001047005498548,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601867675781,0.0,0.0,0.0001102547248592,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66094970703125,0.0,0.0,8.143376180669293e-05,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64422607421875,0.0,0.0,0.0001102547248592,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.0,0.0005230008391663,289.36279296875,294.1499938964844,263.7758483886719,263.1240539550781,265.7400207519531,263.89556884765625,288.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155705433338,1.937890381498164e-08,0.0011155511019751,-0.0497711561620235,0.0,0.0,0.0,-0.0144197344779968,60.0,-18.40140914916992,-0.0,-8.48506616080158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68572998046875,0.0,0.0,0.0001047005498548,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601867675781,0.0,0.0,0.0001102547248592,290.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.66094970703125,0.0,0.0,8.143376180669293e-05,290.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64422607421875,0.0,0.0,0.0001102547248592,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.0,0.0005230008391663,289.36279296875,294.1499938964844,263.7758483886719,263.1240539550781,265.7400207519531,263.89556884765625,288.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155705433338,1.937890381498164e-08,0.0011155511019751,-0.0497711561620235,0.0,0.0,0.0,-0.0144197344779968,60.0,-18.40140914916992,-0.0,-8.48506616080158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6729431152344,0.0,0.0,0.0001054058229783,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64776611328125,0.0,0.0,0.0001109974109567,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485290527344,0.0,0.0,8.198231080314144e-05,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63201904296875,0.0,0.0,0.0001109974109567,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56121826171875,0.0,0.0,0.0005265237996354,289.3509826660156,294.1499938964844,263.6703491210937,263.02178955078125,265.6999816894531,263.7891540527344,288.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.587797164916992,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6729431152344,0.0,0.0,0.0001054058229783,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64776611328125,0.0,0.0,0.0001109974109567,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485290527344,0.0,0.0,8.198231080314144e-05,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63201904296875,0.0,0.0,0.0001109974109567,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56121826171875,0.0,0.0,0.0005265237996354,289.3509826660156,294.1499938964844,263.6703491210937,263.02178955078125,265.6999816894531,263.7891540527344,288.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.587797164916992,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600952148437,0.0,0.0,0.0001061836301232,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352844238281,0.0,0.0,0.0001118164727813,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.635986328125,0.0,0.0,8.258727029897273e-05,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197509765625,0.0,0.0,0.0001118164800573,291.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,0.0005304091027937,289.3390808105469,294.1499938964844,263.5619812011719,262.9166564941406,265.65826416015625,263.67889404296875,288.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.79103660583496,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6600952148437,0.0,0.0,0.0001061836301232,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6352844238281,0.0,0.0,0.0001118164727813,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.635986328125,0.0,0.0,8.258727029897273e-05,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197509765625,0.0,0.0,0.0001118164800573,291.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,0.0005304091027937,289.3390808105469,294.1499938964844,263.5619812011719,262.9166564941406,265.65826416015625,263.67889404296875,288.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943118631839,0.0,0.0,0.0,-0.0153358485549688,60.0,-18.79103660583496,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.65362548828125,0.0,0.0,0.0001066000986611,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62896728515625,0.0,0.0,0.0001122550384025,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62969970703125,0.0,0.0,8.291118865599856e-05,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6135559082031,0.0,0.0,0.0001122550384025,291.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54425048828125,0.0,0.0,0.0005324895028024,289.3330993652344,294.1499938964844,263.5068359375,262.86309814453125,265.6367492675781,263.6224365234375,288.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358093470335,2.174584068370677e-08,0.0011357875773683,-0.0559480860829353,0.0,0.0,0.0,-0.0155931105837225,60.0,-18.8989200592041,-0.0,-8.795740313871647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6471252441406,0.0,0.0,0.0001070308499038,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226806640625,0.0,0.0,0.000112708643428,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,8.324621740030125e-05,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073608398437,0.0,0.0,0.000112708650704,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385131835937,0.0,0.0,0.0005346412071958,289.3270874023437,294.1499938964844,263.4510498046875,262.8089294433594,265.6148681640625,263.5653381347656,288.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403987882658,2.228259354808415e-08,0.0011403765529394,-0.0573479905724525,0.0,0.0,0.0,-0.0158591996878385,60.0,-19.00993537902832,-0.0,-8.866968670417918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63409423828125,0.0,0.0,0.0001079419234883,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,0.000113668043923,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106872558594,0.0,0.0,8.395483018830419e-05,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948791503906,0.0,0.0,0.000113668051199,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270080566406,0.0,0.0,0.0005391921731643,289.31500244140625,294.1499938964844,263.3378295898437,262.6989440917969,265.5696716308594,263.44891357421875,287.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.3417864980501694e-08,0.001150082447566,-0.0603077821433544,0.0,0.0,0.0,-0.0164219923317432,60.0,-19.24394798278809,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63409423828125,0.0,0.0,0.0001079419234883,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6099548339844,0.0,0.0,0.000113668043923,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106872558594,0.0,0.0,8.395483018830419e-05,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948791503906,0.0,0.0,0.000113668051199,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270080566406,0.0,0.0,0.0005391921731643,289.31500244140625,294.1499938964844,263.3378295898437,262.6989440917969,265.5696716308594,263.44891357421875,287.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501058470457,2.3417864980501694e-08,0.001150082447566,-0.0603077821433544,0.0,0.0,0.0,-0.0164219923317432,60.0,-19.24394798278809,-0.0,-9.018565094720544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.62091064453125,0.0,0.0,0.0001089096404029,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971374511719,0.0,0.0,0.0001146870927186,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,8.4707498899661e-05,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.582275390625,0.0,0.0,0.0001146870999946,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.515380859375,0.0,0.0,0.0005440260865725,289.30279541015625,294.1499938964844,263.2226257324219,262.58697509765625,265.522705078125,263.3301086425781,287.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.46237377155012e-08,0.0011603919556364,-0.0634499415755271,0.0,0.0,0.0,-0.0170197859406471,60.0,-19.49153518676757,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.62091064453125,0.0,0.0,0.0001089096404029,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971374511719,0.0,0.0,0.0001146870927186,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59783935546875,0.0,0.0,8.4707498899661e-05,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.582275390625,0.0,0.0,0.0001146870999946,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.515380859375,0.0,0.0,0.0005440260865725,289.30279541015625,294.1499938964844,263.2226257324219,262.58697509765625,265.522705078125,263.3301086425781,287.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.46237377155012e-08,0.0011603919556364,-0.0634499415755271,0.0,0.0,0.0,-0.0170197859406471,60.0,-19.49153518676757,-0.0,-9.180994453572566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.607666015625,0.0,0.0,0.0001099236833397,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.584228515625,0.0,0.0,0.0001157549340859,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848999023437,0.0,0.0,8.549619815312326e-05,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.569580078125,0.0,0.0,0.0001157549340859,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.503662109375,0.0,0.0,0.0005490914918482,289.2904357910156,294.1499938964844,263.105712890625,262.4732971191406,265.47393798828125,263.2093811035156,287.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667405948042869,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.751245498657227,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.607666015625,0.0,0.0,0.0001099236833397,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.584228515625,0.0,0.0,0.0001157549340859,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848999023437,0.0,0.0,8.549619815312326e-05,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.569580078125,0.0,0.0,0.0001157549340859,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.503662109375,0.0,0.0,0.0005490914918482,289.2904357910156,294.1499938964844,263.105712890625,262.4732971191406,265.47393798828125,263.2093811035156,287.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712209088727,2.588735803499276e-08,0.001171194948256,-0.0667405948042869,0.0,0.0,0.0,-0.0176462084054946,60.0,-19.751245498657227,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5942687988281,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711669921875,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,8.63107925397344e-05,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,0.0001168578310171,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,0.0005543231382034,289.2779846191406,294.1499938964844,262.9873962402344,262.35821533203125,265.4232482910156,263.0870666503906,287.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823527747765,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-20.021045684814453,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5942687988281,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711669921875,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718688964844,0.0,0.0,8.63107925397344e-05,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,0.0001168578310171,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,0.0005543231382034,289.2779846191406,294.1499938964844,262.9873962402344,262.35821533203125,265.4232482910156,263.0870666503906,287.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823527747765,-0.0701371058821678,0.0,0.0,0.0,-0.0182932019233703,60.0,-20.021045684814453,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5875244140625,0.0,0.0,0.0001115026097977,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646057128906,0.0,0.0,0.0001174176140921,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652770996094,0.0,0.0,8.672424883116037e-05,290.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502624511719,0.0,0.0,0.000117417621368,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4858093261719,0.0,0.0,0.0005569785134866,289.2716979980469,294.1499938964844,262.92779541015625,262.3002624511719,265.3971862792969,263.02545166015625,287.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854927253656573e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.15901565551757,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58074951171875,0.0,0.0,0.0001120359302149,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580139160156,0.0,0.0,0.0001179792307084,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586853027344,0.0,0.0,8.713905845070258e-05,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54376220703125,0.0,0.0,0.0001179792379844,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4797668457031,0.0,0.0,0.0005596425617113,289.265380859375,294.1499938964844,262.8679504394531,262.2420349121094,265.3705749511719,262.963623046875,287.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519535177906625e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.29839134216309,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5671081542969,0.0,0.0,0.0001131005774368,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447082519531,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453796386719,0.0,0.0,8.796712063485757e-05,290.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,0.0001191003611893,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676513671875,0.0,0.0,0.0005649607046507,289.252685546875,294.1499938964844,262.7476806640625,262.125,265.3160705566406,262.8394775390625,287.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.579492568969727,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5671081542969,0.0,0.0,0.0001131005774368,290.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447082519531,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453796386719,0.0,0.0,8.796712063485757e-05,290.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,0.0001191003611893,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676513671875,0.0,0.0,0.0005649607046507,289.252685546875,294.1499938964844,262.7476806640625,262.125,265.3160705566406,262.8394775390625,287.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.579492568969727,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533752441406,0.0,0.0,0.0001141458051279,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53131103515625,0.0,0.0,0.0001202010316774,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5319519042969,0.0,0.0,8.87800706550479e-05,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174865722656,0.0,0.0,0.0001202010389533,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554138183594,0.0,0.0,0.000570181873627,289.2398376464844,294.1499938964844,262.6268920898437,262.0074462890625,265.2596740722656,262.7149353027344,287.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.861263275146484,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533752441406,0.0,0.0,0.0001141458051279,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53131103515625,0.0,0.0,0.0001202010316774,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5319519042969,0.0,0.0,8.87800706550479e-05,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174865722656,0.0,0.0,0.0001202010389533,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554138183594,0.0,0.0,0.000570181873627,289.2398376464844,294.1499938964844,262.6268920898437,262.0074462890625,265.2596740722656,262.7149353027344,287.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.861263275146484,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5395202636719,0.0,0.0,0.0001151516335085,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51776123046875,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184020996094,0.0,0.0,8.95623816177249e-05,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041809082031,0.0,0.0,0.0001212602219311,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430236816406,0.0,0.0,0.000575206184294,289.22686767578125,294.1499938964844,262.505859375,261.8896484375,265.2013244628906,262.5903625488281,287.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.139698028564453,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5395202636719,0.0,0.0,0.0001151516335085,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51776123046875,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184020996094,0.0,0.0,8.95623816177249e-05,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041809082031,0.0,0.0,0.0001212602219311,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430236816406,0.0,0.0,0.000575206184294,289.22686767578125,294.1499938964844,262.505859375,261.8896484375,265.2013244628906,262.5903625488281,287.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.139698028564453,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5283508300781,0.0,0.0,0.0001159152816399,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068664550781,0.0,0.0,0.0001220643753185,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50750732421875,0.0,0.0,9.015633258968592e-05,290.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,0.0001220643753185,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330139160156,0.0,0.0,0.0005790207651443,289.2164001464844,294.1499938964844,262.4090576171875,261.7954406738281,265.1533203125,262.49090576171875,287.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.35738182067871,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5255432128906,0.0,0.0,0.0001160992105724,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041198730469,0.0,0.0,0.0001222580613102,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047607421875,0.0,0.0,9.029938519233838e-05,290.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4907531738281,0.0,0.0,0.0001222580613102,291.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305114746094,0.0,0.0,0.0005799395148642,289.2137756347656,294.1499938964844,262.3848876953125,261.7718811035156,265.14117431640625,262.4660949707031,287.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.41088104248047,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184936523437,0.0,0.0,0.0001165447974926,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49725341796875,0.0,0.0,0.0001227272878168,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978942871094,0.0,0.0,9.064595360541716e-05,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839782714844,0.0,0.0,0.0001227272878168,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242248535156,0.0,0.0,0.0005821653176099,289.2071838378906,294.1499938964844,262.32452392578125,261.713134765625,265.1103515625,262.4041748046875,287.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.4138540883077446e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.54233932495117,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
