time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5114440917969,0.0,0.0,0.0001169720781035,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903869628906,0.0,0.0,0.0001231772330356,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909973144531,0.0,0.0,9.0978282969445e-05,290.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772033691406,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179077148437,0.0,0.0,0.0005842996761202,289.2005920410156,294.1499938964844,262.2642517089844,261.65447998046875,265.0791320800781,262.3424377441406,287.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.670942306518555,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4972839355469,0.0,0.0,0.0001177591038867,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765319824219,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,9.159041655948386e-05,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46356201171875,0.0,0.0,0.0001240060082636,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051818847656,0.0,0.0,0.0005882310215383,289.1872863769531,294.1499938964844,262.1442565917969,261.53765869140625,265.0155029296875,262.2196044921875,287.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868133664131,60.0,-21.917951583862305,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4972839355469,0.0,0.0,0.0001177591038867,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765319824219,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,9.159041655948386e-05,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.46356201171875,0.0,0.0,0.0001240060082636,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051818847656,0.0,0.0,0.0005882310215383,289.1872863769531,294.1499938964844,262.1442565917969,261.53765869140625,265.0155029296875,262.2196044921875,287.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868133664131,60.0,-21.917951583862305,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4830322265625,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626159667969,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632263183594,0.0,0.0,9.213858720613644e-05,290.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498596191406,0.0,0.0,0.0001247481850441,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39239501953125,0.0,0.0,0.0005917515954934,289.17388916015625,294.1499938964844,262.02520751953125,261.4217834472656,264.9502258300781,262.09796142578125,287.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.14892578125,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4830322265625,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626159667969,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632263183594,0.0,0.0,9.213858720613644e-05,290.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498596191406,0.0,0.0,0.0001247481850441,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39239501953125,0.0,0.0,0.0005917515954934,289.17388916015625,294.1499938964844,262.02520751953125,261.4217834472656,264.9502258300781,262.09796142578125,287.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.14892578125,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4687194824219,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486083984375,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44921875,0.0,0.0,9.263404353987426e-05,290.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0001254189992323,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3794860839844,0.0,0.0,0.0005949336919002,289.1604309082031,294.1499938964844,261.9073486328125,261.3070983886719,264.88330078125,261.97772216796875,287.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.365737915039062,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4687194824219,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486083984375,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44921875,0.0,0.0,9.263404353987426e-05,290.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43603515625,0.0,0.0,0.0001254189992323,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3794860839844,0.0,0.0,0.0005949336919002,289.1604309082031,294.1499938964844,261.9073486328125,261.3070983886719,264.88330078125,261.97772216796875,287.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.365737915039062,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.454345703125,0.0,0.0,0.0001196558660012,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345397949219,0.0,0.0,0.000126003389596,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351501464844,0.0,0.0,9.306567517342046e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,0.000126003389596,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36651611328125,0.0,0.0,0.0005977057735435,289.1468811035156,294.1499938964844,261.791015625,261.19390869140625,264.8148803710937,261.8591613769531,287.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.801581272000476e-08,0.0012748786248266,-0.0982026830315589,0.0,0.0,0.0,-0.0236586797982454,60.0,-22.568065643310547,-0.0,-1.1082157413966345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.454345703125,0.0,0.0,0.0001196558660012,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4345397949219,0.0,0.0,0.000126003389596,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351501464844,0.0,0.0,9.306567517342046e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42218017578125,0.0,0.0,0.000126003389596,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36651611328125,0.0,0.0,0.0005977057735435,289.1468811035156,294.1499938964844,261.791015625,261.19390869140625,264.8148803710937,261.8591613769531,287.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.801581272000476e-08,0.0012748786248266,-0.0982026830315589,0.0,0.0,0.0,-0.0236586797982454,60.0,-22.568065643310547,-0.0,-1.1082157413966345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4471130371094,0.0,0.0,0.0001199024409288,290.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.427490234375,0.0,0.0,0.0001262630394194,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280700683594,0.0,0.0,9.32574548642151e-05,290.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,0.0001262630394194,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3599853515625,0.0,0.0,0.0005989374476484,289.1400756835937,294.1499938964844,261.7335205078125,261.1379699707031,264.7801818847656,261.800537109375,287.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775438372045,3.832311890050733e-08,0.0012775055365636,-0.098996564745903,0.0,0.0,0.0,-0.0238110218197107,60.0,-22.66343116760254,-0.0,-1.1127877286298829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4399108886719,0.0,0.0,0.0001201264749397,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4204406738281,0.0,0.0,0.000126498969621,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209899902344,0.0,0.0,9.343170677311718e-05,290.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082336425781,0.0,0.0,0.000126498969621,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534545898437,0.0,0.0,0.0006000565481372,289.1332702636719,294.1499938964844,261.676513671875,261.0824890136719,264.7451477050781,261.742431640625,287.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799310497939,3.860234087937897e-08,0.0012798925163224,-0.099717728793621,0.0,0.0,0.0,-0.0239494405686855,60.0,-22.75441169738769,-0.0,-1.1169499458674181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4254150390625,0.0,0.0,0.0001205155131174,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40625,0.0,0.0,0.0001269086496904,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068298339844,0.0,0.0,9.373429202241824e-05,290.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,0.0001269086496904,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403625488281,0.0,0.0,0.0006019998691044,289.1195983886719,294.1499938964844,261.5640869140625,260.97314453125,264.6741638183594,261.6279296875,287.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840763665735,3.908720813683431e-08,0.0012840372510254,-0.1009696796536445,0.0,0.0,0.0,-0.0241898018866777,60.0,-22.923757553100582,-0.0,-1.1241961317409733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4254150390625,0.0,0.0,0.0001205155131174,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40625,0.0,0.0,0.0001269086496904,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068298339844,0.0,0.0,9.373429202241824e-05,290.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,0.0001269086496904,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3403625488281,0.0,0.0,0.0006019998691044,289.1195983886719,294.1499938964844,261.5640869140625,260.97314453125,264.6741638183594,261.6279296875,287.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840763665735,3.908720813683431e-08,0.0012840372510254,-0.1009696796536445,0.0,0.0,0.0,-0.0241898018866777,60.0,-22.923757553100582,-0.0,-1.1241961317409733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4109191894531,0.0,0.0,0.0001208343092002,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920593261719,0.0,0.0,0.0001272443478228,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926086425781,0.0,0.0,9.398224210599436e-05,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802490234375,0.0,0.0,0.0001272443478228,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271789550781,0.0,0.0,0.0006035923142917,289.1058959960937,294.1499938964844,261.4540710449219,260.8661804199219,264.6020812988281,261.515869140625,287.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.948452231838928e-08,0.0012874336680397,-0.1019952222704887,0.0,0.0,0.0,-0.024386765435338,60.0,-23.077268600463867,-0.0,-1.1301514035721993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4109191894531,0.0,0.0,0.0001208343092002,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920593261719,0.0,0.0,0.0001272443478228,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926086425781,0.0,0.0,9.398224210599436e-05,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802490234375,0.0,0.0,0.0001272443478228,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271789550781,0.0,0.0,0.0006035923142917,289.1058959960937,294.1499938964844,261.4540710449219,260.8661804199219,264.6020812988281,261.515869140625,287.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.948452231838928e-08,0.0012874336680397,-0.1019952222704887,0.0,0.0,0.0,-0.024386765435338,60.0,-23.077268600463867,-0.0,-1.1301514035721993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3963623046875,0.0,0.0,0.000121092009067,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778076171875,0.0,0.0,0.0001275157264899,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783569335937,0.0,0.0,9.41826801863499e-05,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662109375,0.0,0.0,0.0001275157264899,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139953613281,0.0,0.0,0.0006048795767128,289.0921325683594,294.1499938964844,261.3467102050781,260.7618408203125,264.52899169921875,261.406494140625,287.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902190210297,3.980569829309388e-08,0.0012901792069897,-0.1028240099549293,0.0,0.0,0.0,-0.0245459824800491,60.0,-23.21629905700684,-0.0,-1.1349768413992933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3963623046875,0.0,0.0,0.000121092009067,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778076171875,0.0,0.0,0.0001275157264899,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783569335937,0.0,0.0,9.41826801863499e-05,290.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662109375,0.0,0.0,0.0001275157264899,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139953613281,0.0,0.0,0.0006048795767128,289.0921325683594,294.1499938964844,261.3467102050781,260.7618408203125,264.52899169921875,261.406494140625,287.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902190210297,3.980569829309388e-08,0.0012901792069897,-0.1028240099549293,0.0,0.0,0.0,-0.0245459824800491,60.0,-23.21629905700684,-0.0,-1.1349768413992933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818054199219,0.0,0.0,0.000121294571727,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3635559082031,0.0,0.0,0.0001277290284633,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36407470703125,0.0,0.0,9.43402192206122e-05,290.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521423339844,0.0,0.0,0.0001277290284633,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007507324219,0.0,0.0,0.0006058914004825,289.0783386230469,294.1499938964844,261.2423400878906,260.66046142578125,264.455078125,261.3000793457031,287.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.34182357788086,-0.0,-1.138776895004412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818054199219,0.0,0.0,0.000121294571727,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3635559082031,0.0,0.0,0.0001277290284633,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36407470703125,0.0,0.0,9.43402192206122e-05,290.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521423339844,0.0,0.0,0.0001277290284633,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007507324219,0.0,0.0,0.0006058914004825,289.0783386230469,294.1499938964844,261.2423400878906,260.66046142578125,264.455078125,261.3000793457031,287.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.34182357788086,-0.0,-1.138776895004412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3745422363281,0.0,0.0,0.0001213780778925,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564147949219,0.0,0.0,0.000127816965687,290.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35693359375,0.0,0.0,9.4405171694234e-05,290.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450927734375,0.0,0.0,0.000127816965687,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29412841796875,0.0,0.0,0.0006063085747882,289.0714416503906,294.1499938964844,261.1913452148437,260.6109313964844,264.4178161621094,261.2480163574219,287.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437617778778,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.40000343322754,-0.0,-1.1403453470393289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36724853515625,0.0,0.0,0.0001214477670146,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492736816406,0.0,0.0,0.0001278903509955,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34979248046875,0.0,0.0,9.445937757845968e-05,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380432128906,0.0,0.0,0.0001278903509955,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2874755859375,0.0,0.0,0.0006066567148081,289.0645446777344,294.1499938964844,261.1412353515625,260.5622863769531,264.3804016113281,261.1968688964844,287.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.0249076960208185e-08,0.0012939693406224,-0.1039678007364273,0.0,0.0,0.0,-0.0247657783329486,60.0,-23.454774856567383,-0.0,-1.141655161518429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526611328125,0.0,0.0,0.0001215533993672,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349914550781,0.0,0.0,0.0001280015858355,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33551025390625,0.0,0.0,9.454153041588144e-05,290.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32391357421875,0.0,0.0,0.0001280015858355,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.274169921875,0.0,0.0,0.0006071843090467,289.0507202148437,294.1499938964844,261.043701171875,260.4676208496094,264.3051452636719,261.09698486328125,287.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.555831909179688,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526611328125,0.0,0.0,0.0001215533993672,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3349914550781,0.0,0.0,0.0001280015858355,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33551025390625,0.0,0.0,9.454153041588144e-05,290.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32391357421875,0.0,0.0,0.0001280015858355,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.274169921875,0.0,0.0,0.0006071843090467,289.0507202148437,294.1499938964844,261.043701171875,260.4676208496094,264.3051452636719,261.09698486328125,287.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.555831909179688,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33807373046875,0.0,0.0,0.000121610421047,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206787109375,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211975097656,0.0,0.0,9.458588465349747e-05,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.309814453125,0.0,0.0,0.0001280616415897,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,0.0006074691773392,289.036865234375,294.1499938964844,260.95001220703125,260.37677001953125,264.2293701171875,261.0012512207031,287.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177703915216e-08,0.0012957022991031,-0.1044905707240104,0.0,0.0,0.0,-0.0248662624508142,60.0,-23.64306259155273,-0.0,-1.144714758538612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.33807373046875,0.0,0.0,0.000121610421047,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206787109375,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211975097656,0.0,0.0,9.458588465349747e-05,290.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.309814453125,0.0,0.0,0.0001280616415897,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,0.0006074691773392,289.036865234375,294.1499938964844,260.95001220703125,260.37677001953125,264.2293701171875,261.0012512207031,287.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177703915216e-08,0.0012957022991031,-0.1044905707240104,0.0,0.0,0.0,-0.0248662624508142,60.0,-23.64306259155273,-0.0,-1.144714758538612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3235168457031,0.0,0.0,0.0001216331002069,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.306396484375,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.306884765625,0.0,0.0,9.460352157475428e-05,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,0.0001280855212826,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475280761719,0.0,0.0,0.0006075824494473,289.02301025390625,294.1499938964844,260.8588562011719,260.2884826660156,264.1531982421875,260.90850830078125,287.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634225010871,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.72034454345703,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3235168457031,0.0,0.0,0.0001216331002069,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.306396484375,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.306884765625,0.0,0.0,9.460352157475428e-05,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2956848144531,0.0,0.0,0.0001280855212826,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475280761719,0.0,0.0,0.0006075824494473,289.02301025390625,294.1499938964844,260.8588562011719,260.2884826660156,264.1531982421875,260.90850830078125,287.69024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634225010871,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.72034454345703,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089294433594,0.0,0.0,0.0001216326782014,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920837402344,0.0,0.0,0.0001280850701732,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926025390625,0.0,0.0,9.460319415666164e-05,290.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28155517578125,0.0,0.0,0.0001280850701732,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341613769531,0.0,0.0,0.0006075803539715,289.0091247558594,294.1499938964844,260.768798828125,260.2012939453125,264.0766906738281,260.8177490234375,287.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979716815,4.047948820584679e-08,0.0012959393206983,-0.1045620366930961,0.0,0.0,0.0,-0.0248800013214349,60.0,-23.78962135314941,-0.0,-1.1451333392642485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089294433594,0.0,0.0,0.0001216326782014,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2920837402344,0.0,0.0,0.0001280850701732,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926025390625,0.0,0.0,9.460319415666164e-05,290.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28155517578125,0.0,0.0,0.0001280850701732,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341613769531,0.0,0.0,0.0006075803539715,289.0091247558594,294.1499938964844,260.768798828125,260.2012939453125,264.0766906738281,260.8177490234375,287.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979716815,4.047948820584679e-08,0.0012959393206983,-0.1045620366930961,0.0,0.0,0.0,-0.0248800013214349,60.0,-23.78962135314941,-0.0,-1.1451333392642485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016662597656,0.0,0.0,0.0001216248347191,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2849426269531,0.0,0.0,0.0001280768046854,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854309082031,0.0,0.0,9.459708962822332e-05,290.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745056152344,0.0,0.0,0.0001280768046854,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275085449219,0.0,0.0,0.0006075411802157,289.002197265625,294.1499938964844,260.7241516113281,260.1581115722656,264.038330078125,260.7727966308594,287.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958961306139,4.0469700479661697e-08,0.0012958557344973,-0.1045368015766143,0.0,0.0,0.0,-0.0248751491308212,60.0,-23.82227325439453,-0.0,-1.1449855463752101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943725585937,0.0,0.0,0.000121611796203,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778015136719,0.0,0.0,0.0001280630822293,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782897949219,0.0,0.0,9.458695421926676e-05,290.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674255371094,0.0,0.0,0.0001280630822293,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2208251953125,0.0,0.0,0.0006074760458432,288.9952697753906,294.1499938964844,260.6797790527344,260.1152038574219,263.9999084472656,260.7281494140625,287.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295757247135,4.0453446814581184e-08,0.001295716734603,-0.104494884610176,0.0,0.0,0.0,-0.0248670931905508,60.0,-23.85359001159668,-0.0,-1.1447399828057317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798156738281,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635192871094,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,9.455593681195752e-05,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533264160156,0.0,0.0,0.0001280210854019,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0006072768592275,288.9813842773437,294.1499938964844,260.5918884277344,260.0302429199219,263.9228820800781,260.6396789550781,287.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.9127197265625,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798156738281,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635192871094,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,9.455593681195752e-05,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2533264160156,0.0,0.0,0.0001280210854019,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0006072768592275,288.9813842773437,294.1499938964844,260.5918884277344,260.0302429199219,263.9228820800781,260.6396789550781,287.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.9127197265625,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652893066406,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492370605469,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24969482421875,0.0,0.0,9.451036748941988e-05,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391967773437,0.0,0.0,0.0001279593998333,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1940612792969,0.0,0.0,0.0006069841911084,288.967529296875,294.1499938964844,260.505126953125,259.9464416503906,263.8456420898437,260.55242919921875,287.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,-0.0248062424361705,60.0,-23.966590881347656,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652893066406,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492370605469,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24969482421875,0.0,0.0,9.451036748941988e-05,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391967773437,0.0,0.0,0.0001279593998333,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1940612792969,0.0,0.0,0.0006069841911084,288.967529296875,294.1499938964844,260.505126953125,259.9464416503906,263.8456420898437,260.55242919921875,287.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,-0.0248062424361705,60.0,-23.966590881347656,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2507629394531,0.0,0.0,0.0001214394214912,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349548339844,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23541259765625,0.0,0.0,9.44528801483102e-05,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806640625,0.0,0.0,0.0006066149799153,288.9536437988281,294.1499938964844,260.41949462890625,259.86376953125,263.76824951171875,260.4661865234375,287.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605685144662,60.0,-24.016521453857425,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2507629394531,0.0,0.0,0.0001214394214912,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349548339844,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23541259765625,0.0,0.0,9.44528801483102e-05,290.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806640625,0.0,0.0,0.0006066149799153,288.9536437988281,294.1499938964844,260.41949462890625,259.86376953125,263.76824951171875,260.4661865234375,287.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605685144662,60.0,-24.016521453857425,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362365722656,0.0,0.0,0.0001213492723763,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.220703125,0.0,0.0,0.0001277866249438,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211608886719,0.0,0.0,9.438276902073994e-05,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21099853515625,0.0,0.0,0.0001277866394957,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1672668457031,0.0,0.0,0.0006061646854504,288.93975830078125,294.1499938964844,260.3349914550781,259.78228759765625,263.69073486328125,260.3812866210937,287.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929597869515,4.012619569948584e-08,0.0012929197400808,-0.1036508381366729,0.0,0.0,0.0,-0.0247048661112785,60.0,-24.061424255371094,-0.0,-1.1398022792263873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362365722656,0.0,0.0,0.0001213492723763,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.220703125,0.0,0.0,0.0001277866249438,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211608886719,0.0,0.0,9.438276902073994e-05,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21099853515625,0.0,0.0,0.0001277866394957,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1672668457031,0.0,0.0,0.0006061646854504,288.93975830078125,294.1499938964844,260.3349914550781,259.78228759765625,263.69073486328125,260.3812866210937,287.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929597869515,4.012619569948584e-08,0.0012929197400808,-0.1036508381366729,0.0,0.0,0.0,-0.0247048661112785,60.0,-24.061424255371094,-0.0,-1.1398022792263873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281921386719,305.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.937166022619477e-21,-7.540756986411695e-21,2.603590761843827e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
